time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446688130497,-528.464599609375,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.075383111834526,-1425.2178955078125,304.15948486328125,0.7606456279754639,0.1281542330980301,0.0907161608338356,293.2198486328125,297.1499938964844,293.1499938964844,0.1400027424097061,-3157.298583984375,304.1572265625,0.895190417766571,0.2111124098300933,0.2009994238615036,293.3553466796875,297.1499938964844,293.1499938964844,0.0054781143553555,-2001.155029296875,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5639038085937,291.1810607910156,1.0,0.1762757152318954,0.92728853225708,0.92728853225708,1.0,1.0,-0.7376376986503601,0.3178548812866211,0.419782817363739,0.1166537255048751,0.0,0.0,0.050311766564846,25.84989547729492,25.0,0.3281272947788238,-3655.659423828125,55.22420120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814508348703384,0.0,0.0,0.0,0.0,1.0,0.0031697147060185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815911889076232,0.0993084982037544,-0.0177173130214214,0.0,8.266224176622927e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446688130497,-528.464599609375,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.075383111834526,-1425.2178955078125,304.15948486328125,0.7606456279754639,0.1281542330980301,0.0907161608338356,293.2198486328125,297.1499938964844,293.1499938964844,0.1400027424097061,-3157.298583984375,304.1572265625,0.895190417766571,0.2111124098300933,0.2009994238615036,293.3553466796875,297.1499938964844,293.1499938964844,0.0054781143553555,-2001.155029296875,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5639038085937,291.1810607910156,1.0,0.1762757152318954,0.92728853225708,0.92728853225708,1.0,1.0,-0.7376376986503601,0.3178548812866211,0.419782817363739,0.1166537255048751,0.0,0.0,0.050311766564846,25.84989547729492,25.0,0.3281272947788238,-3655.659423828125,55.22420120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814508348703384,0.0,0.0,0.0,0.0,1.0,0.0031697147060185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815911889076232,0.0993084982037544,-0.0177173130214214,0.0,8.266224176622927e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860127203166,-525.7603149414062,300.6678771972656,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733680576086044,-1396.7640380859375,304.15966796875,0.7553907632827759,0.1255500465631485,0.088905319571495,293.2196044921875,297.1499938964844,293.1499938964844,0.1385871767997741,-3131.7158203125,304.1571655273437,0.8923872113227844,0.2093914300203323,0.1993747949600219,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124561138451,-1980.563232421875,298.3415832519531,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758588254451751,0.9274518489837646,0.9274518489837646,1.0,1.0,-0.7335285544395447,0.3161088824272156,0.4174196720123291,0.1157511696219444,0.0,0.0,0.0461238697171211,25.85415840148925,25.0,0.3238842189311981,-3624.138671875,54.67032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807279422879219,0.0,0.0,0.0,0.0,1.0,0.0033034135121852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802712887525558,0.0993287935853004,-0.0190574992448091,0.0,8.192859968403354e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687288224697113,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860127203166,-525.7603149414062,300.6678771972656,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733680576086044,-1396.7640380859375,304.15966796875,0.7553907632827759,0.1255500465631485,0.088905319571495,293.2196044921875,297.1499938964844,293.1499938964844,0.1385871767997741,-3131.7158203125,304.1571655273437,0.8923872113227844,0.2093914300203323,0.1993747949600219,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124561138451,-1980.563232421875,298.3415832519531,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758588254451751,0.9274518489837646,0.9274518489837646,1.0,1.0,-0.7335285544395447,0.3161088824272156,0.4174196720123291,0.1157511696219444,0.0,0.0,0.0461238697171211,25.85415840148925,25.0,0.3238842189311981,-3624.138671875,54.67032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807279422879219,0.0,0.0,0.0,0.0,1.0,0.0033034135121852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802712887525558,0.0993287935853004,-0.0190574992448091,0.0,8.192859968403354e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687288224697113,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077567407861351,-524.4024658203125,300.64337158203125,0.5484833121299744,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723454430699348,-1382.388427734375,304.1597595214844,0.7527399659156799,0.1242341250181198,0.0879902392625808,293.219482421875,297.1499938964844,293.1499938964844,0.137882649898529,-3118.96240234375,304.1571350097656,0.8909865617752075,0.2085335701704025,0.1985649466514587,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797154687345,-1970.2376708984373,298.3043212890625,0.5484833121299744,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.181396484375,1.0,0.1756496429443359,0.9275335669517516,0.9275335669517516,1.0,1.0,-0.731464684009552,0.3152321279048919,0.41623255610466,0.1152986139059066,0.0,0.0,0.0440183393657207,25.8562240600586,25.0,0.3257116973400116,-3608.452880859375,54.39365768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803696885704994,0.0,0.0,0.0,0.0,1.0,0.0033690533600747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796157494187355,0.0993375778198242,-0.0197218284010887,0.0,8.15650200820528e-05,0.0,0.0,3.802436590194702,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274967916309,-523.0403442382812,300.6187744140625,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713119879364967,-1367.9102783203125,304.1598815917969,0.7500744462013245,0.122909314930439,0.0870687738060951,293.2193603515625,297.1499938964844,293.1499938964844,0.1371804028749466,-3106.235595703125,304.1571350097656,0.8895871639251709,0.2076775878667831,0.1977567821741104,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470009006559,-1959.8824462890625,298.2669677734375,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754400134086609,0.927621364593506,0.927621364593506,1.0,1.0,-0.7293956279754639,0.3143535256385803,0.4150420725345611,0.1148453950881958,0.0,0.0,0.0419048108160495,25.85820770263672,25.0,0.3305038809776306,-3592.82080078125,54.1171989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.080013632774353,0.0,0.0,0.0,0.0,1.0,0.0034339991398155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789631158113479,0.0993453785777092,-0.020382260903716,0.0,8.120365964714438e-05,0.0,0.0,3.801877975463867,0.0,0.0,0.0,0.268671452999115,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.007669105194509,-520.3038330078125,300.56939697265625,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692123994231224,-1338.6527099609375,304.1600646972656,0.744698166847229,0.1202322319149971,0.0852066501975059,293.2191162109375,297.1499938964844,293.1499938964844,0.135782778263092,-3080.864501953125,304.1570739746094,0.8867924213409424,0.2059712409973144,0.1961457133293151,293.35888671875,297.1499938964844,293.1499938964844,0.0052816942334175,-1939.09765625,298.1919860839844,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193983316421,0.9277970194816588,0.9277970194816588,1.0,1.0,-0.7252407670021057,0.3125897943973541,0.4126509428024292,0.1139365062117576,0.0,0.0,0.0376528650522232,25.86199760437012,25.0,0.3415233790874481,-3561.7080078125,53.564971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793082416057586,0.0,0.0,0.0,0.0,1.0,0.0035621689166873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776663124561309,0.0993580371141433,-0.0216917302459478,0.0,8.048777817748487e-05,0.0,0.0,3.800661087036133,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.007669105194509,-520.3038330078125,300.56939697265625,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692123994231224,-1338.6527099609375,304.1600646972656,0.744698166847229,0.1202322319149971,0.0852066501975059,293.2191162109375,297.1499938964844,293.1499938964844,0.135782778263092,-3080.864501953125,304.1570739746094,0.8867924213409424,0.2059712409973144,0.1961457133293151,293.35888671875,297.1499938964844,293.1499938964844,0.0052816942334175,-1939.09765625,298.1919860839844,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193983316421,0.9277970194816588,0.9277970194816588,1.0,1.0,-0.7252407670021057,0.3125897943973541,0.4126509428024292,0.1139365062117576,0.0,0.0,0.0376528650522232,25.86199760437012,25.0,0.3415233790874481,-3561.7080078125,53.564971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793082416057586,0.0,0.0,0.0,0.0,1.0,0.0035621689166873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776663124561309,0.0993580371141433,-0.0216917302459478,0.0,8.048777817748487e-05,0.0,0.0,3.800661087036133,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108686625957,-517.55224609375,300.5197448730469,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.067068912088871,-1309.0113525390625,304.1602783203125,0.7392582893371582,0.1175204440951347,0.08332010358572,293.2188720703125,297.1499938964844,293.1499938964844,0.1343941986560821,-3055.6005859375,304.15704345703125,0.8840039372444153,0.2042723000049591,0.1945415437221527,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165640518069,-1918.2200927734373,298.1167297363281,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745971143245697,0.927972674369812,0.927972674369812,1.0,1.0,-0.7210648059844971,0.3108178675174713,0.4102469086647033,0.1130245476961135,0.0,0.0,0.0333681963384151,25.86555862426757,25.0,0.3541503846645355,-3530.80712890625,53.01387405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786113962531089,0.0,0.0,0.0,0.0,1.0,0.0036885999143123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763810276985168,0.0993674099445343,-0.0229863859713077,0.0,7.978056964930147e-05,0.0,0.0,3.799336671829224,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108686625957,-517.55224609375,300.5197448730469,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.067068912088871,-1309.0113525390625,304.1602783203125,0.7392582893371582,0.1175204440951347,0.08332010358572,293.2188720703125,297.1499938964844,293.1499938964844,0.1343941986560821,-3055.6005859375,304.15704345703125,0.8840039372444153,0.2042723000049591,0.1945415437221527,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165640518069,-1918.2200927734373,298.1167297363281,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745971143245697,0.927972674369812,0.927972674369812,1.0,1.0,-0.7210648059844971,0.3108178675174713,0.4102469086647033,0.1130245476961135,0.0,0.0,0.0333681963384151,25.86555862426757,25.0,0.3541503846645355,-3530.80712890625,53.01387405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786113962531089,0.0,0.0,0.0,0.0,1.0,0.0036885999143123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763810276985168,0.0993674099445343,-0.0229863859713077,0.0,7.978056964930147e-05,0.0,0.0,3.799336671829224,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095295906066,-512.6890869140625,300.4371337890625,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635272935032844,-1260.3907470703125,304.1628112792969,0.7295001149177551,0.1125935018062591,0.0802207589149475,293.2291564941406,297.1499938964844,293.1499938964844,0.1316782087087631,-3005.557373046875,304.1592712402344,0.877522349357605,0.2004232257604599,0.1913498789072036,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189353689551,-1886.5498046875,298.0079345703125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741080284118652,0.9281577467918396,0.9281577467918396,1.0,1.0,-0.7135837078094482,0.3076333999633789,0.4059503376483917,0.1114123538136482,0.0,0.0,0.0288153942674398,26.01147651672364,25.0,3.777441501617432,-3496.23193359375,52.20645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779195800423622,0.0,0.0,0.0,0.0,1.0,0.0038157324306666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750752761960029,0.0993602946400642,-0.0242850165814161,0.0,7.907846884336323e-05,0.0,0.0,3.797371864318848,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095295906066,-512.6890869140625,300.4371337890625,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635272935032844,-1260.3907470703125,304.1628112792969,0.7295001149177551,0.1125935018062591,0.0802207589149475,293.2291564941406,297.1499938964844,293.1499938964844,0.1316782087087631,-3005.557373046875,304.1592712402344,0.877522349357605,0.2004232257604599,0.1913498789072036,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189353689551,-1886.5498046875,298.0079345703125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741080284118652,0.9281577467918396,0.9281577467918396,1.0,1.0,-0.7135837078094482,0.3076333999633789,0.4059503376483917,0.1114123538136482,0.0,0.0,0.0288153942674398,26.01147651672364,25.0,3.777441501617432,-3496.23193359375,52.20645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779195800423622,0.0,0.0,0.0,0.0,1.0,0.0038157324306666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750752761960029,0.0993602946400642,-0.0242850165814161,0.0,7.907846884336323e-05,0.0,0.0,3.797371864318848,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.007422053720802,-508.409912109375,300.3611145019531,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599984601140022,-1212.7196044921875,304.16436767578125,0.719991147518158,0.108384370803833,0.0771956741809845,293.23406982421875,297.1499938964844,293.1499938964844,0.1291110813617706,-2958.243896484375,304.160400390625,0.8717531561851501,0.1974158734083175,0.1883655041456222,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316052511334,-1857.85595703125,297.9059143066406,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643744468689,0.9283427596092224,0.9283427596092224,1.0,1.0,-0.7064226269721985,0.3045924305915832,0.4018302261829376,0.1098629236221313,0.0,0.0,0.0236450210213661,26.10816192626953,25.0,2.726785659790039,-3460.834716796875,51.39126586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.077217124402523,0.0,0.0,0.0,0.0,1.0,0.0039554494433104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736015737056732,0.0993023067712783,-0.0257007293403148,0.0,7.836556324036792e-05,0.0,0.0,3.793245315551758,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.007422053720802,-508.409912109375,300.3611145019531,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599984601140022,-1212.7196044921875,304.16436767578125,0.719991147518158,0.108384370803833,0.0771956741809845,293.23406982421875,297.1499938964844,293.1499938964844,0.1291110813617706,-2958.243896484375,304.160400390625,0.8717531561851501,0.1974158734083175,0.1883655041456222,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316052511334,-1857.85595703125,297.9059143066406,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643744468689,0.9283427596092224,0.9283427596092224,1.0,1.0,-0.7064226269721985,0.3045924305915832,0.4018302261829376,0.1098629236221313,0.0,0.0,0.0236450210213661,26.10816192626953,25.0,2.726785659790039,-3460.834716796875,51.39126586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.077217124402523,0.0,0.0,0.0,0.0,1.0,0.0039554494433104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736015737056732,0.0993023067712783,-0.0257007293403148,0.0,7.836556324036792e-05,0.0,0.0,3.793245315551758,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809074237942,-506.4049072265625,300.3243408203125,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583380050957202,-1190.5675048828125,304.164794921875,0.7154509425163269,0.1063910201191902,0.0757834687829017,293.2355651855469,297.1499938964844,293.1499938964844,0.1279884129762649,-2937.573974609375,304.1605529785156,0.8693188428878784,0.1960572153329849,0.1870476007461547,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898107536137,-1844.1304931640625,297.8559265136719,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732840090990066,0.9284353256225586,0.9284353256225586,1.0,1.0,-0.7031639218330383,0.3032098412513733,0.399954080581665,0.1091589853167533,0.0,0.0,0.0211528353393077,26.13448905944824,25.0,0.9452458024024964,-3443.768310546875,51.0024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768593028187751,0.0,0.0,0.0,0.0,1.0,0.0040269214659929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728745087981224,0.0992921590805053,-0.0264176465570926,0.0,7.800242019584402e-05,0.0,0.0,3.791890144348145,0.0,0.0,0.0,0.2683939933776855,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410412296652,-504.4615783691406,300.2882080078125,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567113831639289,-1169.0277099609375,304.1650390625,0.7108550071716309,0.104443222284317,0.0744077637791633,293.2366638183594,297.1499938964844,293.1499938964844,0.1269253492355346,-2917.995849609375,304.1605834960937,0.867048978805542,0.1947555094957351,0.1857929527759552,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489475786685,-1830.6922607421875,297.80645751953125,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730003505945205,0.928554117679596,0.928554117679596,1.0,1.0,-0.7000219225883484,0.3018780648708343,0.398143857717514,0.1084814518690109,0.0,0.0,0.0187589805573225,26.15264129638672,25.0,-0.533128559589386,-3427.45263671875,50.62111282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764977931976318,0.0,0.0,0.0,0.0,1.0,0.0040970230475068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721824094653129,0.0992971062660217,-0.027114700525999,0.0,7.763553730910644e-05,0.0,0.0,3.791159152984619,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640930302441,-500.69244384765625,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535200238227844,-1127.197509765625,304.16534423828125,0.7013751268386841,0.1006461158394813,0.0717338323593139,293.2380676269531,297.1499938964844,293.1499938964844,0.1249187886714935,-2880.99072265625,304.160400390625,0.8628455996513367,0.1922744959592819,0.1834141165018081,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693078570067,-1804.3876953125,297.7090148925781,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276840686798,0.9287917017936708,0.9287917017936708,1.0,1.0,-0.6939814686775208,0.2993198037147522,0.3946616947650909,0.1071805283427238,0.0,0.0,0.0142151694744825,26.17254066467285,25.0,-2.297693490982056,-3396.64306640625,49.87631988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757697448134422,0.0,0.0,0.0,0.0,1.0,0.0042320289649069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708896070718765,0.0993258655071258,-0.0284362584352493,0.0,7.68966565374285e-05,0.0,0.0,3.790560245513916,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640930302441,-500.69244384765625,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535200238227844,-1127.197509765625,304.16534423828125,0.7013751268386841,0.1006461158394813,0.0717338323593139,293.2380676269531,297.1499938964844,293.1499938964844,0.1249187886714935,-2880.99072265625,304.160400390625,0.8628455996513367,0.1922744959592819,0.1834141165018081,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693078570067,-1804.3876953125,297.7090148925781,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276840686798,0.9287917017936708,0.9287917017936708,1.0,1.0,-0.6939814686775208,0.2993198037147522,0.3946616947650909,0.1071805283427238,0.0,0.0,0.0142151694744825,26.17254066467285,25.0,-2.297693490982056,-3396.64306640625,49.87631988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757697448134422,0.0,0.0,0.0,0.0,1.0,0.0042320289649069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708896070718765,0.0993258655071258,-0.0284362584352493,0.0,7.68966565374285e-05,0.0,0.0,3.790560245513916,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917991153895,-497.2611389160156,300.14697265625,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504214726388454,-1087.15185546875,304.1653747558594,0.691911518573761,0.0969433635473251,0.0691336244344711,293.2386779785156,297.1499938964844,293.1499938964844,0.1231077313423156,-2847.6650390625,304.159912109375,0.8589630722999573,0.1899177283048629,0.1811636835336685,293.3982238769531,297.1499938964844,293.1499938964844,0.0047918795607984,-1779.1353759765625,297.6103515625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1720275878906,1.0,0.1718527525663375,0.9290292859077454,0.9290292859077454,1.0,1.0,-0.688178300857544,0.2968643605709076,0.3913139402866363,0.1059325486421585,0.0,0.0,0.0108862984925508,26.17770767211914,25.0,-27.702537536621094,-3289.656005859375,49.15217208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.0749983415007591,0.0,0.0,0.0,0.0,1.0,0.0046462351456284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654950588941574,0.0977484956383705,-0.0322534367442131,0.0,7.61137853260152e-05,0.0,0.0,3.724236488342285,0.0,0.0,0.0,0.2679478228092193,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917991153895,-497.2611389160156,300.14697265625,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504214726388454,-1087.15185546875,304.1653747558594,0.691911518573761,0.0969433635473251,0.0691336244344711,293.2386779785156,297.1499938964844,293.1499938964844,0.1231077313423156,-2847.6650390625,304.159912109375,0.8589630722999573,0.1899177283048629,0.1811636835336685,293.3982238769531,297.1499938964844,293.1499938964844,0.0047918795607984,-1779.1353759765625,297.6103515625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1720275878906,1.0,0.1718527525663375,0.9290292859077454,0.9290292859077454,1.0,1.0,-0.688178300857544,0.2968643605709076,0.3913139402866363,0.1059325486421585,0.0,0.0,0.0108862984925508,26.17770767211914,25.0,-27.702537536621094,-3289.656005859375,49.15217208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.0749983415007591,0.0,0.0,0.0,0.0,1.0,0.0046462351456284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654950588941574,0.0977484956383705,-0.0322534367442131,0.0,7.61137853260152e-05,0.0,0.0,3.724236488342285,0.0,0.0,0.0,0.2679478228092193,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324887685477,-494.8473205566406,300.0696105957031,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474661067128181,-1049.556884765625,304.1651916503906,0.682445228099823,0.0933064147830009,0.0665824636816978,293.2387390136719,297.1499938964844,293.1499938964844,0.1216086745262146,-2820.43603515625,304.1591491699219,0.8553038239479065,0.187656819820404,0.1790080368518829,293.40093994140625,297.1499938964844,293.1499938964844,0.0047236452810466,-1758.1959228515625,297.499755859375,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797731161117,0.92927348613739,0.92927348613739,1.0,1.0,-0.6825443506240845,0.2944828271865845,0.3880614936351776,0.1047228202223777,0.0,0.0,0.014291213825345,26.17399024963379,25.0,-7.934257984161377,-3362.69287109375,48.44645309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739868655800819,0.0,0.0,0.0,0.0,1.0,0.0045382841490209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696054771542549,0.1009012758731842,-0.0312957987189292,0.0,7.508726412197575e-05,0.0,0.0,3.847260713577272,0.0,0.0,0.0,0.2683557569980621,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324887685477,-494.8473205566406,300.0696105957031,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474661067128181,-1049.556884765625,304.1651916503906,0.682445228099823,0.0933064147830009,0.0665824636816978,293.2387390136719,297.1499938964844,293.1499938964844,0.1216086745262146,-2820.43603515625,304.1591491699219,0.8553038239479065,0.187656819820404,0.1790080368518829,293.40093994140625,297.1499938964844,293.1499938964844,0.0047236452810466,-1758.1959228515625,297.499755859375,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797731161117,0.92927348613739,0.92927348613739,1.0,1.0,-0.6825443506240845,0.2944828271865845,0.3880614936351776,0.1047228202223777,0.0,0.0,0.014291213825345,26.17399024963379,25.0,-7.934257984161377,-3362.69287109375,48.44645309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739868655800819,0.0,0.0,0.0,0.0,1.0,0.0045382841490209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696054771542549,0.1009012758731842,-0.0312957987189292,0.0,7.508726412197575e-05,0.0,0.0,3.847260713577272,0.0,0.0,0.0,0.2683557569980621,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493714883923,-490.0785827636719,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441896170377731,-1007.595947265625,304.16558837890625,0.6729606986045837,0.0897040367126464,0.0640627965331077,293.23846435546875,297.1499938964844,293.1499938964844,0.119545392692089,-2781.41796875,304.1595153808594,0.8518038392066956,0.1854642033576965,0.1769249141216278,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418253332376,-1728.5308837890625,297.4216613769531,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.170711264014244,0.9295176863670348,0.9295176863670348,1.0,1.0,-0.6770331859588623,0.2921551465988159,0.3848780691623688,0.1035412549972534,0.0,0.0,0.0094169015064835,26.16522979736328,25.0,3.152299404144287,-3248.9345703125,47.75741958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6953125,18000.0,0.0,0.0,0.0733190029859542,0.0,0.0,0.0,0.0,1.0,0.0048236395232379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639990791678428,0.0977641940116882,-0.0337651148438453,0.0,7.440946501446888e-05,0.0,0.0,3.7249515056610094,0.0,0.0,0.0,0.2678848505020141,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493714883923,-490.0785827636719,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441896170377731,-1007.595947265625,304.16558837890625,0.6729606986045837,0.0897040367126464,0.0640627965331077,293.23846435546875,297.1499938964844,293.1499938964844,0.119545392692089,-2781.41796875,304.1595153808594,0.8518038392066956,0.1854642033576965,0.1769249141216278,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418253332376,-1728.5308837890625,297.4216613769531,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.170711264014244,0.9295176863670348,0.9295176863670348,1.0,1.0,-0.6770331859588623,0.2921551465988159,0.3848780691623688,0.1035412549972534,0.0,0.0,0.0094169015064835,26.16522979736328,25.0,3.152299404144287,-3248.9345703125,47.75741958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6953125,18000.0,0.0,0.0,0.0733190029859542,0.0,0.0,0.0,0.0,1.0,0.0048236395232379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639990791678428,0.0977641940116882,-0.0337651148438453,0.0,7.440946501446888e-05,0.0,0.0,3.7249515056610094,0.0,0.0,0.0,0.2678848505020141,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070206406526267,-489.027587890625,299.97430419921875,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427474305033683,-989.5813598632812,304.1653747558594,0.6681948900222778,0.0879062041640281,0.0628059133887291,293.2382507324219,297.1499938964844,293.1499938964844,0.1189173236489296,-2770.16796875,304.1589050292969,0.8500910401344299,0.1843874454498291,0.1759019494056701,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063158661127,-1717.905029296875,297.36676025390625,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1558837890625,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.1409606933594,1.0,0.170428916811943,0.9296398162841796,0.9296398162841796,1.0,1.0,-0.6743031740188599,0.2910027503967285,0.3833004534244537,0.1029566302895546,0.0,0.0,0.0104395532980561,26.16015243530273,25.0,-60.60055923461914,-3151.927734375,47.41790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.0728831812739372,0.0,0.0,0.0,0.0,1.0,0.0053035938180983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591311454772949,0.0964880064129829,-0.0373568646609783,0.0,7.396716682706028e-05,0.0,0.0,3.667555093765259,0.0,0.0,0.0,0.2675928175449371,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995378144085,-488.5522766113281,299.9295654296875,0.544184148311615,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.544184148311615,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413568317890167,-972.34375,304.16510009765625,0.6634327173233032,0.0861165076494216,0.061552558094263,293.2379455566406,297.1499938964844,293.1499938964844,0.118410125374794,-2761.3251953125,304.1582336425781,0.8484067916870117,0.1833276003599167,0.1748933047056198,293.40478515625,297.1499938964844,293.1499938964844,0.0045771645382046,-1710.06591796875,297.30108642578125,0.544184148311615,0.050000000745058,0.2290500551462173,291.1184997558594,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1152648925781,1.0,0.1701480150222778,0.9297676682472228,0.9297676682472228,1.0,1.0,-0.6715943217277527,0.2898598611354828,0.3817344605922699,0.1023770496249198,0.0,0.0,0.0163995772600173,26.15448951721192,25.0,-18.46269989013672,-3349.6005859375,47.08205032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.388671875,18000.0,0.0,0.0,0.0723083317279815,0.0,0.0,0.0,0.0,1.0,0.0047336462885141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695604607462883,0.1025543063879013,-0.0329938419163227,0.0,7.338375871768221e-05,0.0,0.0,3.907708644866944,0.0,0.0,0.0,0.2684646248817444,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068791344761,-482.51568603515625,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379131846129894,-928.0948486328124,304.1658020019531,0.6539525985717773,0.0825418680906295,0.0590564310550689,293.2372741699219,297.1499938964844,293.1499938964844,0.1160675063729286,-2716.065673828125,304.1593933105469,0.8451117277145386,0.1812394857406616,0.1729140132665634,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924598187208,-1676.6484375,297.2408142089844,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1792907714844,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.1885986328125,1.0,0.1695909649133682,0.9300233721733092,0.9300233721733092,1.0,1.0,-0.6662343144416809,0.2875997126102447,0.3786346018314361,0.1012316644191742,0.0,0.0,0.0092724850401282,26.141979217529297,25.0,53.71637725830078,-3300.56884765625,46.42110061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.0718730241060257,0.0,0.0,0.0,0.0,1.0,0.004627660382539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675493627786636,0.0996617302298545,-0.0321123637259006,0.0,7.294197712326422e-05,0.0,0.0,3.802432060241699,0.0,0.0,0.0,0.2681904137134552,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068791344761,-482.51568603515625,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379131846129894,-928.0948486328124,304.1658020019531,0.6539525985717773,0.0825418680906295,0.0590564310550689,293.2372741699219,297.1499938964844,293.1499938964844,0.1160675063729286,-2716.065673828125,304.1593933105469,0.8451117277145386,0.1812394857406616,0.1729140132665634,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924598187208,-1676.6484375,297.2408142089844,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1792907714844,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.1885986328125,1.0,0.1695909649133682,0.9300233721733092,0.9300233721733092,1.0,1.0,-0.6662343144416809,0.2875997126102447,0.3786346018314361,0.1012316644191742,0.0,0.0,0.0092724850401282,26.141979217529297,25.0,53.71637725830078,-3300.56884765625,46.42110061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.0718730241060257,0.0,0.0,0.0,0.0,1.0,0.004627660382539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675493627786636,0.0996617302298545,-0.0321123637259006,0.0,7.294197712326422e-05,0.0,0.0,3.802432060241699,0.0,0.0,0.0,0.2681904137134552,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681044504046,-482.3034973144531,299.7925109863281,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352723114192485,-895.5555419921875,304.16485595703125,0.6444589495658875,0.078949399292469,0.0565468221902847,293.2364807128906,297.1499938964844,293.1499938964844,0.1154244765639305,-2706.004638671875,304.1571655273437,0.8418572545051575,0.1791836023330688,0.1709620952606201,293.40753173828125,297.1499938964844,293.1499938964844,0.0044293897226452,-1661.091796875,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1007080078125,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614929199219,1.0,0.1690394878387451,0.930279016494751,0.930279016494751,1.0,1.0,-0.6608912348747253,0.2853481769561767,0.3755430579185486,0.1000918000936508,0.0,0.0,0.0173240546137094,26.13054275512696,25.0,-139.5413055419922,-3211.654296875,45.77010726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,299.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.794921875,18000.0,0.0,0.0,0.0709355473518371,0.0,0.0,0.0,0.0,1.0,0.0055495388805866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628257915377616,0.1017861813306808,-0.0389603897929191,0.0,7.199056562967598e-05,0.0,0.0,3.8620693683624254,0.0,0.0,0.0,0.26815927028656,4.0,0.0,1.0
