time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681044504046,-482.3034973144531,299.7925109863281,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352723114192485,-895.5555419921875,304.16485595703125,0.6444589495658875,0.078949399292469,0.0565468221902847,293.2364807128906,297.1499938964844,293.1499938964844,0.1154244765639305,-2706.004638671875,304.1571655273437,0.8418572545051575,0.1791836023330688,0.1709620952606201,293.40753173828125,297.1499938964844,293.1499938964844,0.0044293897226452,-1661.091796875,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1007080078125,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614929199219,1.0,0.1690394878387451,0.930279016494751,0.930279016494751,1.0,1.0,-0.6608912348747253,0.2853481769561767,0.3755430579185486,0.1000918000936508,0.0,0.0,0.0173240546137094,26.13054275512696,25.0,-139.5413055419922,-3211.654296875,45.77010726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,299.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.794921875,18000.0,0.0,0.0,0.0709355473518371,0.0,0.0,0.0,0.0,1.0,0.0055495388805866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628257915377616,0.1017861813306808,-0.0389603897929191,0.0,7.199056562967598e-05,0.0,0.0,3.8620693683624254,0.0,0.0,0.0,0.26815927028656,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786616273224,-476.02532958984375,299.746826171875,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318616144359111,-850.4773559570312,304.1656494140625,0.6350948810577393,0.0753888487815857,0.054056704044342,293.23553466796875,297.1499938964844,293.1499938964844,0.1130038574337959,-2658.58251953125,304.1589660644531,0.8387117385864258,0.177187442779541,0.1690675169229507,293.408447265625,297.1499938964844,293.1499938964844,0.0043517779558897,-1628.724609375,297.0448913574219,0.543677806854248,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945970773697,0.9305474758148192,0.9305474758148192,1.0,1.0,-0.6556393504142761,0.2831370532512665,0.3725022673606872,0.0989732593297958,0.0,0.0,0.0174336526542902,26.11693954467773,25.0,108.34781646728516,-3380.56640625,45.13405227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.070373922586441,0.0,0.0,0.0,0.0,1.0,0.0044390680268406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727523565292358,0.1031721755862236,-0.0304198134690523,0.0,7.142058166209608e-05,0.0,0.0,3.941927671432495,0.0,0.0,0.0,0.2687537968158722,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786616273224,-476.02532958984375,299.746826171875,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318616144359111,-850.4773559570312,304.1656494140625,0.6350948810577393,0.0753888487815857,0.054056704044342,293.23553466796875,297.1499938964844,293.1499938964844,0.1130038574337959,-2658.58251953125,304.1589660644531,0.8387117385864258,0.177187442779541,0.1690675169229507,293.408447265625,297.1499938964844,293.1499938964844,0.0043517779558897,-1628.724609375,297.0448913574219,0.543677806854248,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945970773697,0.9305474758148192,0.9305474758148192,1.0,1.0,-0.6556393504142761,0.2831370532512665,0.3725022673606872,0.0989732593297958,0.0,0.0,0.0174336526542902,26.11693954467773,25.0,108.34781646728516,-3380.56640625,45.13405227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.070373922586441,0.0,0.0,0.0,0.0,1.0,0.0044390680268406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727523565292358,0.1031721755862236,-0.0304198134690523,0.0,7.142058166209608e-05,0.0,0.0,3.941927671432495,0.0,0.0,0.0,0.2687537968158722,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066915159113705,-470.7395935058594,299.699951171875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286751985549926,-810.62255859375,304.16571044921875,0.6255205869674683,0.0717706754803657,0.0515398606657981,293.23468017578125,297.1499938964844,293.1499938964844,0.1110841035842895,-2621.650390625,304.1590576171875,0.8355640172958374,0.1751928627490997,0.1671838611364364,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638392187654,-1595.782470703125,296.9822692871094,0.5435051918029785,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.19158935546875,1.0,0.1679551601409912,0.9308159351348876,0.9308159351348876,1.0,1.0,-0.65036940574646,0.2809195518493652,0.3694498538970947,0.0978531837463378,0.0,0.0,0.0034050941467285,26.106172561645508,25.0,-89.52111053466797,-2615.432861328125,44.50542831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.416015625,18000.0,0.0,0.0,0.0704900100827217,0.0,0.0,0.0,0.0,1.0,0.006795406807214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378141663968563,0.0845104679465293,-0.046696301549673,0.0,7.153840124374256e-05,0.0,0.0,3.2005789279937744,0.0,0.0,0.0,0.265722244977951,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066915159113705,-470.7395935058594,299.699951171875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286751985549926,-810.62255859375,304.16571044921875,0.6255205869674683,0.0717706754803657,0.0515398606657981,293.23468017578125,297.1499938964844,293.1499938964844,0.1110841035842895,-2621.650390625,304.1590576171875,0.8355640172958374,0.1751928627490997,0.1671838611364364,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638392187654,-1595.782470703125,296.9822692871094,0.5435051918029785,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.19158935546875,1.0,0.1679551601409912,0.9308159351348876,0.9308159351348876,1.0,1.0,-0.65036940574646,0.2809195518493652,0.3694498538970947,0.0978531837463378,0.0,0.0,0.0034050941467285,26.106172561645508,25.0,-89.52111053466797,-2615.432861328125,44.50542831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.416015625,18000.0,0.0,0.0,0.0704900100827217,0.0,0.0,0.0,0.0,1.0,0.006795406807214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378141663968563,0.0845104679465293,-0.046696301549673,0.0,7.153840124374256e-05,0.0,0.0,3.2005789279937744,0.0,0.0,0.0,0.265722244977951,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067088534124195,-474.664306640625,299.6191711425781,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276200529187917,-799.0592041015625,304.1647033691406,0.6205306649208069,0.0699601545929908,0.0502713769674301,293.2342224121094,297.1499938964844,293.1499938964844,0.1119179502129554,-2640.74560546875,304.1558532714844,0.8339967727661133,0.1742134392261505,0.1662496477365493,293.4100952148437,297.1499938964844,293.1499938964844,0.0042471876367926,-1600.02685546875,296.8583068847656,0.5434162020683289,0.050000000745058,0.2290793508291244,291.0718994140625,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.9904479980469,1.0,0.167687103152275,0.930950164794922,0.930950164794922,1.0,1.0,-0.6477316617965698,0.2798101603984833,0.3679215013980865,0.0972931757569313,0.0,0.0,0.0215314403176307,26.10139846801757,25.0,-278.3055114746094,-3149.12158203125,44.19385147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,298.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.208984375,18000.0,0.0,0.0,0.0695453509688377,0.0,0.0,0.0,0.0,1.0,0.0061667589470744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060346070677042,0.1031796187162399,-0.0428335517644882,0.0,7.057968468870968e-05,0.0,0.0,3.901742219924927,0.0,0.0,0.0,0.2682084441184997,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066996733658015,-474.4664916992188,299.562255859375,0.5433380007743835,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5433380007743835,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.026554761454463,-780.1317138671875,304.1640014648437,0.6153717637062073,0.0681831389665603,0.0490180552005767,293.2336120605469,297.1499938964844,293.1499938964844,0.1113353818655014,-2629.847412109375,304.1559753417969,0.8324790596961975,0.1732647269964218,0.1653402000665664,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359083890914,-1597.033935546875,296.7721862792969,0.5433380007743835,0.050000000745058,0.2290823459625244,290.9993591308594,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.70574951171875,291.0472106933594,1.0,0.1674207895994186,0.9310914278030396,0.9310914278030396,1.0,1.0,-0.6451411247253418,0.2787213325500488,0.3664197921752929,0.096743531525135,0.0,0.0,0.0408460535109043,26.094913482666016,25.0,74.46588897705078,-3434.01025390625,43.88741302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,301.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9609375,18000.0,0.0,0.0,0.0687319412827491,0.0,0.0,0.0,0.0,1.0,0.0047153220511972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762560814619064,0.1091113537549972,-0.0328552685678005,0.0,6.975418364163488e-05,0.0,0.0,4.1662421226501465,0.0,0.0,0.0,0.2692581415176391,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562552772462,-462.9635314941406,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231940075755119,-728.3615112304688,304.16485595703125,0.6039918661117554,0.0645885989069938,0.0465216413140296,293.2325439453125,297.1499938964844,293.1499938964844,0.1078536212444305,-2559.60791015625,304.1596069335937,0.8294821381568909,0.171361818909645,0.1635486483573913,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215498931705,-1544.055908203125,296.80499267578125,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.1668933480978012,0.9313740730285645,0.9313740730285645,1.0,1.0,-0.6400050520896912,0.2765633761882782,0.3634416460990906,0.0956557318568229,0.0,0.0,0.0141587741672992,26.08177757263184,25.0,142.52931213378906,-3345.99169921875,43.284061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,302.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.0692890435457229,0.0,0.0,0.0,0.0,1.0,0.0043245311826467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724695846438407,0.1018262356519699,-0.0293566510081291,0.0,7.031956920400262e-05,0.0,0.0,3.892738342285156,0.0,0.0,0.0,0.2686926126480102,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562552772462,-462.9635314941406,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231940075755119,-728.3615112304688,304.16485595703125,0.6039918661117554,0.0645885989069938,0.0465216413140296,293.2325439453125,297.1499938964844,293.1499938964844,0.1078536212444305,-2559.60791015625,304.1596069335937,0.8294821381568909,0.171361818909645,0.1635486483573913,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215498931705,-1544.055908203125,296.80499267578125,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.1668933480978012,0.9313740730285645,0.9313740730285645,1.0,1.0,-0.6400050520896912,0.2765633761882782,0.3634416460990906,0.0956557318568229,0.0,0.0,0.0141587741672992,26.08177757263184,25.0,142.52931213378906,-3345.99169921875,43.284061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,302.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.0692890435457229,0.0,0.0,0.0,0.0,1.0,0.0043245311826467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724695846438407,0.1018262356519699,-0.0293566510081291,0.0,7.031956920400262e-05,0.0,0.0,3.892738342285156,0.0,0.0,0.0,0.2686926126480102,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968280494213,-460.6785278320313,299.5033569335937,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.020811965689063,-691.1944580078125,304.163818359375,0.5911087989807129,0.0609061084687709,0.0439582131803035,293.231689453125,297.1499938964844,293.1499938964844,0.1068661212921142,-2541.9716796875,304.1578369140625,0.8264005184173584,0.1694462299346923,0.1617379486560821,293.4123840332031,297.1499938964844,293.1499938964844,0.0040434887632727,-1519.51513671875,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.20574951171875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1208801269531,1.0,0.1663693338632583,0.9316567182540894,0.9316567182540894,1.0,1.0,-0.6347675919532776,0.2743638157844543,0.3604037761688232,0.0945487469434738,0.0,0.0,0.0040692645125091,26.0744743347168,25.0,-452.3437805175781,-1298.4188232421875,42.68153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,297.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.861328125,18000.0,0.0,0.0,0.0694476068019867,0.0,0.0,0.0,0.0,1.0,0.0093522714450955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121464477851986,0.0712093859910965,-0.05906293541193,0.0,7.048049155855551e-05,0.0,0.0,2.6728522777557373,0.0,0.0,0.0,0.2637454271316528,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968280494213,-460.6785278320313,299.5033569335937,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.020811965689063,-691.1944580078125,304.163818359375,0.5911087989807129,0.0609061084687709,0.0439582131803035,293.231689453125,297.1499938964844,293.1499938964844,0.1068661212921142,-2541.9716796875,304.1578369140625,0.8264005184173584,0.1694462299346923,0.1617379486560821,293.4123840332031,297.1499938964844,293.1499938964844,0.0040434887632727,-1519.51513671875,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.20574951171875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1208801269531,1.0,0.1663693338632583,0.9316567182540894,0.9316567182540894,1.0,1.0,-0.6347675919532776,0.2743638157844543,0.3604037761688232,0.0945487469434738,0.0,0.0,0.0040692645125091,26.0744743347168,25.0,-452.3437805175781,-1298.4188232421875,42.68153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,297.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.861328125,18000.0,0.0,0.0,0.0694476068019867,0.0,0.0,0.0,0.0,1.0,0.0093522714450955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121464477851986,0.0712093859910965,-0.05906293541193,0.0,7.048049155855551e-05,0.0,0.0,2.6728522777557373,0.0,0.0,0.0,0.2637454271316528,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065219202078878,-465.3297729492188,299.3444519042969,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139099121094,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189173649996519,-661.0922241210938,304.16259765625,0.5773817300796509,0.0573445446789264,0.0414366163313388,293.2303161621094,297.1499938964844,293.1499938964844,0.1071972325444221,-2551.52001953125,304.1556091308594,0.8234647512435913,0.1676528602838516,0.1600085496902465,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354439988732,-1527.3709716796875,296.456787109375,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9378662109375,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371826171875,291.0410461425781,1.0,0.165850818157196,0.9319533109664916,0.9319533109664916,1.0,1.0,-0.6296756863594055,0.2722276151180267,0.3574480414390564,0.0934736356139183,0.0,0.0,0.066436544060707,26.061771392822266,25.0,220.4680938720703,-3582.822998046875,42.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,303.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.97265625,18000.0,0.0,0.0,0.0667813643813133,0.0,0.0,0.0,0.0,1.0,0.0040966370142996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863775759935379,0.1135248243808746,-0.0271472539752721,0.0,6.777459930162877e-05,0.0,0.0,4.353385925292969,0.0,0.0,0.0,0.2701476216316223,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065219202078878,-465.3297729492188,299.3444519042969,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139099121094,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189173649996519,-661.0922241210938,304.16259765625,0.5773817300796509,0.0573445446789264,0.0414366163313388,293.2303161621094,297.1499938964844,293.1499938964844,0.1071972325444221,-2551.52001953125,304.1556091308594,0.8234647512435913,0.1676528602838516,0.1600085496902465,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354439988732,-1527.3709716796875,296.456787109375,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9378662109375,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371826171875,291.0410461425781,1.0,0.165850818157196,0.9319533109664916,0.9319533109664916,1.0,1.0,-0.6296756863594055,0.2722276151180267,0.3574480414390564,0.0934736356139183,0.0,0.0,0.066436544060707,26.061771392822266,25.0,220.4680938720703,-3582.822998046875,42.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,303.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.97265625,18000.0,0.0,0.0,0.0667813643813133,0.0,0.0,0.0,0.0,1.0,0.0040966370142996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863775759935379,0.1135248243808746,-0.0271472539752721,0.0,6.777459930162877e-05,0.0,0.0,4.353385925292969,0.0,0.0,0.0,0.2701476216316223,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.006347294896841,-450.5372314453125,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.016234204173088,-607.0805053710938,304.1628112792969,0.5627696514129639,0.0537176802754402,0.0389352776110172,293.2292175292969,297.1499938964844,293.1499938964844,0.1031302958726883,-2468.055908203125,304.1602478027344,0.8205705881118774,0.1658436208963394,0.1583193242549896,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998529780656,-1462.07958984375,296.5582275390625,0.5427061915397644,0.050000000745058,0.2291066795587539,291.27203369140625,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653398126363754,0.9322499632835388,0.9322499632835388,1.0,1.0,-0.6246560215950012,0.270122617483139,0.3545333743095398,0.0924165397882461,0.0,0.0,0.0228322241455316,26.04863929748535,25.0,214.17247009277344,-3376.70556640625,41.52290725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,302.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681817233562469,0.0,0.0,0.0,0.0,1.0,0.0039330562576651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758358314633369,0.101354144513607,-0.0255183093249797,0.0,6.919578299857676e-05,0.0,0.0,3.881525993347168,0.0,0.0,0.0,0.2688564360141754,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.006347294896841,-450.5372314453125,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.016234204173088,-607.0805053710938,304.1628112792969,0.5627696514129639,0.0537176802754402,0.0389352776110172,293.2292175292969,297.1499938964844,293.1499938964844,0.1031302958726883,-2468.055908203125,304.1602478027344,0.8205705881118774,0.1658436208963394,0.1583193242549896,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998529780656,-1462.07958984375,296.5582275390625,0.5427061915397644,0.050000000745058,0.2291066795587539,291.27203369140625,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653398126363754,0.9322499632835388,0.9322499632835388,1.0,1.0,-0.6246560215950012,0.270122617483139,0.3545333743095398,0.0924165397882461,0.0,0.0,0.0228322241455316,26.04863929748535,25.0,214.17247009277344,-3376.70556640625,41.52290725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,302.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681817233562469,0.0,0.0,0.0,0.0,1.0,0.0039330562576651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758358314633369,0.101354144513607,-0.0255183093249797,0.0,6.919578299857676e-05,0.0,0.0,3.881525993347168,0.0,0.0,0.0,0.2688564360141754,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063032703474164,-447.6018371582031,299.3807067871094,0.5426103472709656,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.5426103472709656,0.050000000745058,0.0482991524040699,293.2897644042969,297.1499938964844,293.1499938964844,0.0152017204090952,-585.5460815429688,304.162353515625,0.5548190474510193,0.0518447309732437,0.0376367270946502,293.22882080078125,297.1499938964844,293.1499938964844,0.1021726429462432,-2449.162353515625,304.1600952148437,0.8190393447875977,0.1649176329374313,0.1574491262435913,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561390247195,-1444.8671875,296.5320739746094,0.5426103472709656,0.050000000745058,0.22911037504673,291.3076477050781,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420349121094,291.31378173828125,1.0,0.165084958076477,0.9323983192443848,0.9323983192443848,1.0,1.0,-0.6220595240592957,0.2690340280532837,0.3530254960060119,0.0918706357479095,0.0,0.0,0.0085278935730457,26.046255111694336,25.0,132.8460693359375,-3284.470703125,41.23355484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,302.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.140625,18000.0,0.0,0.0,0.0688518807291984,0.0,0.0,0.0,0.0,1.0,0.0041758576408028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710317939519882,0.09894360601902,-0.0279118120670318,0.0,6.987590313656256e-05,0.0,0.0,3.78033709526062,0.0,0.0,0.0,0.2683794498443603,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062698042020201,-445.81048583984375,299.348876953125,0.5425097942352295,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5425097942352295,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0143011109903454,-565.9235229492188,304.1612243652344,0.5465894937515259,0.050000000745058,0.0363242700695991,293.2284240722656,297.1499938964844,293.1499938964844,0.101507768034935,-2436.510009765625,304.1594543457031,0.8174840807914734,0.1639932543039322,0.1565751582384109,293.4145812988281,297.1499938964844,293.1499938964844,0.003817314049229,-1431.1932373046875,296.487060546875,0.5425097942352295,0.050000000745058,0.2291142642498016,291.3111877441406,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445373535156,291.29034423828125,1.0,0.1648303270339965,0.9325531721115112,0.9325531721115112,1.0,1.0,-0.6194421648979187,0.2679371237754822,0.3515050411224365,0.0913208499550819,0.0,0.0,0.0,26.044736862182617,25.0,-115.99037170410156,-1906.182861328125,40.94426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,299.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.017578125,18000.0,0.0,0.0,0.0692720040678978,0.0,0.0,0.0,0.0,1.0,0.0077964710071682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208348780870437,0.0729526281356811,-0.0521177537739276,0.0,7.03022742527537e-05,0.0,0.0,2.7558014392852783,0.0,0.0,0.0,0.2640792429447174,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064277057535946,-465.8450927734375,299.0263366699219,0.5428773164749146,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464233398437,0.5428773164749146,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.014546281658113,-580.7868041992188,304.1013488769531,0.5428855419158936,0.050000000745058,0.0356733240187168,293.22711181640625,297.1499938964844,293.1499938964844,0.105886660516262,-2532.615966796875,304.14947509765625,0.815119206905365,0.1622696667909622,0.154890239238739,293.4134216308594,297.1499938964844,293.1499938964844,0.0038644936867058,-1483.8624267578125,295.9809875488281,0.5428773164749146,0.050000000745058,0.2291003465652465,290.6183776855469,291.1499938964844,275.0692749023437,272.6080627441406,286.256591796875,294.7746887207031,290.7120361328125,1.0,0.1643644124269485,0.9328628778457642,0.9328628778457642,1.0,1.0,-0.616614580154419,0.266761839389801,0.3498527407646179,0.0907160639762878,0.0,0.0,0.1116940006613731,25.946186065673828,25.0,40.589447021484375,-3647.8583984375,40.53179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,302.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.021484375,18000.0,0.0,0.0,0.0646175220608711,0.0,0.0,0.0,0.0,1.0,0.0044114640913903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905710607767105,0.1206966787576675,-0.030125617980957,0.0,6.557856977451593e-05,0.0,0.0,4.619391441345215,0.0,0.0,0.0,0.2707404196262359,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064277057535946,-465.8450927734375,299.0263366699219,0.5428773164749146,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464233398437,0.5428773164749146,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.014546281658113,-580.7868041992188,304.1013488769531,0.5428855419158936,0.050000000745058,0.0356733240187168,293.22711181640625,297.1499938964844,293.1499938964844,0.105886660516262,-2532.615966796875,304.14947509765625,0.815119206905365,0.1622696667909622,0.154890239238739,293.4134216308594,297.1499938964844,293.1499938964844,0.0038644936867058,-1483.8624267578125,295.9809875488281,0.5428773164749146,0.050000000745058,0.2291003465652465,290.6183776855469,291.1499938964844,275.0692749023437,272.6080627441406,286.256591796875,294.7746887207031,290.7120361328125,1.0,0.1643644124269485,0.9328628778457642,0.9328628778457642,1.0,1.0,-0.616614580154419,0.266761839389801,0.3498527407646179,0.0907160639762878,0.0,0.0,0.1116940006613731,25.946186065673828,25.0,40.589447021484375,-3647.8583984375,40.53179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,302.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.021484375,18000.0,0.0,0.0,0.0646175220608711,0.0,0.0,0.0,0.0,1.0,0.0044114640913903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905710607767105,0.1206966787576675,-0.030125617980957,0.0,6.557856977451593e-05,0.0,0.0,4.619391441345215,0.0,0.0,0.0,0.2707404196262359,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061689210124313,-440.5397033691406,299.1996459960937,0.5433534383773804,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5433534383773804,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.013525977730751,-550.9412841796875,304.0448608398437,0.5433534383773804,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991902276873588,-2391.82861328125,304.160400390625,0.8130706548690796,0.1606160849332809,0.1533434242010116,293.4140319824219,297.1499938964844,293.1499938964844,0.0036979452706873,-1389.4954833984375,296.26629638671875,0.5433534383773804,0.050000000745058,0.2290823608636856,291.2434387207031,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.80615234375,291.30877685546875,1.0,0.1639586985111236,0.9331725835800172,0.9331725835800172,1.0,1.0,-0.6147228479385376,0.2659781873226166,0.348744660615921,0.0903132855892181,0.0,0.0,0.055174134671688,25.83401870727539,25.0,408.1121520996094,-3572.486328125,40.20893096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,303.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.109375,18000.0,0.0,0.0,0.066243477165699,0.0,0.0,0.0,0.0,1.0,0.0030313841998577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886228829622268,0.1050386428833007,-0.0164157580584287,0.0,6.722871330566704e-05,0.0,0.0,4.045571327209473,0.0,0.0,0.0,0.269829124212265,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061689210124313,-440.5397033691406,299.1996459960937,0.5433534383773804,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5433534383773804,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.013525977730751,-550.9412841796875,304.0448608398437,0.5433534383773804,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991902276873588,-2391.82861328125,304.160400390625,0.8130706548690796,0.1606160849332809,0.1533434242010116,293.4140319824219,297.1499938964844,293.1499938964844,0.0036979452706873,-1389.4954833984375,296.26629638671875,0.5433534383773804,0.050000000745058,0.2290823608636856,291.2434387207031,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.80615234375,291.30877685546875,1.0,0.1639586985111236,0.9331725835800172,0.9331725835800172,1.0,1.0,-0.6147228479385376,0.2659781873226166,0.348744660615921,0.0903132855892181,0.0,0.0,0.055174134671688,25.83401870727539,25.0,408.1121520996094,-3572.486328125,40.20893096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,303.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.109375,18000.0,0.0,0.0,0.066243477165699,0.0,0.0,0.0,0.0,1.0,0.0030313841998577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886228829622268,0.1050386428833007,-0.0164157580584287,0.0,6.722871330566704e-05,0.0,0.0,4.045571327209473,0.0,0.0,0.0,0.269829124212265,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060612489469349,-432.5628967285156,299.1858215332031,0.5436907410621643,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.5436907410621643,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132178105413913,-543.3661499023438,303.9801025390625,0.5436907410621643,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969128310680389,-2345.78173828125,304.1606140136719,0.8105926513671875,0.1588294059038162,0.1516748815774917,293.41619873046875,297.1499938964844,293.1499938964844,0.0035970902536064,-1347.261474609375,296.2557983398437,0.5436907410621643,0.050000000745058,0.2290696948766708,291.3829345703125,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370361328125,291.387451171875,1.0,0.1635942161083221,0.9334710836410522,0.9334710836410522,1.0,1.0,-0.612696647644043,0.2651393115520477,0.3475573360919952,0.0898791179060936,0.0,0.0,0.0112347155809402,25.74909400939941,25.0,157.14662170410156,-3282.23828125,39.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,302.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.462890625,18000.0,0.0,0.0,0.0683888345956802,0.0,0.0,0.0,0.0,1.0,0.0038506013806909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724462792277336,0.0971006080508232,-0.0246543306857347,0.0,6.940597086213529e-05,0.0,0.0,3.7118136882781982,0.0,0.0,0.0,0.2682828307151794,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060612489469349,-432.5628967285156,299.1858215332031,0.5436907410621643,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.5436907410621643,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132178105413913,-543.3661499023438,303.9801025390625,0.5436907410621643,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969128310680389,-2345.78173828125,304.1606140136719,0.8105926513671875,0.1588294059038162,0.1516748815774917,293.41619873046875,297.1499938964844,293.1499938964844,0.0035970902536064,-1347.261474609375,296.2557983398437,0.5436907410621643,0.050000000745058,0.2290696948766708,291.3829345703125,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370361328125,291.387451171875,1.0,0.1635942161083221,0.9334710836410522,0.9334710836410522,1.0,1.0,-0.612696647644043,0.2651393115520477,0.3475573360919952,0.0898791179060936,0.0,0.0,0.0112347155809402,25.74909400939941,25.0,157.14662170410156,-3282.23828125,39.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,302.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.462890625,18000.0,0.0,0.0,0.0683888345956802,0.0,0.0,0.0,0.0,1.0,0.0038506013806909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724462792277336,0.0971006080508232,-0.0246543306857347,0.0,6.940597086213529e-05,0.0,0.0,3.7118136882781982,0.0,0.0,0.0,0.2682828307151794,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060630897060036,-437.9172058105469,299.0350646972656,0.5439395308494568,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5439395308494568,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134486509487032,-554.0125122070312,303.90704345703125,0.5439395308494568,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982087180018425,-2377.11767578125,304.15435791015625,0.8078812956809998,0.1570471823215484,0.1499761641025543,293.4176025390625,297.1499938964844,293.1499938964844,0.003532224567607,-1339.6849365234375,296.02703857421875,0.5439395308494568,0.050000000745058,0.2290603965520858,291.1684875488281,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.876953125,290.8956298828125,1.0,0.1632621884346008,0.9337695240974426,0.9337695240974426,1.0,1.0,-0.6106405258178711,0.2642921805381775,0.3463483452796936,0.089429423213005,0.0,0.0,0.012231626547873,25.681779861450195,25.0,-1225.89111328125,-348.09930419921875,39.6104850769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,298.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0,18000.0,0.0,0.0,0.0682813003659248,0.0,0.0,0.0,0.0,1.0,0.0110527509823441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030854004435241,0.0678434148430824,-0.0647580102086067,0.0,6.929683877388015e-05,0.0,0.0,2.5281014442443848,0.0,0.0,0.0,0.2630000710487366,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060630897060036,-437.9172058105469,299.0350646972656,0.5439395308494568,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5439395308494568,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134486509487032,-554.0125122070312,303.90704345703125,0.5439395308494568,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982087180018425,-2377.11767578125,304.15435791015625,0.8078812956809998,0.1570471823215484,0.1499761641025543,293.4176025390625,297.1499938964844,293.1499938964844,0.003532224567607,-1339.6849365234375,296.02703857421875,0.5439395308494568,0.050000000745058,0.2290603965520858,291.1684875488281,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.876953125,290.8956298828125,1.0,0.1632621884346008,0.9337695240974426,0.9337695240974426,1.0,1.0,-0.6106405258178711,0.2642921805381775,0.3463483452796936,0.089429423213005,0.0,0.0,0.012231626547873,25.681779861450195,25.0,-1225.89111328125,-348.09930419921875,39.6104850769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,298.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0,18000.0,0.0,0.0,0.0682813003659248,0.0,0.0,0.0,0.0,1.0,0.0110527509823441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030854004435241,0.0678434148430824,-0.0647580102086067,0.0,6.929683877388015e-05,0.0,0.0,2.5281014442443848,0.0,0.0,0.0,0.2630000710487366,4.0,0.0,1.0
827100,293.33563232421875,297.1499938964844,293.1499938964844,0.0062157837674021,-455.4847717285156,298.76385498046875,0.5440539121627808,0.050000000745058,0.0458551831543445,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62274169921875,0.5440539121627808,0.050000000745058,0.0482877157628536,293.3086853027344,297.1499938964844,293.1499938964844,0.0140391364693641,-574.9263916015625,303.859619140625,0.5440539121627808,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019552126526832,-2458.87744140625,304.14703369140625,0.8065743446350098,0.156250461935997,0.1491780281066894,293.4163818359375,297.1499938964844,293.1499938964844,0.0036054481752216,-1393.3392333984375,295.5987548828125,0.5440539121627808,0.050000000745058,0.2290561348199844,290.5563659667969,291.1499938964844,274.9805908203125,272.5637512207031,286.27392578125,294.8823547363281,290.56256103515625,1.0,0.1631072610616684,0.9339187741279602,0.9339187741279602,1.0,1.0,-0.6096745729446411,0.2638963162899017,0.3457782864570617,0.0892142727971077,0.0,0.0,0.1157550811767578,25.65064811706543,25.0,-173.9919891357422,-3569.17333984375,39.47478103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49176025390625,302.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17813.9296875,18000.0,0.0,0.0,0.0640495717525482,0.0,0.0,0.0,0.0,1.0,0.0049479389563202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864090844988823,0.1211131364107132,-0.0347040519118309,0.0,6.500216841232032e-05,0.0,0.0,4.6199212074279785,0.0,0.0,0.0,0.2704505026340484,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060984953306615,-441.9772644042969,298.8516845703125,0.5441730618476868,0.050000000745058,0.0458542928099632,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.5441730618476868,0.050000000745058,0.0482867807149887,293.3103942871094,297.1499938964844,293.1499938964844,0.0134476823732256,-556.4998168945312,303.8340759277344,0.5441730618476868,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0980435311794281,-2375.44921875,304.1547241210937,0.8053857684135437,0.155495136976242,0.1484517902135849,293.416015625,297.1499938964844,293.1499938964844,0.0035524417180567,-1353.2501220703125,295.7406311035156,0.5441730618476868,0.050000000745058,0.2290516942739486,290.8553466796875,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.0337219238281,1.0,0.1629600822925567,0.9340654015541076,0.9340654015541076,1.0,1.0,-0.6087946891784668,0.2635370790958404,0.3452575802803039,0.0890160053968429,0.0,0.0,0.1085763797163963,25.619298934936523,25.0,435.0509643554688,-3840.5068359375,39.34831619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291381835937,304.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.5625,18000.0,0.0,0.0,0.0640100091695785,0.0,0.0,0.0,0.0,1.0,0.0028545320965349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051277443766594,0.1198367998003959,-0.0147090544924139,0.0,6.496202695416287e-05,0.0,0.0,4.630314350128174,0.0,0.0,0.0,0.2715892195701599,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058822864666581,-422.09857177734375,298.9893493652344,0.5443447232246399,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.5443447232246399,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127356629818677,-534.6318969726562,303.778564453125,0.5443447232246399,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931672751903534,-2272.52880859375,304.1608581542969,0.8027625679969788,0.1538314074277877,0.1469270288944244,293.4184875488281,297.1499938964844,293.1499938964844,0.0033893643412739,-1271.3533935546875,295.9690246582031,0.5443447232246399,0.050000000745058,0.2290453165769577,291.3699035644531,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.3982238769531,1.0,0.1626832038164138,0.9343587160110474,0.9343587160110474,1.0,1.0,-0.6069528460502625,0.2627840638160705,0.3441687822341919,0.0886028781533241,0.0,0.0,0.0360729098320007,25.569318771362305,25.0,328.291259765625,-3432.53466796875,39.10057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,303.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.82421875,18000.0,0.0,0.0,0.0667022839188575,0.0,0.0,0.0,0.0,1.0,0.0031938783358782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816912949085235,0.0996955931186676,-0.018004298210144,0.0,6.769433821318671e-05,0.0,0.0,3.8294427394866943,0.0,0.0,0.0,0.2690571248531341,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058822864666581,-422.09857177734375,298.9893493652344,0.5443447232246399,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.5443447232246399,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127356629818677,-534.6318969726562,303.778564453125,0.5443447232246399,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931672751903534,-2272.52880859375,304.1608581542969,0.8027625679969788,0.1538314074277877,0.1469270288944244,293.4184875488281,297.1499938964844,293.1499938964844,0.0033893643412739,-1271.3533935546875,295.9690246582031,0.5443447232246399,0.050000000745058,0.2290453165769577,291.3699035644531,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.3982238769531,1.0,0.1626832038164138,0.9343587160110474,0.9343587160110474,1.0,1.0,-0.6069528460502625,0.2627840638160705,0.3441687822341919,0.0886028781533241,0.0,0.0,0.0360729098320007,25.569318771362305,25.0,328.291259765625,-3432.53466796875,39.10057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,303.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.82421875,18000.0,0.0,0.0,0.0667022839188575,0.0,0.0,0.0,0.0,1.0,0.0031938783358782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816912949085235,0.0996955931186676,-0.018004298210144,0.0,6.769433821318671e-05,0.0,0.0,3.8294427394866943,0.0,0.0,0.0,0.2690571248531341,4.0,0.0,1.0
