time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058037056587636,-416.9365234375,298.9393005371094,0.5444319844245911,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444319844245911,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283440575003,-530.0966796875,303.70654296875,0.5444319844245911,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915786027908325,-2241.082275390625,304.15985107421875,0.7997475862503052,0.1520594656467437,0.1452642381191253,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043443690985,-1238.621337890625,295.9006042480469,0.5444319844245911,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4131774902344,1.0,0.1624226570129394,0.9346520304679872,0.9346520304679872,1.0,1.0,-0.6049513220787048,0.2619624733924866,0.3429888486862182,0.0881602242588996,0.0,0.0,0.0,25.534927368164062,25.0,39.86925506591797,-2559.458251953125,38.85299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,301.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.296875,18000.0,0.0,0.0,0.0687319710850715,0.0,0.0,0.0,0.0,1.0,0.0060188742354512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380553603172302,0.0801394656300544,-0.0420841053128242,0.0,6.975421274546534e-05,0.0,0.0,3.044039964675904,0.0,0.0,0.0,0.265156626701355,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058037056587636,-416.9365234375,298.9393005371094,0.5444319844245911,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444319844245911,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283440575003,-530.0966796875,303.70654296875,0.5444319844245911,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915786027908325,-2241.082275390625,304.15985107421875,0.7997475862503052,0.1520594656467437,0.1452642381191253,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043443690985,-1238.621337890625,295.9006042480469,0.5444319844245911,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4131774902344,1.0,0.1624226570129394,0.9346520304679872,0.9346520304679872,1.0,1.0,-0.6049513220787048,0.2619624733924866,0.3429888486862182,0.0881602242588996,0.0,0.0,0.0,25.534927368164062,25.0,39.86925506591797,-2559.458251953125,38.85299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,301.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.296875,18000.0,0.0,0.0,0.0687319710850715,0.0,0.0,0.0,0.0,1.0,0.0060188742354512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380553603172302,0.0801394656300544,-0.0420841053128242,0.0,6.975421274546534e-05,0.0,0.0,3.044039964675904,0.0,0.0,0.0,0.265156626701355,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059768431819975,-441.5469055175781,298.5330810546875,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6768493652344,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133879361674189,-564.0682373046875,303.5978088378906,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973793938755989,-2370.169189453125,304.146484375,0.7967274188995361,0.1503826379776001,0.1436288356781005,293.4213562011719,297.1499938964844,293.1499938964844,0.0033280248753726,-1289.3560791015625,295.2651062011719,0.5444959402084351,0.050000000745058,0.2290397584438324,290.58892822265625,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.9079895019531,290.490478515625,1.0,0.1621759533882141,0.9352894425392152,0.9352894425392152,1.0,1.0,-0.6029841899871826,0.2611594200134277,0.3418247997760772,0.0877383947372436,0.0,0.0,0.1057619825005531,25.50560569763184,25.0,-378.2107543945313,-3476.4482421875,38.61529922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537048339844,301.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17797.5625,18000.0,0.0,0.0,0.0639845803380012,0.0,0.0,0.0,0.0,1.0,0.0054880082607269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812393203377723,0.1197686865925788,-0.0385293662548065,0.0,6.493621913250536e-05,0.0,0.0,4.554978370666504,0.0,0.0,0.0,0.2699804604053497,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059768431819975,-441.5469055175781,298.5330810546875,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6768493652344,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133879361674189,-564.0682373046875,303.5978088378906,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973793938755989,-2370.169189453125,304.146484375,0.7967274188995361,0.1503826379776001,0.1436288356781005,293.4213562011719,297.1499938964844,293.1499938964844,0.0033280248753726,-1289.3560791015625,295.2651062011719,0.5444959402084351,0.050000000745058,0.2290397584438324,290.58892822265625,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.9079895019531,290.490478515625,1.0,0.1621759533882141,0.9352894425392152,0.9352894425392152,1.0,1.0,-0.6029841899871826,0.2611594200134277,0.3418247997760772,0.0877383947372436,0.0,0.0,0.1057619825005531,25.50560569763184,25.0,-378.2107543945313,-3476.4482421875,38.61529922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537048339844,301.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17797.5625,18000.0,0.0,0.0,0.0639845803380012,0.0,0.0,0.0,0.0,1.0,0.0054880082607269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812393203377723,0.1197686865925788,-0.0385293662548065,0.0,6.493621913250536e-05,0.0,0.0,4.554978370666504,0.0,0.0,0.0,0.2699804604053497,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057572051882743,-417.1335144042969,298.709716796875,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124220363795757,-531.8524780273438,303.5512390136719,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.090700164437294,-2226.875,304.15875244140625,0.7941220998764038,0.1488784700632095,0.1422035992145538,293.4218139648437,297.1499938964844,293.1499938964844,0.0032104030251502,-1212.6534423828125,295.5500793457031,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1686706542969,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2808837890625,1.0,0.1619456559419632,0.935926914215088,0.935926914215088,1.0,1.0,-0.6012672185897827,0.2604580521583557,0.340809166431427,0.0873773992061615,0.0,0.0,0.075808972120285,25.472576141357425,25.0,507.2145080566406,-3689.102783203125,38.40103149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,304.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94140625,18000.0,0.0,0.0,0.0647290870547294,0.0,0.0,0.0,0.0,1.0,0.0025923072826117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974566265940666,0.1097737550735473,-0.0123171294108033,0.0,6.569179095095024e-05,0.0,0.0,4.242300033569336,0.0,0.0,0.0,0.270626813173294,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057572051882743,-417.1335144042969,298.709716796875,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124220363795757,-531.8524780273438,303.5512390136719,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.090700164437294,-2226.875,304.15875244140625,0.7941220998764038,0.1488784700632095,0.1422035992145538,293.4218139648437,297.1499938964844,293.1499938964844,0.0032104030251502,-1212.6534423828125,295.5500793457031,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1686706542969,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2808837890625,1.0,0.1619456559419632,0.935926914215088,0.935926914215088,1.0,1.0,-0.6012672185897827,0.2604580521583557,0.340809166431427,0.0873773992061615,0.0,0.0,0.075808972120285,25.472576141357425,25.0,507.2145080566406,-3689.102783203125,38.40103149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,304.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94140625,18000.0,0.0,0.0,0.0647290870547294,0.0,0.0,0.0,0.0,1.0,0.0025923072826117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974566265940666,0.1097737550735473,-0.0123171294108033,0.0,6.569179095095024e-05,0.0,0.0,4.242300033569336,0.0,0.0,0.0,0.270626813173294,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056709120981395,-409.47369384765625,298.7557373046875,0.5446116328239441,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.5446116328239441,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121638132259249,-523.6567993164062,303.522216796875,0.5446116328239441,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888559520244598,-2188.171875,304.16046142578125,0.7926950454711914,0.1480500102043151,0.1414462625980377,293.4233703613281,297.1499938964844,293.1499938964844,0.0031390432268381,-1179.1190185546875,295.6279602050781,0.5446116328239441,0.050000000745058,0.2290355116128921,291.3623352050781,291.1499938964844,274.8803100585937,272.508544921875,286.2426452636719,294.91680908203125,291.4004211425781,1.0,0.1618348211050033,0.936245620250702,0.936245620250702,1.0,1.0,-0.6003568768501282,0.2600841522216797,0.3402727544307709,0.0871894136071205,0.0,0.0,0.0412118397653102,25.46066665649414,25.0,367.416015625,-3458.79248046875,38.2934684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.978515625,18000.0,0.0,0.0,0.0661804378032684,0.0,0.0,0.0,0.0,1.0,0.0030563103500753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838913768529892,0.1005400195717811,-0.0166486445814371,0.0,6.716472853440791e-05,0.0,0.0,3.866056442260742,0.0,0.0,0.0,0.2692509889602661,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056224889121949,-405.8883666992188,298.74462890625,0.5446159243583679,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.413330078125,0.5446159243583679,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120324147865176,-520.1961059570312,303.4857177734375,0.5446159243583679,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878874883055687,-2168.610595703125,304.1603088378906,0.7911607027053833,0.1471907198429107,0.140647292137146,293.4249572753906,297.1499938964844,293.1499938964844,0.0030898216646164,-1159.0439453125,295.6156921386719,0.5446159243583679,0.050000000745058,0.2290353626012802,291.4197998046875,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,294.9214782714844,291.4278564453125,1.0,0.1617257297039032,0.93622624874115,0.93622624874115,1.0,1.0,-0.5993977785110474,0.2596826553344726,0.3397151231765747,0.0869865640997886,0.0,0.0,0.0170254297554492,25.45186424255371,25.0,217.45751953125,-3301.230712890625,38.18418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01171875,302.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0,18000.0,0.0,0.0,0.0674203559756279,0.0,0.0,0.0,0.0,1.0,0.0035877509508281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748799964785575,0.0968573614954948,-0.0219773650169372,0.0,6.842309085186571e-05,0.0,0.0,3.707744598388672,0.0,0.0,0.0,0.2684218883514404,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818492546677,-405.7851257324219,298.6371154785156,0.544603168964386,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.544603168964386,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120179830119013,-522.969970703125,303.3999328613281,0.544603168964386,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.087769828736782,-2169.22802734375,304.1567687988281,0.7879820466041565,0.1454665064811706,0.1390144228935241,293.42755126953125,297.1499938964844,293.1499938964844,0.0030086962506175,-1135.6112060546875,295.4559020996094,0.544603168964386,0.050000000745058,0.229035884141922,291.3323059082031,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.1512145996094,1.0,0.1615120619535446,0.9361874461174012,0.9361874461174012,1.0,1.0,-0.5974391102790833,0.2588603496551513,0.3385787904262543,0.0865754261612892,0.0,0.0,0.0,25.43825340270996,25.0,-930.5032958984376,-0.1374905854463577,37.96612930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,298.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6953125,18000.0,0.0,0.0,0.0683975517749786,0.0,0.0,0.0,0.0,1.0,0.0104895066469907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006088786176405,0.063724473118782,-0.0631155967712402,0.0,6.941481842659414e-05,0.0,0.0,2.380798101425171,0.0,0.0,0.0,0.2625136971473694,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818492546677,-405.7851257324219,298.6371154785156,0.544603168964386,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.544603168964386,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120179830119013,-522.969970703125,303.3999328613281,0.544603168964386,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.087769828736782,-2169.22802734375,304.1567687988281,0.7879820466041565,0.1454665064811706,0.1390144228935241,293.42755126953125,297.1499938964844,293.1499938964844,0.0030086962506175,-1135.6112060546875,295.4559020996094,0.544603168964386,0.050000000745058,0.229035884141922,291.3323059082031,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.1512145996094,1.0,0.1615120619535446,0.9361874461174012,0.9361874461174012,1.0,1.0,-0.5974391102790833,0.2588603496551513,0.3385787904262543,0.0865754261612892,0.0,0.0,0.0,25.43825340270996,25.0,-930.5032958984376,-0.1374905854463577,37.96612930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,298.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6953125,18000.0,0.0,0.0,0.0683975517749786,0.0,0.0,0.0,0.0,1.0,0.0104895066469907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006088786176405,0.063724473118782,-0.0631155967712402,0.0,6.941481842659414e-05,0.0,0.0,2.380798101425171,0.0,0.0,0.0,0.2625136971473694,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057009505107998,-420.673583984375,298.29766845703125,0.5446202754974365,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5446202754974365,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123797496780753,-539.9488525390625,303.2811584472656,0.5446202754974365,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903641134500503,-2227.92724609375,304.1516418457031,0.7851104140281677,0.1439751833677292,0.1375300139188766,293.42596435546875,297.1499938964844,293.1499938964844,0.0030557429417967,-1174.4031982421875,294.9237670898437,0.5446202754974365,0.050000000745058,0.229035273194313,290.6883850097656,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8822631835937,1.0,0.1613065600395202,0.9361486434936525,0.9361486434936525,1.0,1.0,-0.5956565141677856,0.2581110298633575,0.3375454545021057,0.0862036198377609,0.0,0.0,0.1248465999960899,25.420228958129883,25.0,329.12518310546875,-3824.7275390625,37.76271438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46661376953125,304.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.11328125,18000.0,0.0,0.0,0.0629313364624977,0.0,0.0,0.0,0.0,1.0,0.0032298120204359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051710769534111,0.1235253736376762,-0.0183542948216199,0.0,6.386730819940567e-05,0.0,0.0,4.763396739959717,0.0,0.0,0.0,0.2717860639095306,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057009505107998,-420.673583984375,298.29766845703125,0.5446202754974365,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5446202754974365,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123797496780753,-539.9488525390625,303.2811584472656,0.5446202754974365,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903641134500503,-2227.92724609375,304.1516418457031,0.7851104140281677,0.1439751833677292,0.1375300139188766,293.42596435546875,297.1499938964844,293.1499938964844,0.0030557429417967,-1174.4031982421875,294.9237670898437,0.5446202754974365,0.050000000745058,0.229035273194313,290.6883850097656,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8822631835937,1.0,0.1613065600395202,0.9361486434936525,0.9361486434936525,1.0,1.0,-0.5956565141677856,0.2581110298633575,0.3375454545021057,0.0862036198377609,0.0,0.0,0.1248465999960899,25.420228958129883,25.0,329.12518310546875,-3824.7275390625,37.76271438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46661376953125,304.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.11328125,18000.0,0.0,0.0,0.0629313364624977,0.0,0.0,0.0,0.0,1.0,0.0032298120204359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051710769534111,0.1235253736376762,-0.0183542948216199,0.0,6.386730819940567e-05,0.0,0.0,4.763396739959717,0.0,0.0,0.0,0.2717860639095306,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054635168053209,-396.8362731933594,298.5166015625,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115951271727681,-512.0369262695312,303.2455139160156,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847087949514389,-2107.217041015625,304.1600646972656,0.7824240922927856,0.1424607336521148,0.1361430436372757,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868718072772,-1085.63427734375,295.2768249511719,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3498229980469,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.3994140625,1.0,0.1611110866069793,0.936456859111786,0.936456859111786,1.0,1.0,-0.5939903259277344,0.257414311170578,0.3365760445594787,0.0858702659606933,0.0,0.0,0.0457139089703559,25.40177726745605,25.0,406.6441955566406,-3481.766845703125,37.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,303.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.556640625,18000.0,0.0,0.0,0.0656538009643554,0.0,0.0,0.0,0.0,1.0,0.0029534364584833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859026312828064,0.1015567928552627,-0.0156541597098112,0.0,6.663026579190046e-05,0.0,0.0,3.9089276790618896,0.0,0.0,0.0,0.2694449126720428,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054635168053209,-396.8362731933594,298.5166015625,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115951271727681,-512.0369262695312,303.2455139160156,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847087949514389,-2107.217041015625,304.1600646972656,0.7824240922927856,0.1424607336521148,0.1361430436372757,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868718072772,-1085.63427734375,295.2768249511719,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3498229980469,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.3994140625,1.0,0.1611110866069793,0.936456859111786,0.936456859111786,1.0,1.0,-0.5939903259277344,0.257414311170578,0.3365760445594787,0.0858702659606933,0.0,0.0,0.0457139089703559,25.40177726745605,25.0,406.6441955566406,-3481.766845703125,37.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,303.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.556640625,18000.0,0.0,0.0,0.0656538009643554,0.0,0.0,0.0,0.0,1.0,0.0029534364584833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859026312828064,0.1015567928552627,-0.0156541597098112,0.0,6.663026579190046e-05,0.0,0.0,3.9089276790618896,0.0,0.0,0.0,0.2694449126720428,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751748055219,-390.3238220214844,298.4859313964844,0.5446089506149292,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446089506149292,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571053370833,-505.58013916015625,303.1674194335937,0.5446089506149292,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.082951582968235,-2072.03466796875,304.1595764160156,0.7793270349502563,0.1407965570688247,0.1345915496349334,293.4314270019531,297.1499938964844,293.1499938964844,0.0027929958887398,-1047.916015625,295.23834228515625,0.5446089506149292,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.4434814453125,1.0,0.1609191596508026,0.9367650747299194,0.9367650747299194,1.0,1.0,-0.5921310186386108,0.2566323578357696,0.3354986310005188,0.0855070799589157,0.0,0.0,0.0,25.39396095275879,25.0,123.17091369628906,-2955.67138671875,37.37207412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,301.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18114.01171875,18000.0,0.0,0.0,0.0679919645190239,0.0,0.0,0.0,0.0,1.0,0.0047435192391276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560389757156372,0.0891822725534439,-0.0331432931125164,0.0,6.900319567648694e-05,0.0,0.0,3.4014711380004883,0.0,0.0,0.0,0.2665777504444122,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751748055219,-390.3238220214844,298.4859313964844,0.5446089506149292,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446089506149292,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571053370833,-505.58013916015625,303.1674194335937,0.5446089506149292,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.082951582968235,-2072.03466796875,304.1595764160156,0.7793270349502563,0.1407965570688247,0.1345915496349334,293.4314270019531,297.1499938964844,293.1499938964844,0.0027929958887398,-1047.916015625,295.23834228515625,0.5446089506149292,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.4434814453125,1.0,0.1609191596508026,0.9367650747299194,0.9367650747299194,1.0,1.0,-0.5921310186386108,0.2566323578357696,0.3354986310005188,0.0855070799589157,0.0,0.0,0.0,25.39396095275879,25.0,123.17091369628906,-2955.67138671875,37.37207412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,301.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18114.01171875,18000.0,0.0,0.0,0.0679919645190239,0.0,0.0,0.0,0.0,1.0,0.0047435192391276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560389757156372,0.0891822725534439,-0.0331432931125164,0.0,6.900319567648694e-05,0.0,0.0,3.4014711380004883,0.0,0.0,0.0,0.2665777504444122,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053611700423061,-391.31292724609375,298.4182434082031,0.5445845723152161,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.5445845723152161,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113861849531531,-508.6460266113281,303.11834716796875,0.5445845723152161,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832497701048851,-2080.106689453125,304.1571960449219,0.7777367830276489,0.1399645805358886,0.1338010132312774,293.4326171875,297.1499938964844,293.1499938964844,0.0027491496875882,-1036.50927734375,295.1363220214844,0.5445845723152161,0.050000000745058,0.2290366888046264,291.3699645996094,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.2147827148437,1.0,0.1608240753412246,0.9369191527366638,0.9369191527366638,1.0,1.0,-0.5911840200424194,0.256232738494873,0.3349512815475464,0.0853251963853836,0.0,0.0,0.0,25.391225814819336,25.0,-830.6165161132812,-28.59667015075684,37.27196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,298.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.66015625,18000.0,0.0,0.0,0.0681435689330101,0.0,0.0,0.0,0.0,1.0,0.0102807888761162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008517500245943,0.0632890313863754,-0.062437281012535,0.0,6.915706035215408e-05,0.0,0.0,2.3660171031951904,0.0,0.0,0.0,0.2625362873077392,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054924869909882,-410.3856201171875,298.095703125,0.5445668697357178,0.050000000745058,0.0458514243364334,294.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82244873046875,0.5445668697357178,0.050000000745058,0.0482837595045566,293.3623962402344,297.1499938964844,293.1499938964844,0.0119795380160212,-535.4041748046875,303.02099609375,0.5445668697357178,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879519134759903,-2184.078857421875,304.1473388671875,0.776203989982605,0.1391945332288742,0.1330369114875793,293.4320373535156,297.1499938964844,293.1499938964844,0.0027651423588395,-1070.829833984375,294.6313171386719,0.5445668697357178,0.050000000745058,0.2290373593568802,290.7236633300781,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,294.9536437988281,290.45928955078125,1.0,0.1607299745082855,0.937489092350006,0.937489092350006,1.0,1.0,-0.5902682542800903,0.2558531165122986,0.3344151377677917,0.0851593911647796,0.0,0.0,0.0790240094065666,25.38746452331543,25.0,-759.181396484375,-3336.1474609375,37.17422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,300.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.291015625,18000.0,0.0,0.0,0.0641214326024055,0.0,0.0,0.0,0.0,1.0,0.0063358354382216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739454701542854,0.1177738830447197,-0.0438284128904342,0.0,6.507510261144489e-05,0.0,0.0,4.458067893981934,0.0,0.0,0.0,0.269235759973526,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053553255274891,-393.31256103515625,298.1941223144531,0.5445863008499146,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5445863008499146,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.01131262909621,-510.0897521972656,302.9702453613281,0.5445863008499146,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828219875693321,-2074.009033203125,304.1571960449219,0.7736314535140991,0.137842446565628,0.1317276209592819,293.431396484375,297.1499938964844,293.1499938964844,0.0027091656811535,-1027.7032470703125,294.7887268066406,0.5445863008499146,0.050000000745058,0.2290366739034652,291.0815124511719,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9556884765625,291.22833251953125,1.0,0.1605486869812011,0.9386289715766908,0.9386289715766908,1.0,1.0,-0.5886956453323364,0.25520059466362,0.3334950506687164,0.0848888829350471,0.0,0.0,0.0885049626231193,25.37127685546875,25.0,544.9037475585938,-3742.8310546875,36.99703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.0634478405117988,0.0,0.0,0.0,0.0,1.0,0.0025035426951944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021807864308357,0.1137212142348289,-0.0115404278039932,0.0,6.43914972897619e-05,0.0,0.0,4.400585651397705,0.0,0.0,0.0,0.2711322009563446,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053553255274891,-393.31256103515625,298.1941223144531,0.5445863008499146,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5445863008499146,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.01131262909621,-510.0897521972656,302.9702453613281,0.5445863008499146,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828219875693321,-2074.009033203125,304.1571960449219,0.7736314535140991,0.137842446565628,0.1317276209592819,293.431396484375,297.1499938964844,293.1499938964844,0.0027091656811535,-1027.7032470703125,294.7887268066406,0.5445863008499146,0.050000000745058,0.2290366739034652,291.0815124511719,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9556884765625,291.22833251953125,1.0,0.1605486869812011,0.9386289715766908,0.9386289715766908,1.0,1.0,-0.5886956453323364,0.25520059466362,0.3334950506687164,0.0848888829350471,0.0,0.0,0.0885049626231193,25.37127685546875,25.0,544.9037475585938,-3742.8310546875,36.99703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.0634478405117988,0.0,0.0,0.0,0.0,1.0,0.0025035426951944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021807864308357,0.1137212142348289,-0.0115404278039932,0.0,6.43914972897619e-05,0.0,0.0,4.400585651397705,0.0,0.0,0.0,0.2711322009563446,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024303004145,-379.3922729492188,298.28375244140625,0.5445637106895447,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5445637106895447,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108780432492494,-494.7015380859375,302.9151916503906,0.5445637106895447,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795683413743972,-2006.3101806640625,304.1599426269531,0.7708119750022888,0.1363038271665573,0.1303230077028274,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767236948013,-967.13134765625,294.9385681152344,0.5445637106895447,0.050000000745058,0.2290375381708145,291.435546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4510498046875,1.0,0.1603722423315048,0.93976891040802,0.93976891040802,1.0,1.0,-0.5870116353034973,0.2544968724250793,0.3325147628784179,0.0846047103404998,0.0,0.0,0.0193173382431268,25.36267852783203,25.0,273.1813049316406,-3305.83642578125,36.81666946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,302.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.70703125,18000.0,0.0,0.0,0.0662968233227729,0.0,0.0,0.0,0.0,1.0,0.0034824812319129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762438476085662,0.0971530303359031,-0.0209091827273368,0.0,6.728285370627418e-05,0.0,0.0,3.722525835037232,0.0,0.0,0.0,0.2685465514659881,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024303004145,-379.3922729492188,298.28375244140625,0.5445637106895447,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5445637106895447,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108780432492494,-494.7015380859375,302.9151916503906,0.5445637106895447,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795683413743972,-2006.3101806640625,304.1599426269531,0.7708119750022888,0.1363038271665573,0.1303230077028274,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767236948013,-967.13134765625,294.9385681152344,0.5445637106895447,0.050000000745058,0.2290375381708145,291.435546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4510498046875,1.0,0.1603722423315048,0.93976891040802,0.93976891040802,1.0,1.0,-0.5870116353034973,0.2544968724250793,0.3325147628784179,0.0846047103404998,0.0,0.0,0.0193173382431268,25.36267852783203,25.0,273.1813049316406,-3305.83642578125,36.81666946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,302.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.70703125,18000.0,0.0,0.0,0.0662968233227729,0.0,0.0,0.0,0.0,1.0,0.0034824812319129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762438476085662,0.0971530303359031,-0.0209091827273368,0.0,6.728285370627418e-05,0.0,0.0,3.722525835037232,0.0,0.0,0.0,0.2685465514659881,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051510566845536,-377.7921752929688,298.1870422363281,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008483886719,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108048720285296,-495.1952819824219,302.8186950683594,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791837871074676,-2001.0467529296875,304.15704345703125,0.7677155137062073,0.1346943080425262,0.1288042664527893,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875369854271,-937.9501953125,294.79541015625,0.5445044040679932,0.050000000745058,0.2290397733449936,291.3817749023437,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.21832275390625,1.0,0.1601964831352234,0.9392569065093994,0.9392569065093994,1.0,1.0,-0.5851932168006897,0.2537018656730652,0.3314913511276245,0.08427095413208,0.0,0.0,0.0,25.36043357849121,25.0,-852.9442138671875,-6.963595867156982,36.629615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,298.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.92578125,18000.0,0.0,0.0,0.067490205168724,0.0,0.0,0.0,0.0,1.0,0.01034851744771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007102728122845,0.0633699595928192,-0.0626596882939338,0.0,6.849397323094308e-05,0.0,0.0,2.3684723377227783,0.0,0.0,0.0,0.2625231742858886,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051510566845536,-377.7921752929688,298.1870422363281,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008483886719,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108048720285296,-495.1952819824219,302.8186950683594,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791837871074676,-2001.0467529296875,304.15704345703125,0.7677155137062073,0.1346943080425262,0.1288042664527893,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875369854271,-937.9501953125,294.79541015625,0.5445044040679932,0.050000000745058,0.2290397733449936,291.3817749023437,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.21832275390625,1.0,0.1601964831352234,0.9392569065093994,0.9392569065093994,1.0,1.0,-0.5851932168006897,0.2537018656730652,0.3314913511276245,0.08427095413208,0.0,0.0,0.0,25.36043357849121,25.0,-852.9442138671875,-6.963595867156982,36.629615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,298.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.92578125,18000.0,0.0,0.0,0.067490205168724,0.0,0.0,0.0,0.0,1.0,0.01034851744771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007102728122845,0.0633699595928192,-0.0626596882939338,0.0,6.849397323094308e-05,0.0,0.0,2.3684723377227783,0.0,0.0,0.0,0.2625231742858886,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052839568816125,-395.2357482910156,297.7702941894531,0.5444838404655457,0.050000000745058,0.045852068811655,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077575683594,0.5444838404655457,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111902020871639,-515.7750244140625,302.6485290527344,0.5444838404655457,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824795961380004,-2074.62939453125,304.15045166015625,0.7649402022361755,0.1333250403404235,0.1274259388446808,293.4350891113281,297.1499938964844,293.1499938964844,0.0025321952998638,-976.82470703125,294.1427917480469,0.5444838404655457,0.050000000745058,0.2290405631065368,290.6244201660156,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8184814453125,1.0,0.1600241214036941,0.938744843006134,0.938744843006134,1.0,1.0,-0.5835404992103577,0.2529712319374084,0.3305692672729492,0.0839802771806716,0.0,0.0,0.1300466805696487,25.35200881958008,25.0,289.8371887207031,-3788.743896484375,36.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.1015625,18000.0,0.0,0.0,0.0614574253559112,0.0,0.0,0.0,0.0,1.0,0.0034770115744322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041123420000076,0.1249628439545631,-0.0208505000919103,0.0,6.237147317733616e-05,0.0,0.0,4.81333589553833,0.0,0.0,0.0,0.2718230187892914,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052839568816125,-395.2357482910156,297.7702941894531,0.5444838404655457,0.050000000745058,0.045852068811655,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077575683594,0.5444838404655457,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111902020871639,-515.7750244140625,302.6485290527344,0.5444838404655457,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824795961380004,-2074.62939453125,304.15045166015625,0.7649402022361755,0.1333250403404235,0.1274259388446808,293.4350891113281,297.1499938964844,293.1499938964844,0.0025321952998638,-976.82470703125,294.1427917480469,0.5444838404655457,0.050000000745058,0.2290405631065368,290.6244201660156,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8184814453125,1.0,0.1600241214036941,0.938744843006134,0.938744843006134,1.0,1.0,-0.5835404992103577,0.2529712319374084,0.3305692672729492,0.0839802771806716,0.0,0.0,0.1300466805696487,25.35200881958008,25.0,289.8371887207031,-3788.743896484375,36.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.1015625,18000.0,0.0,0.0,0.0614574253559112,0.0,0.0,0.0,0.0,1.0,0.0034770115744322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041123420000076,0.1249628439545631,-0.0208505000919103,0.0,6.237147317733616e-05,0.0,0.0,4.81333589553833,0.0,0.0,0.0,0.2718230187892914,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051489910110831,-380.0819091796875,297.95025634765625,0.5444962978363037,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.5444962978363037,0.050000000745058,0.0482843406498432,293.3808288574219,297.1499938964844,293.1499938964844,0.0107343848794698,-496.68170166015625,302.6557006835937,0.5444962978363037,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788535773754119,-1997.0125732421875,304.1568908691406,0.7637659907341003,0.1326842755079269,0.1268309652805328,293.435546875,297.1499938964844,293.1499938964844,0.0024495958350598,-929.6062622070312,294.4271545410156,0.5444962978363037,0.050000000745058,0.229040116071701,291.0774841308594,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.2310791015625,1.0,0.1599411368370056,0.9384888410568236,0.9384888410568236,1.0,1.0,-0.5828256011009216,0.2526506781578064,0.3301749527454376,0.083862692117691,0.0,0.0,0.0892838835716247,25.344253540039062,25.0,561.2125244140625,-3737.829833984375,36.37393951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.0626056045293808,0.0,0.0,0.0,0.0,1.0,0.0025025084614753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026493459939956,0.1141821071505546,-0.0115327611565589,0.0,6.353673234116286e-05,0.0,0.0,4.4193501472473145,0.0,0.0,0.0,0.2711944580078125,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050518969073891,-370.54693603515625,298.0439147949219,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104590216651558,-485.72857666015625,302.6418151855469,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767036452889442,-1951.979248046875,304.1595153808594,0.7624878883361816,0.1319765448570251,0.1261934638023376,293.43701171875,297.1499938964844,293.1499938964844,0.0023719952441751,-892.507568359375,294.5779113769531,0.5444930195808411,0.050000000745058,0.2290402501821518,291.35076904296875,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.4140930175781,1.0,0.1598590612411499,0.938649833202362,0.938649833202362,1.0,1.0,-0.5820608735084534,0.2523153424263,0.3297455310821533,0.0837455168366432,0.0,0.0,0.0473379343748092,25.33926773071289,25.0,455.4312744140625,-3481.564208984375,36.29185104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,303.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.236328125,18000.0,0.0,0.0,0.0641472712159156,0.0,0.0,0.0,0.0,1.0,0.0029061457607895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871837735176086,0.1023899689316749,-0.0152061944827437,0.0,6.510132516268641e-05,0.0,0.0,3.943912029266357,0.0,0.0,0.0,0.269591748714447,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597802571952,-363.2781982421875,298.0299072265625,0.5444421172142029,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5444421172142029,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192303165793,-478.0457153320313,302.5623779296875,0.5444421172142029,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748979821801185,-1916.0921630859373,304.1592712402344,0.7595947980880737,0.1304471343755722,0.1247762665152549,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730266209691,-852.3851928710938,294.564453125,0.5444421172142029,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4752197265625,1.0,0.1596949845552444,0.9389718770980836,0.9389718770980836,1.0,1.0,-0.5803637504577637,0.2515715658664703,0.3287921845912933,0.0834863781929016,0.0,0.0,0.0,25.33690071105957,25.0,123.15235137939452,-2626.499755859375,36.11872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,301.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18175.119140625,18000.0,0.0,0.0,0.0665900334715843,0.0,0.0,0.0,0.0,1.0,0.0056822411715984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414747670292854,0.0814233347773552,-0.0399485677480697,0.0,6.758041854482144e-05,0.0,0.0,3.097421646118164,0.0,0.0,0.0,0.2653824090957641,4.0,0.0,1.0
