time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597802571952,-363.2781982421875,298.0299072265625,0.5444421172142029,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5444421172142029,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192303165793,-478.0457153320313,302.5623779296875,0.5444421172142029,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748979821801185,-1916.0921630859373,304.1592712402344,0.7595947980880737,0.1304471343755722,0.1247762665152549,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730266209691,-852.3851928710938,294.564453125,0.5444421172142029,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4752197265625,1.0,0.1596949845552444,0.9389718770980836,0.9389718770980836,1.0,1.0,-0.5803637504577637,0.2515715658664703,0.3287921845912933,0.0834863781929016,0.0,0.0,0.0,25.33690071105957,25.0,123.15235137939452,-2626.499755859375,36.11872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,301.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18175.119140625,18000.0,0.0,0.0,0.0665900334715843,0.0,0.0,0.0,0.0,1.0,0.0056822411715984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414747670292854,0.0814233347773552,-0.0399485677480697,0.0,6.758041854482144e-05,0.0,0.0,3.097421646118164,0.0,0.0,0.0,0.2653824090957641,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050791725516319,-384.10784912109375,297.5680236816406,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7578430175781,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107662556692957,-508.8070983886719,302.3626403808594,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.080165147781372,-2032.5797119140625,304.1468200683594,0.7566801905632019,0.1289897710084915,0.1233497038483619,293.4400329589844,297.1499938964844,293.1499938964844,0.0022374079562723,-868.5994262695312,293.8456420898437,0.5443892478942871,0.050000000745058,0.2290441691875457,290.66131591796875,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891357421875,290.4346923828125,1.0,0.1595312803983688,0.9392939209938048,0.9392939209938048,1.0,1.0,-0.5786554217338562,0.2508180737495422,0.3278373479843139,0.0832364186644554,0.0,0.0,0.0885543748736381,25.33503532409668,25.0,-650.9422607421875,-3352.572265625,35.9455680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580383300781,300.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17768.017578125,18000.0,0.0,0.0,0.0619207099080085,0.0,0.0,0.0,0.0,1.0,0.0062786149792373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07587830722332,0.1193766146898269,-0.0434983000159263,0.0,6.284164555836469e-05,0.0,0.0,4.523970127105713,0.0,0.0,0.0,0.2694917023181915,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050791725516319,-384.10784912109375,297.5680236816406,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7578430175781,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107662556692957,-508.8070983886719,302.3626403808594,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.080165147781372,-2032.5797119140625,304.1468200683594,0.7566801905632019,0.1289897710084915,0.1233497038483619,293.4400329589844,297.1499938964844,293.1499938964844,0.0022374079562723,-868.5994262695312,293.8456420898437,0.5443892478942871,0.050000000745058,0.2290441691875457,290.66131591796875,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891357421875,290.4346923828125,1.0,0.1595312803983688,0.9392939209938048,0.9392939209938048,1.0,1.0,-0.5786554217338562,0.2508180737495422,0.3278373479843139,0.0832364186644554,0.0,0.0,0.0885543748736381,25.33503532409668,25.0,-650.9422607421875,-3352.572265625,35.9455680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580383300781,300.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17768.017578125,18000.0,0.0,0.0,0.0619207099080085,0.0,0.0,0.0,0.0,1.0,0.0062786149792373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07587830722332,0.1193766146898269,-0.0434983000159263,0.0,6.284164555836469e-05,0.0,0.0,4.523970127105713,0.0,0.0,0.0,0.2694917023181915,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049378899857401,-365.7805786132813,297.7252502441406,0.5444110631942749,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5444110631942749,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101582147181034,-481.6671447753906,302.33819580078125,0.5444110631942749,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748387575149536,-1919.28662109375,304.15704345703125,0.7544134855270386,0.1278158873319625,0.1222047805786132,293.4388427734375,297.1499938964844,293.1499938964844,0.0021835695952177,-827.77978515625,294.0926818847656,0.5444110631942749,0.050000000745058,0.2290433794260025,291.11212158203125,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.261962890625,1.0,0.1593743711709976,0.9396206736564636,0.9396206736564636,1.0,1.0,-0.5772798657417297,0.2501992285251617,0.3270806670188904,0.0830666795372963,0.0,0.0,0.0849367603659629,25.321189880371094,25.0,576.1808471679688,-3704.3671875,35.79444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,304.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.0617641992866992,0.0,0.0,0.0,0.0,1.0,0.0025264306459575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014355644583702,0.1131781488656997,-0.0117425778880715,0.0,6.268281140364707e-05,0.0,0.0,4.37993049621582,0.0,0.0,0.0,0.2710806727409363,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049378899857401,-365.7805786132813,297.7252502441406,0.5444110631942749,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5444110631942749,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101582147181034,-481.6671447753906,302.33819580078125,0.5444110631942749,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748387575149536,-1919.28662109375,304.15704345703125,0.7544134855270386,0.1278158873319625,0.1222047805786132,293.4388427734375,297.1499938964844,293.1499938964844,0.0021835695952177,-827.77978515625,294.0926818847656,0.5444110631942749,0.050000000745058,0.2290433794260025,291.11212158203125,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.261962890625,1.0,0.1593743711709976,0.9396206736564636,0.9396206736564636,1.0,1.0,-0.5772798657417297,0.2501992285251617,0.3270806670188904,0.0830666795372963,0.0,0.0,0.0849367603659629,25.321189880371094,25.0,576.1808471679688,-3704.3671875,35.79444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,304.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.0617641992866992,0.0,0.0,0.0,0.0,1.0,0.0025264306459575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014355644583702,0.1131781488656997,-0.0117425778880715,0.0,6.268281140364707e-05,0.0,0.0,4.37993049621582,0.0,0.0,0.0,0.2710806727409363,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951289452612,-352.4118347167969,297.8288269042969,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097889881581068,-466.7449645996094,302.2988586425781,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718293935060501,-1857.65771484375,304.1594543457031,0.7519404292106628,0.126470535993576,0.1209771409630775,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557669922709,-770.951416015625,294.2620849609375,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4673156738281,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4836120605469,1.0,0.1592216789722442,0.9399473667144777,0.9399473667144777,1.0,1.0,-0.5758076906204224,0.2495355308055877,0.3262721598148346,0.0828867256641388,0.0,0.0,0.0114629538729786,25.31387519836425,25.0,282.0712280273437,-3251.275146484375,35.64052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,302.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.291015625,18000.0,0.0,0.0,0.0647292956709861,0.0,0.0,0.0,0.0,1.0,0.0036234438885003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742750242352485,0.0966261178255081,-0.0223510973155498,0.0,6.569200922967866e-05,0.0,0.0,3.699822187423706,0.0,0.0,0.0,0.2684118747711181,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951289452612,-352.4118347167969,297.8288269042969,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097889881581068,-466.7449645996094,302.2988586425781,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718293935060501,-1857.65771484375,304.1594543457031,0.7519404292106628,0.126470535993576,0.1209771409630775,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557669922709,-770.951416015625,294.2620849609375,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4673156738281,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4836120605469,1.0,0.1592216789722442,0.9399473667144777,0.9399473667144777,1.0,1.0,-0.5758076906204224,0.2495355308055877,0.3262721598148346,0.0828867256641388,0.0,0.0,0.0114629538729786,25.31387519836425,25.0,282.0712280273437,-3251.275146484375,35.64052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,302.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.291015625,18000.0,0.0,0.0,0.0647292956709861,0.0,0.0,0.0,0.0,1.0,0.0036234438885003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742750242352485,0.0966261178255081,-0.0223510973155498,0.0,6.569200922967866e-05,0.0,0.0,3.699822187423706,0.0,0.0,0.0,0.2684118747711181,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603701241314,-349.93804931640625,297.80401611328125,0.544375479221344,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48681640625,0.544375479221344,0.050000000745058,0.0482853129506111,293.396728515625,297.1499938964844,293.1499938964844,0.0097070224583148,-464.30755615234375,302.2568359375,0.544375479221344,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0712013393640518,-1845.6732177734373,304.15887451171875,0.7505990266799927,0.1257717609405517,0.1203187778592109,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127173047512,-754.4688110351562,294.226806640625,0.544375479221344,0.050000000745058,0.2290447354316711,291.4888610839844,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4825744628906,1.0,0.1591455787420272,0.9401107430458068,0.9401107430458068,1.0,1.0,-0.575019121170044,0.2491807341575622,0.3258383870124817,0.0827881023287773,0.0,0.0,0.0,25.312667846679688,25.0,29.12088394165039,-1953.482666015625,35.56092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,300.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.81640625,18000.0,0.0,0.0,0.0657775476574897,0.0,0.0,0.0,0.0,1.0,0.0071947122924029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0223107766360044,0.0712784007191658,-0.0489676296710968,0.0,6.675584882032126e-05,0.0,0.0,2.6965839862823486,0.0,0.0,0.0,0.2640466094017029,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047719767317175,-355.0184936523437,297.6617736816406,0.544355034828186,0.050000000745058,0.0458530560135841,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188171386719,0.544355034828186,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098470486700534,-473.8416748046875,302.17889404296875,0.544355034828186,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728518813848495,-1882.2283935546875,304.15411376953125,0.7492678165435791,0.1250941604375839,0.1196648925542831,293.4429016113281,297.1499938964844,293.1499938964844,0.0019594116602092,-743.5149536132812,294.0069885253906,0.544355034828186,0.050000000745058,0.2290455102920532,291.2737121582031,291.1499938964844,274.86676025390625,272.3954162597656,286.28076171875,294.9993896484375,290.9877624511719,1.0,0.1590697914361953,0.9407543540000916,0.9407543540000916,1.0,1.0,-0.5742358565330505,0.2488362342119217,0.3253996074199676,0.0826998800039291,0.0,0.0,0.0,25.31133460998535,25.0,-1207.2215576171875,-0.0,35.481842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,298.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.396484375,18000.0,0.0,0.0,0.0650643557310104,0.0,0.0,0.0,0.0,1.0,0.0113111091777682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001025955352815,0.0656118914484977,-0.0655092969536781,0.0,6.603205110877752e-05,0.0,0.0,2.446038722991944,0.0,0.0,0.0,0.2624478936195373,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048534511588513,-364.9220886230469,297.3311462402344,0.5443734526634216,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917419433594,0.5443734526634216,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099807688966393,-483.3066101074219,302.010498046875,0.5443734526634216,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742101743817329,-1912.8182373046875,304.15185546875,0.7471156716346741,0.1240488067269325,0.1185795962810516,293.43896484375,297.1499938964844,293.1499938964844,0.0019994943868368,-768.0533447265625,293.4871826171875,0.5443734526634216,0.050000000745058,0.2290448546409607,290.7328186035156,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.94921875,1.0,0.1589231938123703,0.9420416355133056,0.9420416355133056,1.0,1.0,-0.5729320645332336,0.2482579946517944,0.3246740698814392,0.0825794041156768,0.0,0.0,0.123311348259449,25.299013137817383,25.0,442.0704956054688,-3808.443115234375,35.34064102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,304.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.283203125,18000.0,0.0,0.0,0.0596144571900367,0.0,0.0,0.0,0.0,1.0,0.0030489477794617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077245697379112,0.1243031024932861,-0.0165785271674394,0.0,6.050109368516132e-05,0.0,0.0,4.802879333496094,0.0,0.0,0.0,0.2720382213592529,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048534511588513,-364.9220886230469,297.3311462402344,0.5443734526634216,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917419433594,0.5443734526634216,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099807688966393,-483.3066101074219,302.010498046875,0.5443734526634216,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742101743817329,-1912.8182373046875,304.15185546875,0.7471156716346741,0.1240488067269325,0.1185795962810516,293.43896484375,297.1499938964844,293.1499938964844,0.0019994943868368,-768.0533447265625,293.4871826171875,0.5443734526634216,0.050000000745058,0.2290448546409607,290.7328186035156,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.94921875,1.0,0.1589231938123703,0.9420416355133056,0.9420416355133056,1.0,1.0,-0.5729320645332336,0.2482579946517944,0.3246740698814392,0.0825794041156768,0.0,0.0,0.123311348259449,25.299013137817383,25.0,442.0704956054688,-3808.443115234375,35.34064102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,304.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.283203125,18000.0,0.0,0.0,0.0596144571900367,0.0,0.0,0.0,0.0,1.0,0.0030489477794617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077245697379112,0.1243031024932861,-0.0165785271674394,0.0,6.050109368516132e-05,0.0,0.0,4.802879333496094,0.0,0.0,0.0,0.2720382213592529,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508642844855,-343.3002624511719,297.6068725585937,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.381591796875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094216344878077,-457.2958068847656,302.03271484375,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.069373607635498,-1811.97802734375,304.1589050292969,0.7452259659767151,0.1229765117168426,0.1176162213087081,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505768384784,-695.1177368164062,293.92218017578125,0.5444096326828003,0.050000000745058,0.2290435135364532,291.40740966796875,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.4588317871094,1.0,0.1587850153446197,0.943328857421875,0.943328857421875,1.0,1.0,-0.5717734694480896,0.2477403432130813,0.324033111333847,0.0824885591864585,0.0,0.0,0.0348868481814861,25.284343719482425,25.0,433.3512878417969,-3388.749267578125,35.21186447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,303.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.064453125,18000.0,0.0,0.0,0.0627252012491226,0.0,0.0,0.0,0.0,1.0,0.0031318033579736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829964578151702,0.1003960967063903,-0.0173996370285749,0.0,6.365810259012505e-05,0.0,0.0,3.860883712768554,0.0,0.0,0.0,0.2692270576953888,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508642844855,-343.3002624511719,297.6068725585937,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.381591796875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094216344878077,-457.2958068847656,302.03271484375,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.069373607635498,-1811.97802734375,304.1589050292969,0.7452259659767151,0.1229765117168426,0.1176162213087081,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505768384784,-695.1177368164062,293.92218017578125,0.5444096326828003,0.050000000745058,0.2290435135364532,291.40740966796875,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.4588317871094,1.0,0.1587850153446197,0.943328857421875,0.943328857421875,1.0,1.0,-0.5717734694480896,0.2477403432130813,0.324033111333847,0.0824885591864585,0.0,0.0,0.0348868481814861,25.284343719482425,25.0,433.3512878417969,-3388.749267578125,35.21186447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,303.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.064453125,18000.0,0.0,0.0,0.0627252012491226,0.0,0.0,0.0,0.0,1.0,0.0031318033579736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829964578151702,0.1003960967063903,-0.0173996370285749,0.0,6.365810259012505e-05,0.0,0.0,3.860883712768554,0.0,0.0,0.0,0.2692270576953888,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731742866337,-337.4035949707031,297.5823669433594,0.5443840622901917,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.5443840622901917,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092461183667182,-451.3937377929688,301.956787109375,0.5443840622901917,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680736601352691,-1787.043701171875,304.15802001953125,0.742902934551239,0.1217413768172264,0.1164703667163848,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561452696099,-658.4073486328125,293.88934326171875,0.5443840622901917,0.050000000745058,0.229044497013092,291.49468994140625,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4571533203125,1.0,0.1586485654115677,0.9427025318145752,0.9427025318145752,1.0,1.0,-0.5704001784324646,0.247100755572319,0.3232994377613067,0.0823147520422935,0.0,0.0,0.0,25.28015518188477,25.0,-218.4567413330078,-777.9232788085938,35.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.400390625,18000.0,0.0,0.0,0.0650533810257911,0.0,0.0,0.0,0.0,1.0,0.0088009005412459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070199905894696,0.063828244805336,-0.0568082518875598,0.0,6.602091889362782e-05,0.0,0.0,2.400285720825196,0.0,0.0,0.0,0.2629661858081817,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731742866337,-337.4035949707031,297.5823669433594,0.5443840622901917,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.5443840622901917,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092461183667182,-451.3937377929688,301.956787109375,0.5443840622901917,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680736601352691,-1787.043701171875,304.15802001953125,0.742902934551239,0.1217413768172264,0.1164703667163848,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561452696099,-658.4073486328125,293.88934326171875,0.5443840622901917,0.050000000745058,0.229044497013092,291.49468994140625,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4571533203125,1.0,0.1586485654115677,0.9427025318145752,0.9427025318145752,1.0,1.0,-0.5704001784324646,0.247100755572319,0.3232994377613067,0.0823147520422935,0.0,0.0,0.0,25.28015518188477,25.0,-218.4567413330078,-777.9232788085938,35.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.400390625,18000.0,0.0,0.0,0.0650533810257911,0.0,0.0,0.0,0.0,1.0,0.0088009005412459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070199905894696,0.063828244805336,-0.0568082518875598,0.0,6.602091889362782e-05,0.0,0.0,2.400285720825196,0.0,0.0,0.0,0.2629661858081817,4.0,0.0,1.0
829980,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258147969841,-360.7248840332031,297.00518798828125,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543764859437,-483.1322021484375,301.6922302246094,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737012326717376,-1908.5538330078125,304.1462097167969,0.7407079935073853,0.1206771656870842,0.1153822392225265,293.4388732910156,297.1499938964844,293.1499938964844,0.0017567543545737,-683.3436279296875,292.9856872558594,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5006103515625,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.5301513671875,1.0,0.1585144698619842,0.9420761466026306,0.9420761466026306,1.0,1.0,-0.5690951943397522,0.2464910894632339,0.322604089975357,0.0821486562490463,0.0,0.0,0.1244851425290107,25.273834228515625,25.0,-112.1548843383789,-3539.748779296875,34.938087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583190917969,302.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.490234375,18000.0,0.0,0.0,0.0587593764066696,0.0,0.0,0.0,0.0,1.0,0.0050677834078669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891463235020637,0.1247799172997474,-0.0356335937976837,0.0,5.963329749647528e-05,0.0,0.0,4.763800621032715,0.0,0.0,0.0,0.2708926498889923,4.0,0.0,1.0
830040,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258147969841,-360.7248840332031,297.00518798828125,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543764859437,-483.1322021484375,301.6922302246094,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737012326717376,-1908.5538330078125,304.1462097167969,0.7407079935073853,0.1206771656870842,0.1153822392225265,293.4388732910156,297.1499938964844,293.1499938964844,0.0017567543545737,-683.3436279296875,292.9856872558594,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5006103515625,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.5301513671875,1.0,0.1585144698619842,0.9420761466026306,0.9420761466026306,1.0,1.0,-0.5690951943397522,0.2464910894632339,0.322604089975357,0.0821486562490463,0.0,0.0,0.1244851425290107,25.273834228515625,25.0,-112.1548843383789,-3539.748779296875,34.938087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583190917969,302.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.490234375,18000.0,0.0,0.0,0.0587593764066696,0.0,0.0,0.0,0.0,1.0,0.0050677834078669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891463235020637,0.1247799172997474,-0.0356335937976837,0.0,5.963329749647528e-05,0.0,0.0,4.763800621032715,0.0,0.0,0.0,0.2708926498889923,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046441433951258,-349.1810607910156,297.1551818847656,0.5444018840789795,0.050000000745058,0.0458527244627475,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5444018840789795,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094235530123114,-465.8003234863281,301.7126770019531,0.5444018840789795,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704332143068313,-1839.36328125,304.1528625488281,0.7399348616600037,0.1202797442674636,0.1149809435009956,293.4373779296875,297.1499938964844,293.1499938964844,0.0017361406935378,-664.1865234375,293.2180480957031,0.5444018840789795,0.050000000745058,0.2290438562631607,290.8423156738281,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0547790527344,1.0,0.158450961112976,0.9417629837989808,0.9417629837989808,1.0,1.0,-0.5686114430427551,0.2462572157382965,0.3223542273044586,0.0820999145507812,0.0,0.0,0.113935999572277,25.264759063720703,25.0,528.99853515625,-3794.06787109375,34.881858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.21875,18000.0,0.0,0.0,0.0590841434895992,0.0,0.0,0.0,0.0,1.0,0.0027849960606545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081607490777969,0.1222285032272338,-0.0140677550807595,0.0,5.996289473841898e-05,0.0,0.0,4.7303643226623535,0.0,0.0,0.0,0.2719734013080597,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045328857377171,-336.88555908203125,297.3366394042969,0.5444282293319702,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.5444282293319702,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091238236054778,-450.7775573730469,301.7445068359375,0.5444282293319702,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677031949162483,-1782.595703125,304.1572570800781,0.7391641736030579,0.1198298260569572,0.114583283662796,293.437744140625,297.1499938964844,293.1499938964844,0.0016585938865318,-625.9581298828125,293.50250244140625,0.5444282293319702,0.050000000745058,0.2290428876876831,291.2497863769531,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.3661499023437,1.0,0.158389464020729,0.9419310688972472,0.9419310688972472,1.0,1.0,-0.5681324005126953,0.2460333555936813,0.3220990598201751,0.0820610001683235,0.0,0.0,0.0653460398316383,25.25652313232422,25.0,570.0430297851562,-3570.2138671875,34.82695388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,304.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4609375,18000.0,0.0,0.0,0.0607472993433475,0.0,0.0,0.0,0.0,1.0,0.0026934712659567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947871580719947,0.1080212593078613,-0.0132341040298342,0.0,6.165078957565129e-05,0.0,0.0,4.173507213592529,0.0,0.0,0.0,0.2704189717769623,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228299520909,-326.8630065917969,297.401611328125,0.5444222092628479,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953918457031,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631846010684,-439.5885009765625,301.7015991210937,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655700340867042,-1740.1094970703125,304.1582336425781,0.7372055053710938,0.1187520176172256,0.1136123687028884,293.439697265625,297.1499938964844,293.1499938964844,0.0015485226176679,-580.071533203125,293.6083068847656,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5018005371094,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118103027344,1.0,0.158267930150032,0.9422672390937804,0.9422672390937804,1.0,1.0,-0.5669677257537842,0.2455005496740341,0.3214671611785888,0.0819410011172294,0.0,0.0,0.0,25.25005531311035,25.0,235.5838623046875,-3069.153076171875,34.70677947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,302.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.232421875,18000.0,0.0,0.0,0.0638142749667167,0.0,0.0,0.0,0.0,1.0,0.004216609057039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647288113832473,0.0930734276771545,-0.0283446162939071,0.0,6.476337875938043e-05,0.0,0.0,3.558192253112793,0.0,0.0,0.0,0.2673527300357818,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228299520909,-326.8630065917969,297.401611328125,0.5444222092628479,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953918457031,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631846010684,-439.5885009765625,301.7015991210937,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655700340867042,-1740.1094970703125,304.1582336425781,0.7372055053710938,0.1187520176172256,0.1136123687028884,293.439697265625,297.1499938964844,293.1499938964844,0.0015485226176679,-580.071533203125,293.6083068847656,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5018005371094,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118103027344,1.0,0.158267930150032,0.9422672390937804,0.9422672390937804,1.0,1.0,-0.5669677257537842,0.2455005496740341,0.3214671611785888,0.0819410011172294,0.0,0.0,0.0,25.25005531311035,25.0,235.5838623046875,-3069.153076171875,34.70677947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,302.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.232421875,18000.0,0.0,0.0,0.0638142749667167,0.0,0.0,0.0,0.0,1.0,0.004216609057039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647288113832473,0.0930734276771545,-0.0283446162939071,0.0,6.476337875938043e-05,0.0,0.0,3.558192253112793,0.0,0.0,0.0,0.2673527300357818,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044745774939656,-339.913818359375,297.0164489746094,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091552287340164,-461.2523498535156,301.49151611328125,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695935413241386,-1827.0008544921875,304.1480712890625,0.7350623607635498,0.117677204310894,0.1125650703907013,293.43914794921875,297.1499938964844,293.1499938964844,0.0014588941121473,-562.22314453125,293.0077514648437,0.5443914532661438,0.050000000745058,0.2290442883968353,290.90252685546875,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5467224121094,1.0,0.1581469476222992,0.9426034092903136,0.9426034092903136,1.0,1.0,-0.5657130479812622,0.2449309676885604,0.3207820951938629,0.0818004161119461,0.0,0.0,0.0459025539457798,25.24775695800781,25.0,-1237.471435546875,-2990.378662109375,34.58213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,298.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.623046875,18000.0,0.0,0.0,0.0613752603530883,0.0,0.0,0.0,0.0,1.0,0.0081211905926465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570692010223865,0.1103370040655136,-0.0532678067684173,0.0,6.228809070307761e-05,0.0,0.0,4.120597362518311,0.0,0.0,0.0,0.2691118717193603,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044745774939656,-339.913818359375,297.0164489746094,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091552287340164,-461.2523498535156,301.49151611328125,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695935413241386,-1827.0008544921875,304.1480712890625,0.7350623607635498,0.117677204310894,0.1125650703907013,293.43914794921875,297.1499938964844,293.1499938964844,0.0014588941121473,-562.22314453125,293.0077514648437,0.5443914532661438,0.050000000745058,0.2290442883968353,290.90252685546875,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5467224121094,1.0,0.1581469476222992,0.9426034092903136,0.9426034092903136,1.0,1.0,-0.5657130479812622,0.2449309676885604,0.3207820951938629,0.0818004161119461,0.0,0.0,0.0459025539457798,25.24775695800781,25.0,-1237.471435546875,-2990.378662109375,34.58213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,298.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.623046875,18000.0,0.0,0.0,0.0613752603530883,0.0,0.0,0.0,0.0,1.0,0.0081211905926465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570692010223865,0.1103370040655136,-0.0532678067684173,0.0,6.228809070307761e-05,0.0,0.0,4.120597362518311,0.0,0.0,0.0,0.2691118717193603,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412454590201,-333.6334228515625,296.997802734375,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095764160156,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011779054999,-448.1465759277344,301.4220275878906,0.5444387793540955,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669736713171005,-1772.694091796875,304.1539306640625,0.7336006164550781,0.1169640719890594,0.1118176877498626,293.4351806640625,297.1499938964844,293.1499938964844,0.0014742659404873,-561.5255126953125,292.97222900390625,0.5444387793540955,0.050000000745058,0.2290425449609756,290.9676818847656,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16217041015625,1.0,0.1580328643321991,0.9429414868354796,0.9429414868354796,1.0,1.0,-0.5648127794265747,0.2445104718208313,0.320302277803421,0.0817315280437469,0.0,0.0,0.1011957973241806,25.23276710510254,25.0,587.94970703125,-3745.621826171875,34.480079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,304.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.236328125,18000.0,0.0,0.0,0.058924812823534,0.0,0.0,0.0,0.0,1.0,0.0026273627299815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062149703502655,0.1188504472374916,-0.0126354740932583,0.0,5.980119385640137e-05,0.0,0.0,4.602771282196045,0.0,0.0,0.0,0.2716975808143616,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412454590201,-333.6334228515625,296.997802734375,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095764160156,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011779054999,-448.1465759277344,301.4220275878906,0.5444387793540955,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669736713171005,-1772.694091796875,304.1539306640625,0.7336006164550781,0.1169640719890594,0.1118176877498626,293.4351806640625,297.1499938964844,293.1499938964844,0.0014742659404873,-561.5255126953125,292.97222900390625,0.5444387793540955,0.050000000745058,0.2290425449609756,290.9676818847656,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16217041015625,1.0,0.1580328643321991,0.9429414868354796,0.9429414868354796,1.0,1.0,-0.5648127794265747,0.2445104718208313,0.320302277803421,0.0817315280437469,0.0,0.0,0.1011957973241806,25.23276710510254,25.0,587.94970703125,-3745.621826171875,34.480079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,304.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.236328125,18000.0,0.0,0.0,0.058924812823534,0.0,0.0,0.0,0.0,1.0,0.0026273627299815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062149703502655,0.1188504472374916,-0.0126354740932583,0.0,5.980119385640137e-05,0.0,0.0,4.602771282196045,0.0,0.0,0.0,0.2716975808143616,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.004285492002964,-317.63232421875,297.205078125,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45465087890625,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227685049176,-429.2502746582031,301.4377746582031,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635736882686615,-1703.601806640625,304.1579895019531,0.7320664525032043,0.116083525121212,0.1110487654805183,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442358467727,-503.937255859375,293.2982482910156,0.5444632172584534,0.050000000745058,0.2290416359901428,291.470703125,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.5009155273437,1.0,0.1579251140356063,0.9432795643806458,0.9432795643806458,1.0,1.0,-0.5638883709907532,0.2440806776285171,0.3198076784610748,0.0816558450460434,0.0,0.0,0.015924772247672,25.22209930419922,25.0,359.20391845703125,-3258.86572265625,34.38002395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,303.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.421875,18000.0,0.0,0.0,0.0623540021479129,0.0,0.0,0.0,0.0,1.0,0.0035091079771518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764771401882171,0.0976724848151207,-0.0211953427642583,0.0,6.328138260869309e-05,0.0,0.0,3.745201587677002,0.0,0.0,0.0,0.2686540782451629,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.004285492002964,-317.63232421875,297.205078125,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45465087890625,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227685049176,-429.2502746582031,301.4377746582031,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635736882686615,-1703.601806640625,304.1579895019531,0.7320664525032043,0.116083525121212,0.1110487654805183,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442358467727,-503.937255859375,293.2982482910156,0.5444632172584534,0.050000000745058,0.2290416359901428,291.470703125,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.5009155273437,1.0,0.1579251140356063,0.9432795643806458,0.9432795643806458,1.0,1.0,-0.5638883709907532,0.2440806776285171,0.3198076784610748,0.0816558450460434,0.0,0.0,0.015924772247672,25.22209930419922,25.0,359.20391845703125,-3258.86572265625,34.38002395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,303.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.421875,18000.0,0.0,0.0,0.0623540021479129,0.0,0.0,0.0,0.0,1.0,0.0035091079771518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764771401882171,0.0976724848151207,-0.0211953427642583,0.0,6.328138260869309e-05,0.0,0.0,3.745201587677002,0.0,0.0,0.0,0.2686540782451629,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495825327932,-314.7670288085937,297.19580078125,0.5444503426551819,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50994873046875,0.5444503426551819,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084418319165706,-426.1373901367188,301.4012756347656,0.5444503426551819,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629759207367897,-1692.25341796875,304.1576232910156,0.7311098575592041,0.1155794486403465,0.1105851009488105,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000078033655,-486.7867126464844,293.2850952148437,0.5444503426551819,0.050000000745058,0.2290421277284622,291.5144958496094,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.5189208984375,1.0,0.1578713804483413,0.9434486031532288,0.9434486031532288,1.0,1.0,-0.5633328557014465,0.2438275963068008,0.3195052444934845,0.0815968140959739,0.0,0.0,0.0,25.22098159790039,25.0,152.5943603515625,-2392.072265625,34.32506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,301.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.67578125,18000.0,0.0,0.0,0.0637107491493225,0.0,0.0,0.0,0.0,1.0,0.0062370141968131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338926278054714,0.077345922589302,-0.0434532910585403,0.0,6.465831393143162e-05,0.0,0.0,2.938005208969116,0.0,0.0,0.0,0.2648484408855438,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.004240361507982,-316.72528076171875,297.0919494628906,0.5444331765174866,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.413818359375,0.5444331765174866,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084835169836878,-431.0239868164063,301.3267822265625,0.5444331765174866,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639599040150642,-1713.7510986328125,304.1543273925781,0.7301174998283386,0.1150785982608795,0.1101073548197746,293.43798828125,297.1499938964844,293.1499938964844,0.0012388457544147,-467.7238464355469,293.1235046386719,0.5444331765174866,0.050000000745058,0.2290427684783935,291.38458251953125,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1513671875,1.0,0.1578176319599151,0.944055438041687,0.944055438041687,1.0,1.0,-0.5627607107162476,0.2435755282640457,0.319185197353363,0.081540323793888,0.0,0.0,0.0,25.22056770324707,25.0,-1035.426513671875,-0.0,34.269229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,299.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6640625,18000.0,0.0,0.0,0.0636327788233757,0.0,0.0,0.0,0.0,1.0,0.0109371906146407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001997866493184,0.064676433801651,-0.0644766464829444,0.0,6.457918061641976e-05,0.0,0.0,2.413527488708496,0.0,0.0,0.0,0.2624784708023071,4.0,0.0,1.0
