time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043574338778853,-332.0848693847656,296.6156005859375,0.5444496273994446,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597412109375,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.008722998201847,-448.3809814453125,301.0697937011719,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670768842101097,-1779.95849609375,304.1488952636719,0.7285636067390442,0.1143804788589477,0.1093404665589332,293.4329833984375,297.1499938964844,293.1499938964844,0.0012761274119839,-492.4495239257813,292.370849609375,0.5444496273994446,0.050000000745058,0.2290421724319458,290.6171569824219,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.8288269042969,1.0,0.1577137261629104,0.9452691078186036,0.9452691078186036,1.0,1.0,-0.5618391633033752,0.2431672811508178,0.3186719119548797,0.0814700871706008,0.0,0.0,0.1306433528661728,25.21137237548828,25.0,348.6212463378906,-3741.224365234375,34.1712760925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052185058594,304.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.083984375,18000.0,0.0,0.0,0.0575874596834182,0.0,0.0,0.0,0.0,1.0,0.0035528985317796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050116792321205,0.1266500055789947,-0.021638324484229,0.0,5.844395127496682e-05,0.0,0.0,4.881779193878174,0.0,0.0,0.0,0.2720321118831634,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043574338778853,-332.0848693847656,296.6156005859375,0.5444496273994446,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597412109375,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.008722998201847,-448.3809814453125,301.0697937011719,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670768842101097,-1779.95849609375,304.1488952636719,0.7285636067390442,0.1143804788589477,0.1093404665589332,293.4329833984375,297.1499938964844,293.1499938964844,0.0012761274119839,-492.4495239257813,292.370849609375,0.5444496273994446,0.050000000745058,0.2290421724319458,290.6171569824219,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.8288269042969,1.0,0.1577137261629104,0.9452691078186036,0.9452691078186036,1.0,1.0,-0.5618391633033752,0.2431672811508178,0.3186719119548797,0.0814700871706008,0.0,0.0,0.1306433528661728,25.21137237548828,25.0,348.6212463378906,-3741.224365234375,34.1712760925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052185058594,304.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.083984375,18000.0,0.0,0.0,0.0575874596834182,0.0,0.0,0.0,0.0,1.0,0.0035528985317796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050116792321205,0.1266500055789947,-0.021638324484229,0.0,5.844395127496682e-05,0.0,0.0,4.881779193878174,0.0,0.0,0.0,0.2720321118831634,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041652545332908,-310.0333557128906,296.9806213378906,0.5445052981376648,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082225874066352,-420.4736633300781,301.1582336425781,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620940215885639,-1677.4940185546875,304.1571960449219,0.7274442315101624,0.1137267351150512,0.1087688878178596,293.4332580566406,297.1499938964844,293.1499938964844,0.0011489993194118,-431.8428649902344,292.9397888183594,0.5445052981376648,0.050000000745058,0.229040116071701,291.3820495605469,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.453857421875,1.0,0.1576185077428817,0.94648277759552,0.94648277759552,1.0,1.0,-0.5611494183540344,0.2428575903177261,0.3182918131351471,0.0814434289932251,0.0,0.0,0.0410513319075107,25.19618034362793,25.0,495.3475036621094,-3404.9951171875,34.090145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,303.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.49609375,18000.0,0.0,0.0,0.0608794502913951,0.0,0.0,0.0,0.0,1.0,0.0030415318906307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857603251934051,0.102281205356121,-0.0165208838880062,0.0,6.178490002639592e-05,0.0,0.0,3.9387786388397217,0.0,0.0,0.0,0.2695383727550506,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041652545332908,-310.0333557128906,296.9806213378906,0.5445052981376648,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082225874066352,-420.4736633300781,301.1582336425781,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620940215885639,-1677.4940185546875,304.1571960449219,0.7274442315101624,0.1137267351150512,0.1087688878178596,293.4332580566406,297.1499938964844,293.1499938964844,0.0011489993194118,-431.8428649902344,292.9397888183594,0.5445052981376648,0.050000000745058,0.229040116071701,291.3820495605469,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.453857421875,1.0,0.1576185077428817,0.94648277759552,0.94648277759552,1.0,1.0,-0.5611494183540344,0.2428575903177261,0.3182918131351471,0.0814434289932251,0.0,0.0,0.0410513319075107,25.19618034362793,25.0,495.3475036621094,-3404.9951171875,34.090145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,303.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.49609375,18000.0,0.0,0.0,0.0608794502913951,0.0,0.0,0.0,0.0,1.0,0.0030415318906307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857603251934051,0.102281205356121,-0.0165208838880062,0.0,6.178490002639592e-05,0.0,0.0,3.9387786388397217,0.0,0.0,0.0,0.2695383727550506,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851556695997,-303.2911376953125,296.9927978515625,0.5444891452789307,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444891452789307,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480780452489,-413.0461120605469,301.0984191894531,0.5444891452789307,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607953369617462,-1652.5997314453125,304.1568603515625,0.7257910966873169,0.1128536835312843,0.1079788953065872,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535253677517,-394.529296875,292.9599609375,0.5444891452789307,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.5,1.0,0.1575246453285217,0.9459486603736876,0.9459486603736876,1.0,1.0,-0.5602025389671326,0.2424142509698867,0.3177882730960846,0.0813255682587623,0.0,0.0,0.0,25.193086624145508,25.0,-78.0913314819336,-1175.83935546875,33.99592208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.90234375,18000.0,0.0,0.0,0.06370560079813,0.0,0.0,0.0,0.0,1.0,0.0083029707893729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110607175156474,0.0656378790736198,-0.0545771643519401,0.0,6.465308979386464e-05,0.0,0.0,2.473714590072632,0.0,0.0,0.0,0.2632530629634857,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851556695997,-303.2911376953125,296.9927978515625,0.5444891452789307,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444891452789307,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480780452489,-413.0461120605469,301.0984191894531,0.5444891452789307,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607953369617462,-1652.5997314453125,304.1568603515625,0.7257910966873169,0.1128536835312843,0.1079788953065872,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535253677517,-394.529296875,292.9599609375,0.5444891452789307,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.5,1.0,0.1575246453285217,0.9459486603736876,0.9459486603736876,1.0,1.0,-0.5602025389671326,0.2424142509698867,0.3177882730960846,0.0813255682587623,0.0,0.0,0.0,25.193086624145508,25.0,-78.0913314819336,-1175.83935546875,33.99592208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.90234375,18000.0,0.0,0.0,0.06370560079813,0.0,0.0,0.0,0.0,1.0,0.0083029707893729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110607175156474,0.0656378790736198,-0.0545771643519401,0.0,6.465308979386464e-05,0.0,0.0,2.473714590072632,0.0,0.0,0.0,0.2632530629634857,4.0,0.0,1.0
831180,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111915536224,-324.4724426269531,296.37371826171875,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005859375,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084452033042907,-443.1539001464844,300.764892578125,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666616857051849,-1775.9854736328125,304.1447448730469,0.7241570949554443,0.1121151521801948,0.1072033047676086,293.4317626953125,297.1499938964844,293.1499938964844,0.001008917344734,-392.7731323242188,291.9855041503906,0.544475257396698,0.050000000745058,0.2290412634611129,290.5257873535156,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4539794921875,1.0,0.1574317216873169,0.9454144835472108,0.9454144835472108,1.0,1.0,-0.5592727065086365,0.2419812828302383,0.3172914087772369,0.0812008753418922,0.0,0.0,0.1129772663116455,25.189531326293945,25.0,-299.90777587890625,-3428.67333984375,33.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,301.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17780.9375,18000.0,0.0,0.0,0.0577539391815662,0.0,0.0,0.0,0.0,1.0,0.0057579497806727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833880975842475,0.1236844286322593,-0.0402963273227214,0.0,5.8612906286725774e-05,0.0,0.0,4.707248687744141,0.0,0.0,0.0,0.2704082131385803,4.0,0.0,1.0
831240,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111915536224,-324.4724426269531,296.37371826171875,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005859375,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084452033042907,-443.1539001464844,300.764892578125,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666616857051849,-1775.9854736328125,304.1447448730469,0.7241570949554443,0.1121151521801948,0.1072033047676086,293.4317626953125,297.1499938964844,293.1499938964844,0.001008917344734,-392.7731323242188,291.9855041503906,0.544475257396698,0.050000000745058,0.2290412634611129,290.5257873535156,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4539794921875,1.0,0.1574317216873169,0.9454144835472108,0.9454144835472108,1.0,1.0,-0.5592727065086365,0.2419812828302383,0.3172914087772369,0.0812008753418922,0.0,0.0,0.1129772663116455,25.189531326293945,25.0,-299.90777587890625,-3428.67333984375,33.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,301.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17780.9375,18000.0,0.0,0.0,0.0577539391815662,0.0,0.0,0.0,0.0,1.0,0.0057579497806727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833880975842475,0.1236844286322593,-0.0402963273227214,0.0,5.8612906286725774e-05,0.0,0.0,4.707248687744141,0.0,0.0,0.0,0.2704082131385803,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041713183745741,-317.0470886230469,296.4775390625,0.5445086359977722,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.5445086359977722,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082358410581946,-429.8501892089844,300.7795715332031,0.5445086359977722,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640944093465805,-1722.4501953125,304.15045166015625,0.723700761795044,0.111912116408348,0.1069696843624115,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280172573402,-394.5714111328125,292.1423034667969,0.5445086359977722,0.050000000745058,0.2290400266647339,290.750732421875,291.1499938964844,274.8833312988281,272.3058776855469,286.30548095703125,295.0038146972656,290.9756774902344,1.0,0.1573884785175323,0.9451473951339722,0.9451473951339722,1.0,1.0,-0.558989942073822,0.2418423146009445,0.3171476423740387,0.0811733081936836,0.0,0.0,0.1217230334877967,25.1811637878418,25.0,488.5856323242188,-3771.5537109375,33.86796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,304.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.83203125,18000.0,0.0,0.0,0.0576672367751598,0.0,0.0,0.0,0.0,1.0,0.0030341246165335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082547083497047,0.1246973574161529,-0.0164426453411579,0.0,5.852491449331865e-05,0.0,0.0,4.82166862487793,0.0,0.0,0.0,0.2721346616744995,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040679322555661,-304.9278259277344,296.70294189453125,0.5445446372032166,0.050000000745058,0.0458516888320446,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5445446372032166,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079754618927836,-414.4175415039063,300.8484191894531,0.5445446372032166,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613609217107296,-1666.370361328125,304.1552734375,0.7233042120933533,0.1116692572832107,0.1067637652158737,293.4294128417969,297.1499938964844,293.1499938964844,0.0009632888250052,-364.1402587890625,292.49298095703125,0.5445446372032166,0.050000000745058,0.2290386855602264,291.1957092285156,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3344116210937,1.0,0.1573475152254104,0.9453193545341492,0.9453193545341492,1.0,1.0,-0.5587403178215027,0.2417252510786056,0.3170150816440582,0.0811580196022987,0.0,0.0,0.0732007920742034,25.17251205444336,25.0,602.5055541992188,-3591.88330078125,33.83576583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.240234375,18000.0,0.0,0.0,0.0593970827758312,0.0,0.0,0.0,0.0,1.0,0.0026478373911231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977790802717208,0.1106035187840461,-0.0128244385123252,0.0,6.028049028827809e-05,0.0,0.0,4.277649879455566,0.0,0.0,0.0,0.2707628905773163,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577670395374,-294.28155517578125,296.8195495605469,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312523499131,-401.93988037109375,300.8366394042969,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592605359852314,-1624.8040771484375,304.1568298339844,0.7220421433448792,0.110971488058567,0.1061635315418243,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550560451112,-320.2015991210937,292.6748352050781,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5077209472656,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5223388671875,1.0,0.1572671383619308,0.9456631541252136,0.9456631541252136,1.0,1.0,-0.5580194592475891,0.2414034605026245,0.3166159987449646,0.0810736566781997,0.0,0.0,0.0,25.16585159301757,25.0,271.01300048828125,-3146.575439453125,33.760292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,302.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.0628049969673156,0.0,0.0,0.0,0.0,1.0,0.0039032015483826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705293416976928,0.0957309305667877,-0.0252015888690948,0.0,6.373909127432853e-05,0.0,0.0,3.660399198532105,0.0,0.0,0.0,0.2681397497653961,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577670395374,-294.28155517578125,296.8195495605469,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312523499131,-401.93988037109375,300.8366394042969,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592605359852314,-1624.8040771484375,304.1568298339844,0.7220421433448792,0.110971488058567,0.1061635315418243,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550560451112,-320.2015991210937,292.6748352050781,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5077209472656,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5223388671875,1.0,0.1572671383619308,0.9456631541252136,0.9456631541252136,1.0,1.0,-0.5580194592475891,0.2414034605026245,0.3166159987449646,0.0810736566781997,0.0,0.0,0.0,25.16585159301757,25.0,271.01300048828125,-3146.575439453125,33.760292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,302.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.0628049969673156,0.0,0.0,0.0,0.0,1.0,0.0039032015483826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705293416976928,0.0957309305667877,-0.0252015888690948,0.0,6.373909127432853e-05,0.0,0.0,3.660399198532105,0.0,0.0,0.0,0.2681397497653961,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.003977249842137,-302.9464111328125,296.4761047363281,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.007887196727097,-417.5015869140625,300.61346435546875,0.5445259809494019,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626557543873786,-1696.312255859375,304.1482238769531,0.7204789519309998,0.1102348715066909,0.1054460406303405,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390473037958,-283.5754699707031,292.133544921875,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0189208984375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6563415527344,1.0,0.1571865379810333,0.946006953716278,0.946006953716278,1.0,1.0,-0.5571603178977966,0.2410298138856887,0.3161305487155914,0.0809474661946296,0.0,0.0,0.0272068418562412,25.16510391235352,25.0,-1393.8525390625,-1786.084716796875,33.67731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402893066406,298.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.369140625,18000.0,0.0,0.0,0.0615267381072044,0.0,0.0,0.0,0.0,1.0,0.0109600080177187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0189260430634021,0.0831777676939964,-0.0642517283558845,0.0,6.244181713555008e-05,0.0,0.0,3.083545684814453,0.0,0.0,0.0,0.2656787633895874,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.003977249842137,-302.9464111328125,296.4761047363281,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.007887196727097,-417.5015869140625,300.61346435546875,0.5445259809494019,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626557543873786,-1696.312255859375,304.1482238769531,0.7204789519309998,0.1102348715066909,0.1054460406303405,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390473037958,-283.5754699707031,292.133544921875,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0189208984375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6563415527344,1.0,0.1571865379810333,0.946006953716278,0.946006953716278,1.0,1.0,-0.5571603178977966,0.2410298138856887,0.3161305487155914,0.0809474661946296,0.0,0.0,0.0272068418562412,25.16510391235352,25.0,-1393.8525390625,-1786.084716796875,33.67731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402893066406,298.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.369140625,18000.0,0.0,0.0,0.0615267381072044,0.0,0.0,0.0,0.0,1.0,0.0109600080177187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0189260430634021,0.0831777676939964,-0.0642517283558845,0.0,6.244181713555008e-05,0.0,0.0,3.083545684814453,0.0,0.0,0.0,0.2656787633895874,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039945282042026,-302.8645324707031,296.3495788574219,0.5445780754089355,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.5445780754089355,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077871559187769,-412.06536865234375,300.492919921875,0.5445780754089355,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616128146648407,-1675.0927734375,304.1515808105469,0.7196351885795593,0.1098944917321205,0.1050300970673561,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808069349266,-298.2825927734375,291.9221496582031,0.5445780754089355,0.050000000745058,0.2290374785661697,290.8804016113281,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.09259033203125,1.0,0.1571119874715805,0.9463507533073424,0.9463507533073424,1.0,1.0,-0.5566574335098267,0.2408072501420974,0.3158502280712127,0.0808901563286781,0.0,0.0,0.1105365976691246,25.15134048461914,25.0,566.1549682617188,-3756.68603515625,33.6161994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,304.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.103515625,18000.0,0.0,0.0,0.0580271556973457,0.0,0.0,0.0,0.0,1.0,0.0027276373002678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080734431743621,0.1216170713305473,-0.0135436234995722,0.0,5.889018575544469e-05,0.0,0.0,4.709642887115479,0.0,0.0,0.0,0.271973580121994,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039945282042026,-302.8645324707031,296.3495788574219,0.5445780754089355,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.5445780754089355,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077871559187769,-412.06536865234375,300.492919921875,0.5445780754089355,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616128146648407,-1675.0927734375,304.1515808105469,0.7196351885795593,0.1098944917321205,0.1050300970673561,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808069349266,-298.2825927734375,291.9221496582031,0.5445780754089355,0.050000000745058,0.2290374785661697,290.8804016113281,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.09259033203125,1.0,0.1571119874715805,0.9463507533073424,0.9463507533073424,1.0,1.0,-0.5566574335098267,0.2408072501420974,0.3158502280712127,0.0808901563286781,0.0,0.0,0.1105365976691246,25.15134048461914,25.0,566.1549682617188,-3756.68603515625,33.6161994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,304.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.103515625,18000.0,0.0,0.0,0.0580271556973457,0.0,0.0,0.0,0.0,1.0,0.0027276373002678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080734431743621,0.1216170713305473,-0.0135436234995722,0.0,5.889018575544469e-05,0.0,0.0,4.709642887115479,0.0,0.0,0.0,0.271973580121994,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436530157923,-286.57574462890625,296.62860107421875,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360656738281,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449307285249,-392.0606689453125,300.5623474121094,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582192055881023,-1606.6171875,304.1564025878906,0.7188549637794495,0.1094201579689979,0.1046495139598846,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615216261707,-248.0946044921875,292.35577392578125,0.5446232557296753,0.050000000745058,0.229035809636116,291.45538330078125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.49493408203125,1.0,0.1570446491241455,0.9466946125030518,0.9466946125030518,1.0,1.0,-0.5561976432800293,0.240601435303688,0.3155962228775024,0.0808444842696189,0.0,0.0,0.0222200285643339,25.139347076416016,25.0,396.8743591308594,-3281.80517578125,33.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.939453125,18000.0,0.0,0.0,0.0616774968802928,0.0,0.0,0.0,0.0,1.0,0.0033759239595383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787318274378776,0.0985765978693962,-0.019844776019454,0.0,6.259481597226113e-05,0.0,0.0,3.7840986251831055,0.0,0.0,0.0,0.2688590586185455,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436530157923,-286.57574462890625,296.62860107421875,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360656738281,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449307285249,-392.0606689453125,300.5623474121094,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582192055881023,-1606.6171875,304.1564025878906,0.7188549637794495,0.1094201579689979,0.1046495139598846,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615216261707,-248.0946044921875,292.35577392578125,0.5446232557296753,0.050000000745058,0.229035809636116,291.45538330078125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.49493408203125,1.0,0.1570446491241455,0.9466946125030518,0.9466946125030518,1.0,1.0,-0.5561976432800293,0.240601435303688,0.3155962228775024,0.0808444842696189,0.0,0.0,0.0222200285643339,25.139347076416016,25.0,396.8743591308594,-3281.80517578125,33.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.939453125,18000.0,0.0,0.0,0.0616774968802928,0.0,0.0,0.0,0.0,1.0,0.0033759239595383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787318274378776,0.0985765978693962,-0.019844776019454,0.0,6.259481597226113e-05,0.0,0.0,3.7840986251831055,0.0,0.0,0.0,0.2688590586185455,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088387809693,-283.6217956542969,296.6328125,0.5446169972419739,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076599121094,0.5446169972419739,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.007369743194431,-388.61236572265625,300.5323181152344,0.5446169972419739,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577031821012496,-1596.8084716796875,304.1561584472656,0.7182310819625854,0.1091029420495033,0.1043673828244209,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178678013384,-231.3488922119141,292.361083984375,0.5446169972419739,0.050000000745058,0.2290360480546951,291.513671875,291.1499938964844,274.8041687011719,272.28155517578125,286.27130126953125,295.0003662109375,291.5234680175781,1.0,0.1570111215114593,0.946866512298584,0.946866512298584,1.0,1.0,-0.5558595061302185,0.2404534369707107,0.3154060840606689,0.080798901617527,0.0,0.0,0.0,25.138198852539062,25.0,224.1510009765625,-2850.634033203125,33.52758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907470703125,302.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18144.875,18000.0,0.0,0.0,0.0632142424583435,0.0,0.0,0.0,0.0,1.0,0.0048631024546921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535913221538066,0.0877463743090629,-0.0341550521552562,0.0,6.415442476281896e-05,0.0,0.0,3.348819732666016,0.0,0.0,0.0,0.2663617432117462,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037883187178522,-283.3710021972656,296.5703430175781,0.5446042418479919,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.472900390625,0.5446042418479919,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073535931296646,-389.6817321777344,300.4698181152344,0.5446042418479919,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581333823502063,-1606.3140869140625,304.1541748046875,0.7175470590591431,0.1087800189852714,0.1040627136826515,293.4281005859375,297.1499938964844,293.1499938964844,0.0005600548465736,-210.60093688964844,292.2612609863281,0.5446042418479919,0.050000000745058,0.2290365248918533,291.4582824707031,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.30059814453125,1.0,0.1569774448871612,0.9472971558570862,0.9472971558570862,1.0,1.0,-0.5554947853088379,0.2402985841035843,0.3151962161064148,0.0807518362998962,0.0,0.0,0.0,25.13813209533692,25.0,-794.8839721679688,-0.0087745077908039,33.49273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,298.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.16796875,18000.0,0.0,0.0,0.0637144967913627,0.0,0.0,0.0,0.0,1.0,0.0103882439434528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005813188035972,0.0633754953742027,-0.0627941787242889,0.0,6.466211198130623e-05,0.0,0.0,2.368744373321533,0.0,0.0,0.0,0.2625333070755005,4.0,0.0,1.0
832020,293.3160400390625,297.1499938964844,293.1499938964844,0.0039173085242509,-301.5691223144531,295.9696655273437,0.5446197986602783,0.050000000745058,0.0458511412143707,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.5446197986602783,0.050000000745058,0.0482834614813327,293.4064636230469,297.1499938964844,293.1499938964844,0.0076218615286052,-411.87353515625,300.1114501953125,0.5446197986602783,0.050000000745058,0.0356619991362094,293.1772155761719,297.1499938964844,293.1499938964844,0.0627117529511451,-1700.9569091796875,304.14605712890625,0.7165442705154419,0.1084082946181297,0.1036034673452377,293.4227905273437,297.1499938964844,293.1499938964844,0.0005679607857018,-220.1082305908203,291.3056030273437,0.5446197986602783,0.050000000745058,0.2290359586477279,290.52862548828125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9954528808594,290.6971740722656,1.0,0.1569126695394516,0.9481583833694458,0.9481583833694458,1.0,1.0,-0.5549424886703491,0.240063339471817,0.3148791790008545,0.0806950330734252,0.0,0.0,0.1341787576675415,25.13125991821289,25.0,198.36151123046875,-3665.15673828125,33.43363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,303.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.56640625,18000.0,0.0,0.0,0.0573486350476741,0.0,0.0,0.0,0.0,1.0,0.0040992740541696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002020761370658,0.1273539811372757,-0.0271519012749195,0.0,5.820157457492314e-05,0.0,0.0,4.893039703369141,0.0,0.0,0.0,0.2717845439910888,4.0,0.0,1.0
832080,293.3160400390625,297.1499938964844,293.1499938964844,0.0039173085242509,-301.5691223144531,295.9696655273437,0.5446197986602783,0.050000000745058,0.0458511412143707,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.5446197986602783,0.050000000745058,0.0482834614813327,293.4064636230469,297.1499938964844,293.1499938964844,0.0076218615286052,-411.87353515625,300.1114501953125,0.5446197986602783,0.050000000745058,0.0356619991362094,293.1772155761719,297.1499938964844,293.1499938964844,0.0627117529511451,-1700.9569091796875,304.14605712890625,0.7165442705154419,0.1084082946181297,0.1036034673452377,293.4227905273437,297.1499938964844,293.1499938964844,0.0005679607857018,-220.1082305908203,291.3056030273437,0.5446197986602783,0.050000000745058,0.2290359586477279,290.52862548828125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9954528808594,290.6971740722656,1.0,0.1569126695394516,0.9481583833694458,0.9481583833694458,1.0,1.0,-0.5549424886703491,0.240063339471817,0.3148791790008545,0.0806950330734252,0.0,0.0,0.1341787576675415,25.13125991821289,25.0,198.36151123046875,-3665.15673828125,33.43363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,303.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.56640625,18000.0,0.0,0.0,0.0573486350476741,0.0,0.0,0.0,0.0,1.0,0.0040992740541696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002020761370658,0.1273539811372757,-0.0271519012749195,0.0,5.820157457492314e-05,0.0,0.0,4.893039703369141,0.0,0.0,0.0,0.2717845439910888,4.0,0.0,1.0
832140,293.3144226074219,297.1499938964844,293.1499938964844,0.0037496413569897,-280.9186096191406,296.39630126953125,0.5446996092796326,0.050000000745058,0.0458505488932132,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.5446996092796326,0.050000000745058,0.0482828356325626,293.40557861328125,297.1499938964844,293.1499938964844,0.0071995072066783,-384.2414855957031,300.2631530761719,0.5446996092796326,0.050000000745058,0.0356615372002124,293.1748962402344,297.1499938964844,293.1499938964844,0.0578101612627506,-1600.751220703125,304.1552124023437,0.7162281274795532,0.1081902086734771,0.1034241020679473,293.4218444824219,297.1499938964844,293.1499938964844,0.0006294607301242,-236.9929656982422,291.9659118652344,0.5446996092796326,0.050000000745058,0.2290329933166504,291.3254699707031,291.1499938964844,274.75,272.2604675292969,286.2432556152344,294.9921875,291.4173889160156,1.0,0.1568572223186493,0.9490196704864502,0.9490196704864502,1.0,1.0,-0.5547217130661011,0.2399653047323227,0.3147563934326172,0.0807094499468803,0.0,0.0,0.0533568747341632,25.11434364318848,25.0,535.8314208984375,-3466.673828125,33.39665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.39453125,18000.0,0.0,0.0,0.0605089515447616,0.0,0.0,0.0,0.0,1.0,0.0028291728813201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902142077684402,0.1047019064426422,-0.0144877014681696,0.0,6.140889308881015e-05,0.0,0.0,4.039198875427246,0.0,0.0,0.0,0.2699570655822754,4.0,0.0,1.0
832200,293.3144226074219,297.1499938964844,293.1499938964844,0.0037496413569897,-280.9186096191406,296.39630126953125,0.5446996092796326,0.050000000745058,0.0458505488932132,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.5446996092796326,0.050000000745058,0.0482828356325626,293.40557861328125,297.1499938964844,293.1499938964844,0.0071995072066783,-384.2414855957031,300.2631530761719,0.5446996092796326,0.050000000745058,0.0356615372002124,293.1748962402344,297.1499938964844,293.1499938964844,0.0578101612627506,-1600.751220703125,304.1552124023437,0.7162281274795532,0.1081902086734771,0.1034241020679473,293.4218444824219,297.1499938964844,293.1499938964844,0.0006294607301242,-236.9929656982422,291.9659118652344,0.5446996092796326,0.050000000745058,0.2290329933166504,291.3254699707031,291.1499938964844,274.75,272.2604675292969,286.2432556152344,294.9921875,291.4173889160156,1.0,0.1568572223186493,0.9490196704864502,0.9490196704864502,1.0,1.0,-0.5547217130661011,0.2399653047323227,0.3147563934326172,0.0807094499468803,0.0,0.0,0.0533568747341632,25.11434364318848,25.0,535.8314208984375,-3466.673828125,33.39665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.39453125,18000.0,0.0,0.0,0.0605089515447616,0.0,0.0,0.0,0.0,1.0,0.0028291728813201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902142077684402,0.1047019064426422,-0.0144877014681696,0.0,6.140889308881015e-05,0.0,0.0,4.039198875427246,0.0,0.0,0.0,0.2699570655822754,4.0,0.0,1.0
832260,293.3153381347656,297.1499938964844,293.1499938964844,0.0036697317846119,-273.6388244628906,296.4521179199219,0.544706404209137,0.050000000745058,0.0458505004644393,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.544706404209137,0.050000000745058,0.0482827834784984,293.4076232910156,297.1499938964844,293.1499938964844,0.0070302602834999,-375.5609436035156,300.2285461425781,0.544706404209137,0.050000000745058,0.0356614999473094,293.1741027832031,297.1499938964844,293.1499938964844,0.05656323954463,-1576.5101318359375,304.15545654296875,0.7153444290161133,0.1077224239706993,0.1030280292034149,293.4233703613281,297.1499938964844,293.1499938964844,0.0004701730795204,-144.64027404785156,292.0487976074219,0.544706404209137,0.050000000745058,0.2290327399969101,291.5134582519531,291.1499938964844,274.7260131835937,272.2499389648437,286.2338256835937,294.9928283691406,291.51861572265625,1.0,0.1568040400743484,0.9488455653190612,0.9488455653190612,1.0,1.0,-0.5542459487915039,0.2397442013025283,0.3145017623901367,0.0806526392698288,0.0,0.0,0.0,25.109844207763672,25.0,158.64382934570312,-2458.931396484375,33.34717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86236572265625,301.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.029296875,18000.0,0.0,0.0,0.0637451037764549,0.0,0.0,0.0,0.0,1.0,0.0060382238589227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363830476999282,0.0786071643233299,-0.0422241128981113,0.0,6.469318032031879e-05,0.0,0.0,2.987743377685547,0.0,0.0,0.0,0.265023410320282,4.0,0.0,1.0
832320,293.3153381347656,297.1499938964844,293.1499938964844,0.0036697317846119,-273.6388244628906,296.4521179199219,0.544706404209137,0.050000000745058,0.0458505004644393,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.544706404209137,0.050000000745058,0.0482827834784984,293.4076232910156,297.1499938964844,293.1499938964844,0.0070302602834999,-375.5609436035156,300.2285461425781,0.544706404209137,0.050000000745058,0.0356614999473094,293.1741027832031,297.1499938964844,293.1499938964844,0.05656323954463,-1576.5101318359375,304.15545654296875,0.7153444290161133,0.1077224239706993,0.1030280292034149,293.4233703613281,297.1499938964844,293.1499938964844,0.0004701730795204,-144.64027404785156,292.0487976074219,0.544706404209137,0.050000000745058,0.2290327399969101,291.5134582519531,291.1499938964844,274.7260131835937,272.2499389648437,286.2338256835937,294.9928283691406,291.51861572265625,1.0,0.1568040400743484,0.9488455653190612,0.9488455653190612,1.0,1.0,-0.5542459487915039,0.2397442013025283,0.3145017623901367,0.0806526392698288,0.0,0.0,0.0,25.109844207763672,25.0,158.64382934570312,-2458.931396484375,33.34717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86236572265625,301.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.029296875,18000.0,0.0,0.0,0.0637451037764549,0.0,0.0,0.0,0.0,1.0,0.0060382238589227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363830476999282,0.0786071643233299,-0.0422241128981113,0.0,6.469318032031879e-05,0.0,0.0,2.987743377685547,0.0,0.0,0.0,0.265023410320282,4.0,0.0,1.0
832380,293.312255859375,297.1499938964844,293.1499938964844,0.0037383602466434,-288.58319091796875,295.9096374511719,0.5446987748146057,0.050000000745058,0.0458505600690841,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79803466796875,0.5446987748146057,0.050000000745058,0.0482828468084335,293.4075927734375,297.1499938964844,293.1499938964844,0.0072723934426903,-398.769775390625,299.8849792480469,0.5446987748146057,0.050000000745058,0.035661544650793,293.173095703125,297.1499938964844,293.1499938964844,0.0619130469858646,-1686.9954833984375,304.1441650390625,0.7143328189849854,0.1073128059506416,0.1025866344571113,293.4208984375,297.1499938964844,293.1499938964844,0.0004254268133081,-106.50870513916016,291.1846618652344,0.5446987748146057,0.050000000745058,0.2290330380201339,290.70660400390625,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,294.9903869628906,290.4236145019531,1.0,0.156751200556755,0.9486715197563172,0.9486715197563172,1.0,1.0,-0.553716778755188,0.2395010739564895,0.3142156898975372,0.0805822908878326,0.0,0.0,0.0771385952830314,25.107749938964844,25.0,-815.5261840820312,-3265.68798828125,33.29494094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,300.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17749.30859375,18000.0,0.0,0.0,0.0595159865915775,0.0,0.0,0.0,0.0,1.0,0.0068127503618597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734218433499336,0.1200421452522277,-0.0466203056275844,0.0,6.040115840733051e-05,0.0,0.0,4.541362285614014,0.0,0.0,0.0,0.2692354321479797,4.0,0.0,1.0
832440,293.312255859375,297.1499938964844,293.1499938964844,0.0037383602466434,-288.58319091796875,295.9096374511719,0.5446987748146057,0.050000000745058,0.0458505600690841,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79803466796875,0.5446987748146057,0.050000000745058,0.0482828468084335,293.4075927734375,297.1499938964844,293.1499938964844,0.0072723934426903,-398.769775390625,299.8849792480469,0.5446987748146057,0.050000000745058,0.035661544650793,293.173095703125,297.1499938964844,293.1499938964844,0.0619130469858646,-1686.9954833984375,304.1441650390625,0.7143328189849854,0.1073128059506416,0.1025866344571113,293.4208984375,297.1499938964844,293.1499938964844,0.0004254268133081,-106.50870513916016,291.1846618652344,0.5446987748146057,0.050000000745058,0.2290330380201339,290.70660400390625,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,294.9903869628906,290.4236145019531,1.0,0.156751200556755,0.9486715197563172,0.9486715197563172,1.0,1.0,-0.553716778755188,0.2395010739564895,0.3142156898975372,0.0805822908878326,0.0,0.0,0.0771385952830314,25.107749938964844,25.0,-815.5261840820312,-3265.68798828125,33.29494094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,300.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17749.30859375,18000.0,0.0,0.0,0.0595159865915775,0.0,0.0,0.0,0.0,1.0,0.0068127503618597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734218433499336,0.1200421452522277,-0.0466203056275844,0.0,6.040115840733051e-05,0.0,0.0,4.541362285614014,0.0,0.0,0.0,0.2692354321479797,4.0,0.0,1.0
832500,293.30828857421875,297.1499938964844,293.1499938964844,0.0037724862340837,-290.0181884765625,295.817138671875,0.5447331666946411,0.050000000745058,0.0458503030240535,294.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5729064941406,0.5447331666946411,0.050000000745058,0.048282578587532,293.4053039550781,297.1499938964844,293.1499938964844,0.0072377570904791,-395.8884887695313,299.8064270019531,0.5447331666946411,0.050000000745058,0.0356613472104072,293.1716613769531,297.1499938964844,293.1499938964844,0.0612589046359062,-1673.2476806640625,304.1466064453125,0.7141913771629333,0.1073012724518776,0.1025086641311645,293.41729736328125,297.1499938964844,293.1499938964844,0.0004524152027443,-131.66697692871094,291.0287780761719,0.5447331666946411,0.050000000745058,0.2290317565202713,290.58551025390625,291.1499938964844,274.6875,272.2318420410156,286.2139892578125,294.9858703613281,290.7880859375,1.0,0.1567274630069732,0.9485844373703004,0.9485844373703004,1.0,1.0,-0.5536207556724548,0.2394499331712722,0.314170777797699,0.0805820524692535,0.0,0.0,0.1336463093757629,25.10047912597656,25.0,308.17919921875,-3723.599853515625,33.27898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,304.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.318359375,18000.0,0.0,0.0,0.0578130148351192,0.0,0.0,0.0,0.0,1.0,0.0036380416713654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045315563678741,0.1270370930433273,-0.022505534812808,0.0,5.8672860177466646e-05,0.0,0.0,4.894233703613281,0.0,0.0,0.0,0.2720303237438202,4.0,0.0,1.0
