time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.3068542480469,297.1499938964844,293.1499938964844,0.0036847330629825,-278.6636047363281,296.07940673828125,0.5447850823402405,0.050000000745058,0.0458499193191528,294.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.5447850823402405,0.050000000745058,0.0482821725308895,293.4042053222656,297.1499938964844,293.1499938964844,0.007015339564532,-380.3523559570313,299.9142150878906,0.5447850823402405,0.050000000745058,0.035661045461893,293.1702880859375,297.1499938964844,293.1499938964844,0.0584556348621845,-1615.731201171875,304.1522827148437,0.7142513990402222,0.1072985902428627,0.1025104522705078,293.4162902832031,297.1499938964844,293.1499938964844,0.000437991839135,-115.76506042480467,291.4349670410156,0.5447850823402405,0.050000000745058,0.2290298342704773,291.0508117675781,291.1499938964844,274.67401123046875,272.2252197265625,286.20703125,294.9831237792969,291.22491455078125,1.0,0.156706616282463,0.9487572312355042,0.9487572312355042,1.0,1.0,-0.5536192655563354,0.2394421398639679,0.3141771256923675,0.0806062445044517,0.0,0.0,0.0936695635318756,25.09050941467285,25.0,602.868896484375,-3692.8779296875,33.26945114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0593049377202987,0.0,0.0,0.0,0.0,1.0,0.0025002141483128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044066250324249,0.1159251630306243,-0.0115185398608446,0.0,6.018697240506299e-05,0.0,0.0,4.490674018859863,0.0,0.0,0.0,0.2714459300041199,4.0,0.0,1.0
832620,293.30731201171875,297.1499938964844,293.1499938964844,0.0035686548799276,-266.6160583496094,296.2865295410156,0.5448327660560608,0.050000000745058,0.0458495654165744,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.462158203125,0.5448327660560608,0.050000000745058,0.0482818000018596,293.4049987792969,297.1499938964844,293.1499938964844,0.0067725689150393,-365.622802734375,299.96356201171875,0.5448327660560608,0.050000000745058,0.0356607735157012,293.1688842773437,297.1499938964844,293.1499938964844,0.0561694949865341,-1569.9024658203125,304.15509033203125,0.713956356048584,0.10706827044487,0.1023594364523887,293.4173889160156,297.1499938964844,293.1499938964844,0.0003920364542864,-75.06676483154297,291.7534484863281,0.5448327660560608,0.050000000745058,0.2290280610322952,291.4747314453125,291.1499938964844,274.64599609375,272.2110290527344,286.19488525390625,294.9820556640625,291.4989929199219,1.0,0.1566681116819381,0.9491026997566224,0.9491026997566224,1.0,1.0,-0.5534347295761108,0.2393519580364227,0.3140828013420105,0.0806159824132919,0.0,0.0,0.0140885515138506,25.08022117614746,25.0,324.591796875,-3230.075439453125,33.24225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,303.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.99609375,18000.0,0.0,0.0,0.0629354566335678,0.0,0.0,0.0,0.0,1.0,0.0035340473987162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755445659160614,0.0969875529408454,-0.0214429851621389,0.0,6.387148459907621e-05,0.0,0.0,3.7166383266448975,0.0,0.0,0.0,0.2685301601886749,4.0,0.0,1.0
832680,293.30731201171875,297.1499938964844,293.1499938964844,0.0035686548799276,-266.6160583496094,296.2865295410156,0.5448327660560608,0.050000000745058,0.0458495654165744,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.462158203125,0.5448327660560608,0.050000000745058,0.0482818000018596,293.4049987792969,297.1499938964844,293.1499938964844,0.0067725689150393,-365.622802734375,299.96356201171875,0.5448327660560608,0.050000000745058,0.0356607735157012,293.1688842773437,297.1499938964844,293.1499938964844,0.0561694949865341,-1569.9024658203125,304.15509033203125,0.713956356048584,0.10706827044487,0.1023594364523887,293.4173889160156,297.1499938964844,293.1499938964844,0.0003920364542864,-75.06676483154297,291.7534484863281,0.5448327660560608,0.050000000745058,0.2290280610322952,291.4747314453125,291.1499938964844,274.64599609375,272.2110290527344,286.19488525390625,294.9820556640625,291.4989929199219,1.0,0.1566681116819381,0.9491026997566224,0.9491026997566224,1.0,1.0,-0.5534347295761108,0.2393519580364227,0.3140828013420105,0.0806159824132919,0.0,0.0,0.0140885515138506,25.08022117614746,25.0,324.591796875,-3230.075439453125,33.24225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,303.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.99609375,18000.0,0.0,0.0,0.0629354566335678,0.0,0.0,0.0,0.0,1.0,0.0035340473987162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755445659160614,0.0969875529408454,-0.0214429851621389,0.0,6.387148459907621e-05,0.0,0.0,3.7166383266448975,0.0,0.0,0.0,0.2685301601886749,4.0,0.0,1.0
832740,293.3069763183594,297.1499938964844,293.1499938964844,0.003532005706802,-266.177734375,296.1610717773437,0.5448299646377563,0.050000000745058,0.0458495877683162,294.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896789550781,0.5448299646377563,0.050000000745058,0.0482818223536014,293.4058532714844,297.1499938964844,293.1499938964844,0.0067383674904704,-367.2940979003906,299.8353881835937,0.5448299646377563,0.050000000745058,0.0356607884168624,293.16815185546875,297.1499938964844,293.1499938964844,0.057231705635786,-1592.3026123046875,304.1512756347656,0.7132344245910645,0.1067376881837844,0.1020480021834373,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54693603515625,0.5448299646377563,0.050000000745058,0.2290281802415847,291.3578491210937,291.1499938964844,274.6166687011719,272.19561767578125,286.18145751953125,294.98028564453125,291.1066589355469,1.0,0.1566299349069595,0.9494482278823853,0.9494482278823853,1.0,1.0,-0.5530612468719482,0.2391844391822815,0.3138767778873443,0.080582819879055,0.0,0.0,0.0,25.078367233276367,25.0,-1099.8212890625,-0.0,33.20510482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,298.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.517578125,18000.0,0.0,0.0,0.0642135664820671,0.0,0.0,0.0,0.0,1.0,0.0110661443322896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001542554091429,0.0649948641657829,-0.0648406073451042,0.0,6.516860594274476e-05,0.0,0.0,2.4243807792663574,0.0,0.0,0.0,0.2624586224555969,4.0,0.0,1.0
832800,293.3069763183594,297.1499938964844,293.1499938964844,0.003532005706802,-266.177734375,296.1610717773437,0.5448299646377563,0.050000000745058,0.0458495877683162,294.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896789550781,0.5448299646377563,0.050000000745058,0.0482818223536014,293.4058532714844,297.1499938964844,293.1499938964844,0.0067383674904704,-367.2940979003906,299.8353881835937,0.5448299646377563,0.050000000745058,0.0356607884168624,293.16815185546875,297.1499938964844,293.1499938964844,0.057231705635786,-1592.3026123046875,304.1512756347656,0.7132344245910645,0.1067376881837844,0.1020480021834373,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54693603515625,0.5448299646377563,0.050000000745058,0.2290281802415847,291.3578491210937,291.1499938964844,274.6166687011719,272.19561767578125,286.18145751953125,294.98028564453125,291.1066589355469,1.0,0.1566299349069595,0.9494482278823853,0.9494482278823853,1.0,1.0,-0.5530612468719482,0.2391844391822815,0.3138767778873443,0.080582819879055,0.0,0.0,0.0,25.078367233276367,25.0,-1099.8212890625,-0.0,33.20510482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,298.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.517578125,18000.0,0.0,0.0,0.0642135664820671,0.0,0.0,0.0,0.0,1.0,0.0110661443322896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001542554091429,0.0649948641657829,-0.0648406073451042,0.0,6.516860594274476e-05,0.0,0.0,2.4243807792663574,0.0,0.0,0.0,0.2624586224555969,4.0,0.0,1.0
832860,293.29913330078125,297.1499938964844,293.1499938964844,0.003641387913376,-279.84893798828125,295.6657409667969,0.5448893904685974,0.050000000745058,0.0458491444587707,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.5448893904685974,0.050000000745058,0.0482813566923141,293.40093994140625,297.1499938964844,293.1499938964844,0.0068976911716163,-381.5444030761719,299.5077514648437,0.5448893904685974,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0605283752083778,-1659.3983154296875,304.146484375,0.7131233215332031,0.1067978143692016,0.1019723489880561,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.5448893904685974,0.050000000745058,0.2290259748697281,290.6197204589844,291.1499938964844,274.58599853515625,272.17901611328125,286.16278076171875,294.9712219238281,290.8309326171875,1.0,0.1565966010093689,0.9506828784942628,0.9506828784942628,1.0,1.0,-0.5529661774635315,0.239148810505867,0.3138173818588257,0.0806194022297859,0.0,0.0,0.1329319477081298,25.066387176513672,25.0,352.0031433105469,-3753.264892578125,33.18482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.19140625,18000.0,0.0,0.0,0.058431152254343,0.0,0.0,0.0,0.0,1.0,0.0033986046910285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064917147159576,0.1265582293272018,-0.0200665071606636,0.0,5.9300189604982734e-05,0.0,0.0,4.882148265838623,0.0,0.0,0.0,0.2721177339553833,4.0,0.0,1.0
832920,293.29913330078125,297.1499938964844,293.1499938964844,0.003641387913376,-279.84893798828125,295.6657409667969,0.5448893904685974,0.050000000745058,0.0458491444587707,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.5448893904685974,0.050000000745058,0.0482813566923141,293.40093994140625,297.1499938964844,293.1499938964844,0.0068976911716163,-381.5444030761719,299.5077514648437,0.5448893904685974,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0605283752083778,-1659.3983154296875,304.146484375,0.7131233215332031,0.1067978143692016,0.1019723489880561,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.5448893904685974,0.050000000745058,0.2290259748697281,290.6197204589844,291.1499938964844,274.58599853515625,272.17901611328125,286.16278076171875,294.9712219238281,290.8309326171875,1.0,0.1565966010093689,0.9506828784942628,0.9506828784942628,1.0,1.0,-0.5529661774635315,0.239148810505867,0.3138173818588257,0.0806194022297859,0.0,0.0,0.1329319477081298,25.066387176513672,25.0,352.0031433105469,-3753.264892578125,33.18482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.19140625,18000.0,0.0,0.0,0.058431152254343,0.0,0.0,0.0,0.0,1.0,0.0033986046910285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064917147159576,0.1265582293272018,-0.0200665071606636,0.0,5.9300189604982734e-05,0.0,0.0,4.882148265838623,0.0,0.0,0.0,0.2721177339553833,4.0,0.0,1.0
832980,293.2970275878906,297.1499938964844,293.1499938964844,0.0034913383424282,-261.8782958984375,296.0856018066406,0.5450031757354736,0.050000000745058,0.0458483025431633,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5450031757354736,0.050000000745058,0.0482804700732231,293.3985595703125,297.1499938964844,293.1499938964844,0.0065609500743448,-358.0661926269531,299.6834716796875,0.5450031757354736,0.050000000745058,0.0356597900390625,293.16290283203125,297.1499938964844,293.1499938964844,0.0565512664616107,-1578.0003662109375,304.1539611816406,0.7136844396591187,0.1069487705826759,0.1021614968776702,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5450031757354736,0.050000000745058,0.2290217578411102,291.36053466796875,291.1499938964844,274.5539855957031,272.1611633300781,286.1461181640625,294.9658508300781,291.4314880371094,1.0,0.1565745770931244,0.9519174695014954,0.9519174695014954,1.0,1.0,-0.5531852841377258,0.2392447888851165,0.3139404952526092,0.0807212740182876,0.0,0.0,0.0479851625859737,25.046188354492188,25.0,483.089111328125,-3432.235107421875,33.18656539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551147460937,304.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0618948861956596,0.0,0.0,0.0,0.0,1.0,0.0028592178132385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876965895295143,0.1024596691131591,-0.0147630749270319,0.0,6.281544483499601e-05,0.0,0.0,3.9482922554016113,0.0,0.0,0.0,0.2696436941623688,4.0,0.0,1.0
833040,293.2970275878906,297.1499938964844,293.1499938964844,0.0034913383424282,-261.8782958984375,296.0856018066406,0.5450031757354736,0.050000000745058,0.0458483025431633,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5450031757354736,0.050000000745058,0.0482804700732231,293.3985595703125,297.1499938964844,293.1499938964844,0.0065609500743448,-358.0661926269531,299.6834716796875,0.5450031757354736,0.050000000745058,0.0356597900390625,293.16290283203125,297.1499938964844,293.1499938964844,0.0565512664616107,-1578.0003662109375,304.1539611816406,0.7136844396591187,0.1069487705826759,0.1021614968776702,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5450031757354736,0.050000000745058,0.2290217578411102,291.36053466796875,291.1499938964844,274.5539855957031,272.1611633300781,286.1461181640625,294.9658508300781,291.4314880371094,1.0,0.1565745770931244,0.9519174695014954,0.9519174695014954,1.0,1.0,-0.5531852841377258,0.2392447888851165,0.3139404952526092,0.0807212740182876,0.0,0.0,0.0479851625859737,25.046188354492188,25.0,483.089111328125,-3432.235107421875,33.18656539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551147460937,304.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0618948861956596,0.0,0.0,0.0,0.0,1.0,0.0028592178132385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876965895295143,0.1024596691131591,-0.0147630749270319,0.0,6.281544483499601e-05,0.0,0.0,3.9482922554016113,0.0,0.0,0.0,0.2696436941623688,4.0,0.0,1.0
833100,293.2971496582031,297.1499938964844,293.1499938964844,0.0034525871742516,-258.2267150878906,296.129150390625,0.545024573802948,0.050000000745058,0.0458481423556804,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.545024573802948,0.050000000745058,0.0482803024351596,293.3988342285156,297.1499938964844,293.1499938964844,0.0064824889414012,-353.62469482421875,299.67877197265625,0.545024573802948,0.050000000745058,0.0356596671044826,293.16229248046875,297.1499938964844,293.1499938964844,0.0560238100588321,-1567.4739990234375,304.1541748046875,0.7136874794960022,0.1069019511342048,0.1021527871489524,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.545024573802948,0.050000000745058,0.2290209680795669,291.4694519042969,291.1499938964844,274.5375061035156,272.1517944335937,286.13836669921875,294.96484375,291.49078369140625,1.0,0.1565648764371872,0.952534794807434,0.952534794807434,1.0,1.0,-0.5531733632087708,0.2392427772283554,0.3139306008815765,0.080745130777359,0.0,0.0,0.0151199772953987,25.0421085357666,25.0,306.48193359375,-3236.054931640625,33.18159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,303.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.955078125,18000.0,0.0,0.0,0.0635974630713462,0.0,0.0,0.0,0.0,1.0,0.0035087931901216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756117701530456,0.096792958676815,-0.021181184798479,0.0,6.454334652516991e-05,0.0,0.0,3.708741426467896,0.0,0.0,0.0,0.2685048878192901,4.0,0.0,1.0
833160,293.2972412109375,297.1499938964844,293.1499938964844,0.00342782237567,-256.22613525390625,296.1227111816406,0.5450287461280823,0.050000000745058,0.045848112553358,294.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.5450287461280823,0.050000000745058,0.048280268907547,293.3993530273437,297.1499938964844,293.1499938964844,0.0064294156618416,-351.1012878417969,299.64581298828125,0.5450287461280823,0.050000000745058,0.0356596410274505,293.1619567871094,297.1499938964844,293.1499938964844,0.0558396317064762,-1563.9736328125,304.1537475585937,0.7135423421859741,0.1068150401115417,0.1020880043506622,293.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.5450287461280823,0.050000000745058,0.229020819067955,291.4988708496094,291.1499938964844,274.5206604003906,272.1421203613281,286.1307678222656,294.9637756347656,291.5,1.0,0.156555101275444,0.952259600162506,0.952259600162506,1.0,1.0,-0.5530953407287598,0.2391999661922454,0.3138954043388366,0.0807399824261665,0.0,0.0,0.0,25.04087448120117,25.0,109.40403747558594,-2361.250732421875,33.17304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,301.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.6640625,18000.0,0.0,0.0,0.0649951100349426,0.0,0.0,0.0,0.0,1.0,0.0062898308970034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0328899696469306,0.0766560137271881,-0.0437660403549671,0.0,6.596177263418213e-05,0.0,0.0,2.9099628925323486,0.0,0.0,0.0,0.2647487223148346,4.0,0.0,1.0
833220,293.2936096191406,297.1499938964844,293.1499938964844,0.0034965854138135,-270.7898254394531,295.5482788085937,0.5450316667556763,0.050000000745058,0.0458480902016162,294.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.0482802465558052,293.3982849121094,297.1499938964844,293.1499938964844,0.006639723200351,-373.121826171875,299.2602233886719,0.5450316667556763,0.050000000745058,0.0356596261262893,293.1609802246094,297.1499938964844,293.1499938964844,0.0615256614983081,-1680.48681640625,304.1425476074219,0.7132073044776917,0.1067088767886161,0.1019420102238655,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.2290206998586654,290.6615295410156,291.1499938964844,274.4859924316406,272.121826171875,286.1136169433594,294.9589538574219,290.4130554199219,1.0,0.156535729765892,0.9517091512680054,0.9517091512680054,1.0,1.0,-0.5529199242591858,0.239106148481369,0.3138137757778168,0.0807197242975235,0.0,0.0,0.0866626426577568,25.03926467895508,25.0,-699.8556518554688,-3307.76220703125,33.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605651855469,300.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.353515625,18000.0,0.0,0.0,0.0604532770812511,0.0,0.0,0.0,0.0,1.0,0.0064927274361252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075441226363182,0.1202175095677375,-0.0447762832045555,0.0,6.135239527793601e-05,0.0,0.0,4.553830623626709,0.0,0.0,0.0,0.2695029377937317,4.0,0.0,1.0
833280,293.2936096191406,297.1499938964844,293.1499938964844,0.0034965854138135,-270.7898254394531,295.5482788085937,0.5450316667556763,0.050000000745058,0.0458480902016162,294.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.0482802465558052,293.3982849121094,297.1499938964844,293.1499938964844,0.006639723200351,-373.121826171875,299.2602233886719,0.5450316667556763,0.050000000745058,0.0356596261262893,293.1609802246094,297.1499938964844,293.1499938964844,0.0615256614983081,-1680.48681640625,304.1425476074219,0.7132073044776917,0.1067088767886161,0.1019420102238655,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.2290206998586654,290.6615295410156,291.1499938964844,274.4859924316406,272.121826171875,286.1136169433594,294.9589538574219,290.4130554199219,1.0,0.156535729765892,0.9517091512680054,0.9517091512680054,1.0,1.0,-0.5529199242591858,0.239106148481369,0.3138137757778168,0.0807197242975235,0.0,0.0,0.0866626426577568,25.03926467895508,25.0,-699.8556518554688,-3307.76220703125,33.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605651855469,300.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.353515625,18000.0,0.0,0.0,0.0604532770812511,0.0,0.0,0.0,0.0,1.0,0.0064927274361252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075441226363182,0.1202175095677375,-0.0447762832045555,0.0,6.135239527793601e-05,0.0,0.0,4.553830623626709,0.0,0.0,0.0,0.2695029377937317,4.0,0.0,1.0
833340,293.2882995605469,297.1499938964844,293.1499938964844,0.0034458260051906,-261.010986328125,295.7689819335937,0.5451213121414185,0.050000000745058,0.0458474270999431,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5451213121414185,0.050000000745058,0.0482795499265193,293.3942565917969,297.1499938964844,293.1499938964844,0.0064107533544301,-355.02178955078125,299.3306579589844,0.5451213121414185,0.050000000745058,0.0356591083109378,293.1582946777344,297.1499938964844,293.1499938964844,0.0580696836113929,-1608.79931640625,304.1510925292969,0.7137424945831299,0.1069727316498756,0.1021313592791557,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5451213121414185,0.050000000745058,0.2290173918008804,291.06231689453125,291.1499938964844,274.45001220703125,272.1003112792969,286.09393310546875,294.9499816894531,291.22607421875,1.0,0.1565237492322921,0.9511587619781494,0.9511587619781494,1.0,1.0,-0.5531408786773682,0.2391793131828308,0.3139615356922149,0.0807785019278526,0.0,0.0,0.0946770012378692,25.02367401123047,25.0,585.967041015625,-3707.41357421875,33.16117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.06068991497159,0.0,0.0,0.0,0.0,1.0,0.0023659830912947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046760082244873,0.1150544583797454,-0.0103784520179033,0.0,6.159254553494975e-05,0.0,0.0,4.457867622375488,0.0,0.0,0.0,0.2713998556137085,4.0,0.0,1.0
833400,293.2882995605469,297.1499938964844,293.1499938964844,0.0034458260051906,-261.010986328125,295.7689819335937,0.5451213121414185,0.050000000745058,0.0458474270999431,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5451213121414185,0.050000000745058,0.0482795499265193,293.3942565917969,297.1499938964844,293.1499938964844,0.0064107533544301,-355.02178955078125,299.3306579589844,0.5451213121414185,0.050000000745058,0.0356591083109378,293.1582946777344,297.1499938964844,293.1499938964844,0.0580696836113929,-1608.79931640625,304.1510925292969,0.7137424945831299,0.1069727316498756,0.1021313592791557,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5451213121414185,0.050000000745058,0.2290173918008804,291.06231689453125,291.1499938964844,274.45001220703125,272.1003112792969,286.09393310546875,294.9499816894531,291.22607421875,1.0,0.1565237492322921,0.9511587619781494,0.9511587619781494,1.0,1.0,-0.5531408786773682,0.2391793131828308,0.3139615356922149,0.0807785019278526,0.0,0.0,0.0946770012378692,25.02367401123047,25.0,585.967041015625,-3707.41357421875,33.16117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.06068991497159,0.0,0.0,0.0,0.0,1.0,0.0023659830912947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046760082244873,0.1150544583797454,-0.0103784520179033,0.0,6.159254553494975e-05,0.0,0.0,4.457867622375488,0.0,0.0,0.0,0.2713998556137085,4.0,0.0,1.0
833460,293.2886962890625,297.1499938964844,293.1499938964844,0.0033432792406529,-250.35110473632807,295.9731140136719,0.5451713800430298,0.050000000745058,0.0458470545709133,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5451713800430298,0.050000000745058,0.048279158771038,293.3948059082031,297.1499938964844,293.1499938964844,0.0062056086026132,-341.8232116699219,299.3916015625,0.5451713800430298,0.050000000745058,0.0356588214635849,293.1571044921875,297.1499938964844,293.1499938964844,0.0561770051717758,-1570.423828125,304.1536560058594,0.7140420079231262,0.1070071086287498,0.1022379696369171,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5451713800430298,0.050000000745058,0.2290155440568924,291.45556640625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.9473876953125,291.4773864746094,1.0,0.1565170586109161,0.9515007734298706,0.9515007734298706,1.0,1.0,-0.553265392780304,0.2392287254333496,0.3140366673469543,0.0808269530534744,0.0,0.0,0.0201106257736682,25.01506233215332,25.0,306.1138916015625,-3264.886474609375,33.16485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184875488281,303.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.0642567500472068,0.0,0.0,0.0,0.0,1.0,0.0033926873002201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769818648695945,0.0969789326190948,-0.0199970677495002,0.0,6.521242903545499e-05,0.0,0.0,3.717722892761232,0.0,0.0,0.0,0.2685845792293548,4.0,0.0,1.0
833520,293.2886962890625,297.1499938964844,293.1499938964844,0.0033432792406529,-250.35110473632807,295.9731140136719,0.5451713800430298,0.050000000745058,0.0458470545709133,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5451713800430298,0.050000000745058,0.048279158771038,293.3948059082031,297.1499938964844,293.1499938964844,0.0062056086026132,-341.8232116699219,299.3916015625,0.5451713800430298,0.050000000745058,0.0356588214635849,293.1571044921875,297.1499938964844,293.1499938964844,0.0561770051717758,-1570.423828125,304.1536560058594,0.7140420079231262,0.1070071086287498,0.1022379696369171,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5451713800430298,0.050000000745058,0.2290155440568924,291.45556640625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.9473876953125,291.4773864746094,1.0,0.1565170586109161,0.9515007734298706,0.9515007734298706,1.0,1.0,-0.553265392780304,0.2392287254333496,0.3140366673469543,0.0808269530534744,0.0,0.0,0.0201106257736682,25.01506233215332,25.0,306.1138916015625,-3264.886474609375,33.16485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184875488281,303.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.0642567500472068,0.0,0.0,0.0,0.0,1.0,0.0033926873002201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769818648695945,0.0969789326190948,-0.0199970677495002,0.0,6.521242903545499e-05,0.0,0.0,3.717722892761232,0.0,0.0,0.0,0.2685845792293548,4.0,0.0,1.0
833580,293.28887939453125,297.1499938964844,293.1499938964844,0.0033022304996848,-248.3081512451172,295.90167236328125,0.545160710811615,0.050000000745058,0.0458471365272998,294.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.545160710811615,0.050000000745058,0.0482792407274246,293.3962097167969,297.1499938964844,293.1499938964844,0.0061389277689158,-340.2069396972656,299.29071044921875,0.545160710811615,0.050000000745058,0.0356588810682296,293.15679931640625,297.1499938964844,293.1499938964844,0.0567070692777633,-1581.548095703125,304.1513671875,0.7138088345527649,0.106887437403202,0.1021416708827018,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.545160710811615,0.050000000745058,0.2290159314870834,291.4187316894531,291.1499938964844,274.3739929199219,272.0535888671875,286.0586853027344,294.9450378417969,291.2562255859375,1.0,0.1565092056989669,0.9518427848815918,0.9518427848815918,1.0,1.0,-0.5531505942344666,0.2391820698976516,0.3139685094356537,0.0808185413479805,0.0,0.0,0.0,25.01638412475586,25.0,-848.9303588867188,-0.1122588068246841,33.15522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,298.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.00390625,18000.0,0.0,0.0,0.0660988911986351,0.0,0.0,0.0,0.0,1.0,0.0103672463446855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006065727211534,0.0633232966065406,-0.0627167299389839,0.0,6.708197179250419e-05,0.0,0.0,2.366258144378662,0.0,0.0,0.0,0.2625032663345337,4.0,0.0,1.0
833640,293.28887939453125,297.1499938964844,293.1499938964844,0.0033022304996848,-248.3081512451172,295.90167236328125,0.545160710811615,0.050000000745058,0.0458471365272998,294.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.545160710811615,0.050000000745058,0.0482792407274246,293.3962097167969,297.1499938964844,293.1499938964844,0.0061389277689158,-340.2069396972656,299.29071044921875,0.545160710811615,0.050000000745058,0.0356588810682296,293.15679931640625,297.1499938964844,293.1499938964844,0.0567070692777633,-1581.548095703125,304.1513671875,0.7138088345527649,0.106887437403202,0.1021416708827018,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.545160710811615,0.050000000745058,0.2290159314870834,291.4187316894531,291.1499938964844,274.3739929199219,272.0535888671875,286.0586853027344,294.9450378417969,291.2562255859375,1.0,0.1565092056989669,0.9518427848815918,0.9518427848815918,1.0,1.0,-0.5531505942344666,0.2391820698976516,0.3139685094356537,0.0808185413479805,0.0,0.0,0.0,25.01638412475586,25.0,-848.9303588867188,-0.1122588068246841,33.15522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,298.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.00390625,18000.0,0.0,0.0,0.0660988911986351,0.0,0.0,0.0,0.0,1.0,0.0103672463446855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006065727211534,0.0633232966065406,-0.0627167299389839,0.0,6.708197179250419e-05,0.0,0.0,2.366258144378662,0.0,0.0,0.0,0.2625032663345337,4.0,0.0,1.0
833700,293.2864074707031,297.1499938964844,293.1499938964844,0.0033601308241486,-259.49249267578125,295.4749755859375,0.5451588034629822,0.050000000745058,0.0458471477031707,294.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5451588034629822,0.050000000745058,0.0482792556285858,293.39532470703125,297.1499938964844,293.1499938964844,0.0063028847798705,-356.9552001953125,299.0080871582031,0.5451588034629822,0.050000000745058,0.0356588922441005,293.1563720703125,297.1499938964844,293.1499938964844,0.0610576346516609,-1670.57080078125,304.1431579589844,0.7137179374694824,0.1068853959441185,0.1021031886339187,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5451588034629822,0.050000000745058,0.2290160059928894,290.7880249023437,291.1499938964844,274.3541564941406,272.0411376953125,286.0482788085937,294.9421081542969,290.4582824707031,1.0,0.156505137681961,0.9520137906074524,0.9520137906074524,1.0,1.0,-0.5531045198440552,0.2391646951436996,0.3139398097991943,0.0808139443397522,0.0,0.0,0.0658242031931877,25.016429901123047,25.0,-987.1533813476562,-3246.691650390625,33.15091323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,299.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.90234375,18000.0,0.0,0.0,0.06230478733778,0.0,0.0,0.0,0.0,1.0,0.006877452135086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715008378028869,0.1184814721345901,-0.0469806343317031,0.0,6.323144043562934e-05,0.0,0.0,4.478967666625977,0.0,0.0,0.0,0.2687529623508453,4.0,0.0,1.0
833760,293.28228759765625,297.1499938964844,293.1499938964844,0.003418244421482,-264.0730895996094,295.30377197265625,0.5451858043670654,0.050000000745058,0.0458469502627849,294.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457458496094,0.5451858043670654,0.050000000745058,0.0482790470123291,293.39276123046875,297.1499938964844,293.1499938964844,0.0063246632926166,-358.1858215332031,298.877197265625,0.5451858043670654,0.050000000745058,0.0356587395071983,293.1552429199219,297.1499938964844,293.1499938964844,0.0612735077738761,-1674.4765625,304.14422607421875,0.7139011025428772,0.1070291399955749,0.1021699681878089,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457458496094,0.5451858043670654,0.050000000745058,0.2290150076150894,290.5448303222656,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9366455078125,290.7202453613281,1.0,0.1565027236938476,0.9521844387054444,0.9521844387054444,1.0,1.0,-0.5531827211380005,0.2391998916864395,0.3139828145503998,0.0808336660265922,0.0,0.0,0.137295514345169,25.01173973083496,25.0,210.5437927246093,-3722.8310546875,33.15390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,303.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17840.53515625,18000.0,0.0,0.0,0.0599806010723114,0.0,0.0,0.0,0.0,1.0,0.0037467670626938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029394045472145,0.1265419721603393,-0.0236025638878345,0.0,6.087268411647528e-05,0.0,0.0,4.868691444396973,0.0,0.0,0.0,0.271875262260437,4.0,0.0,1.0
833820,293.2803955078125,297.1499938964844,293.1499938964844,0.0032824745867401,-247.0468597412109,295.7539978027344,0.545276939868927,0.050000000745058,0.0458462759852409,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.545276939868927,0.050000000745058,0.048278335481882,293.3908386230469,297.1499938964844,293.1499938964844,0.0060220384038984,-335.2232971191406,299.0918884277344,0.545276939868927,0.050000000745058,0.0356582142412662,293.15313720703125,297.1499938964844,293.1499938964844,0.0571596398949623,-1589.715087890625,304.1526794433594,0.7147044539451599,0.1073273345828056,0.1024776101112365,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.545276939868927,0.050000000745058,0.2290116399526596,291.2983703613281,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9304504394531,291.3822021484375,1.0,0.1565046310424804,0.9525257349014282,0.9525257349014282,1.0,1.0,-0.5535455942153931,0.2393579930067062,0.314187616109848,0.0809127762913703,0.0,0.0,0.0622830092906951,24.996665954589844,25.0,498.9143676757813,-3524.62353515625,33.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,304.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1796875,18000.0,0.0,0.0,0.0631038397550582,0.0,0.0,0.0,0.0,1.0,0.0025553738232702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925587490200996,0.1045465618371963,-0.0119878118857741,0.0,6.404237501556054e-05,0.0,0.0,4.035982131958008,0.0,0.0,0.0,0.2700448632240295,4.0,0.0,1.0
833880,293.2803955078125,297.1499938964844,293.1499938964844,0.0032824745867401,-247.0468597412109,295.7539978027344,0.545276939868927,0.050000000745058,0.0458462759852409,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.545276939868927,0.050000000745058,0.048278335481882,293.3908386230469,297.1499938964844,293.1499938964844,0.0060220384038984,-335.2232971191406,299.0918884277344,0.545276939868927,0.050000000745058,0.0356582142412662,293.15313720703125,297.1499938964844,293.1499938964844,0.0571596398949623,-1589.715087890625,304.1526794433594,0.7147044539451599,0.1073273345828056,0.1024776101112365,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.545276939868927,0.050000000745058,0.2290116399526596,291.2983703613281,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9304504394531,291.3822021484375,1.0,0.1565046310424804,0.9525257349014282,0.9525257349014282,1.0,1.0,-0.5535455942153931,0.2393579930067062,0.314187616109848,0.0809127762913703,0.0,0.0,0.0622830092906951,24.996665954589844,25.0,498.9143676757813,-3524.62353515625,33.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,304.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1796875,18000.0,0.0,0.0,0.0631038397550582,0.0,0.0,0.0,0.0,1.0,0.0025553738232702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925587490200996,0.1045465618371963,-0.0119878118857741,0.0,6.404237501556054e-05,0.0,0.0,4.035982131958008,0.0,0.0,0.0,0.2700448632240295,4.0,0.0,1.0
833940,293.2810363769531,297.1499938964844,293.1499938964844,0.0032187737524509,-241.152084350586,295.81903076171875,0.545293927192688,0.050000000745058,0.0458461493253707,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.0482782013714313,293.3919982910156,297.1499938964844,293.1499938964844,0.0058940607123076,-327.7771911621094,299.0741271972656,0.545293927192688,0.050000000745058,0.0356581173837184,293.152587890625,297.1499938964844,293.1499938964844,0.0564225502312183,-1574.8101806640625,304.1529235839844,0.714914083480835,0.1073605567216873,0.1025615781545639,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.2290110141038894,291.46795654296875,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.9278869628906,291.4736633300781,1.0,0.1565080136060714,0.952867031097412,0.952867031097412,1.0,1.0,-0.5536452531814575,0.2394099682569503,0.3142352700233459,0.0809286534786224,0.0,0.0,0.0044105085544288,24.99397087097168,25.0,184.75689697265625,-3182.26318359375,33.180965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,302.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.255859375,18000.0,0.0,0.0,0.0662607178092002,0.0,0.0,0.0,0.0,1.0,0.0037763635627925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714752897620201,0.0953697860240936,-0.0238944925367832,0.0,6.724620470777154e-05,0.0,0.0,3.644917964935303,0.0,0.0,0.0,0.268097847700119,4.0,0.0,1.0
834000,293.2810363769531,297.1499938964844,293.1499938964844,0.0032187737524509,-241.152084350586,295.81903076171875,0.545293927192688,0.050000000745058,0.0458461493253707,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.0482782013714313,293.3919982910156,297.1499938964844,293.1499938964844,0.0058940607123076,-327.7771911621094,299.0741271972656,0.545293927192688,0.050000000745058,0.0356581173837184,293.152587890625,297.1499938964844,293.1499938964844,0.0564225502312183,-1574.8101806640625,304.1529235839844,0.714914083480835,0.1073605567216873,0.1025615781545639,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.2290110141038894,291.46795654296875,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.9278869628906,291.4736633300781,1.0,0.1565080136060714,0.952867031097412,0.952867031097412,1.0,1.0,-0.5536452531814575,0.2394099682569503,0.3142352700233459,0.0809286534786224,0.0,0.0,0.0044105085544288,24.99397087097168,25.0,184.75689697265625,-3182.26318359375,33.180965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,302.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.255859375,18000.0,0.0,0.0,0.0662607178092002,0.0,0.0,0.0,0.0,1.0,0.0037763635627925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714752897620201,0.0953697860240936,-0.0238944925367832,0.0,6.724620470777154e-05,0.0,0.0,3.644917964935303,0.0,0.0,0.0,0.268097847700119,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.0032147986348718,-245.77207946777344,295.52069091796875,0.5452835559844971,0.050000000745058,0.045846227556467,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5452835559844971,0.050000000745058,0.0482782833278179,293.3922424316406,297.1499938964844,293.1499938964844,0.0059372703544795,-336.4769897460937,298.83258056640625,0.5452835559844971,0.050000000745058,0.0356581769883632,293.1522521972656,297.1499938964844,293.1499938964844,0.0596691220998764,-1641.150390625,304.1459655761719,0.7148736119270325,0.1073633804917335,0.1025487035512924,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5452835559844971,0.050000000745058,0.2290113866329193,291.0779724121094,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,294.923828125,290.7213439941406,1.0,0.1565100997686386,0.9532051682472228,0.9532051682472228,1.0,1.0,-0.5536304712295532,0.2394182682037353,0.3142122030258178,0.0809114426374435,0.0,0.0,0.0228860396891832,24.995609283447266,25.0,-1413.1280517578125,-1461.5166015625,33.181114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,298.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.087890625,18000.0,0.0,0.0,0.0655857175588607,0.0,0.0,0.0,0.0,1.0,0.0109206531196832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140540963038802,0.0782465562224388,-0.064192458987236,0.0,6.656116602243856e-05,0.0,0.0,2.903849124908448,0.0,0.0,0.0,0.2648595869541168,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.0032147986348718,-245.77207946777344,295.52069091796875,0.5452835559844971,0.050000000745058,0.045846227556467,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5452835559844971,0.050000000745058,0.0482782833278179,293.3922424316406,297.1499938964844,293.1499938964844,0.0059372703544795,-336.4769897460937,298.83258056640625,0.5452835559844971,0.050000000745058,0.0356581769883632,293.1522521972656,297.1499938964844,293.1499938964844,0.0596691220998764,-1641.150390625,304.1459655761719,0.7148736119270325,0.1073633804917335,0.1025487035512924,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5452835559844971,0.050000000745058,0.2290113866329193,291.0779724121094,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,294.923828125,290.7213439941406,1.0,0.1565100997686386,0.9532051682472228,0.9532051682472228,1.0,1.0,-0.5536304712295532,0.2394182682037353,0.3142122030258178,0.0809114426374435,0.0,0.0,0.0228860396891832,24.995609283447266,25.0,-1413.1280517578125,-1461.5166015625,33.181114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,298.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.087890625,18000.0,0.0,0.0,0.0655857175588607,0.0,0.0,0.0,0.0,1.0,0.0109206531196832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140540963038802,0.0782465562224388,-0.064192458987236,0.0,6.656116602243856e-05,0.0,0.0,2.903849124908448,0.0,0.0,0.0,0.2648595869541168,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032709455117583,-250.15557861328125,295.3219299316406,0.5453482270240784,0.050000000745058,0.0458457469940185,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.5453482270240784,0.050000000745058,0.0482777804136276,293.3873596191406,297.1499938964844,293.1499938964844,0.0059334230609238,-336.51617431640625,298.6539306640625,0.5453482270240784,0.050000000745058,0.0356578044593334,293.1500244140625,297.1499938964844,293.1499938964844,0.0600569136440753,-1648.045654296875,304.147705078125,0.7155372500419617,0.1077510192990303,0.102810613811016,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.5453482270240784,0.050000000745058,0.2290090024471283,290.81640625,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,294.9132385253906,291.0176086425781,1.0,0.1565166264772415,0.9535433650016784,0.9535433650016784,1.0,1.0,-0.5539402365684509,0.2395657151937484,0.3143745064735412,0.0809536427259445,0.0,0.0,0.1221422478556633,24.984947204589844,25.0,487.6147155761719,-3829.840087890625,33.20042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,304.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.291015625,18000.0,0.0,0.0,0.0617083497345447,0.0,0.0,0.0,0.0,1.0,0.0024985526688396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107130423188209,0.1222025230526924,-0.0114894807338714,0.0,6.262613169383258e-05,0.0,0.0,4.7338690757751465,0.0,0.0,0.0,0.2721193730831146,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032709455117583,-250.15557861328125,295.3219299316406,0.5453482270240784,0.050000000745058,0.0458457469940185,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.5453482270240784,0.050000000745058,0.0482777804136276,293.3873596191406,297.1499938964844,293.1499938964844,0.0059334230609238,-336.51617431640625,298.6539306640625,0.5453482270240784,0.050000000745058,0.0356578044593334,293.1500244140625,297.1499938964844,293.1499938964844,0.0600569136440753,-1648.045654296875,304.147705078125,0.7155372500419617,0.1077510192990303,0.102810613811016,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.5453482270240784,0.050000000745058,0.2290090024471283,290.81640625,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,294.9132385253906,291.0176086425781,1.0,0.1565166264772415,0.9535433650016784,0.9535433650016784,1.0,1.0,-0.5539402365684509,0.2395657151937484,0.3143745064735412,0.0809536427259445,0.0,0.0,0.1221422478556633,24.984947204589844,25.0,487.6147155761719,-3829.840087890625,33.20042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,304.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.291015625,18000.0,0.0,0.0,0.0617083497345447,0.0,0.0,0.0,0.0,1.0,0.0024985526688396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107130423188209,0.1222025230526924,-0.0114894807338714,0.0,6.262613169383258e-05,0.0,0.0,4.7338690757751465,0.0,0.0,0.0,0.2721193730831146,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0032006269320845,-241.7912139892578,295.5536193847656,0.5453981161117554,0.050000000745058,0.045845378190279,294.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5453981161117554,0.050000000745058,0.0482773929834365,293.3863830566406,297.1499938964844,293.1499938964844,0.0057925395667552,-325.7638854980469,298.7719421386719,0.5453981161117554,0.050000000745058,0.0356575176119804,293.14898681640625,297.1499938964844,293.1499938964844,0.0581775531172752,-1609.25732421875,304.1514892578125,0.7160747647285461,0.1079528257250785,0.103025384247303,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5453981161117554,0.050000000745058,0.2290071696043014,291.1952209472656,291.1499938964844,274.13751220703125,271.89959716796875,285.9352722167969,294.9100646972656,291.30810546875,1.0,0.1565232872962951,0.9537124633789062,0.9537124633789062,1.0,1.0,-0.5541945099830627,0.2396820038557052,0.3145124912261963,0.0809931382536888,0.0,0.0,0.0801794156432151,24.976938247680664,25.0,534.0670166015625,-3640.559326171875,33.21696853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,304.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.865234375,18000.0,0.0,0.0,0.063439555466175,0.0,0.0,0.0,0.0,1.0,0.0022795309778302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991498753428459,0.1088165864348411,-0.0096667148172855,0.0,6.43830862827599e-05,0.0,0.0,4.2104573249816895,0.0,0.0,0.0,0.2706917822360992,4.0,0.0,1.0
