time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031545152887701,-237.02880859375,295.655029296875,0.5454267263412476,0.050000000745058,0.0458451695740222,294.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5454267263412476,0.050000000745058,0.0482771694660186,293.3863525390625,297.1499938964844,293.1499938964844,0.0057048327289521,-319.8486633300781,298.8083801269531,0.5454267263412476,0.050000000745058,0.0356573536992073,293.1484375,297.1499938964844,293.1499938964844,0.0573876127600669,-1593.006591796875,304.1526184082031,0.7164479494094849,0.1080752313137054,0.1031780987977981,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5454267263412476,0.050000000745058,0.2290061116218567,291.37969970703125,291.1499938964844,274.114013671875,271.8837280273437,285.9237976074219,294.9080810546875,291.4211120605469,1.0,0.1565306186676025,0.9538812041282654,0.9538812041282654,1.0,1.0,-0.5543758273124695,0.2397688925266266,0.3146069347858429,0.0810150280594825,0.0,0.0,0.0454735867679119,24.97249984741211,25.0,381.0916442871094,-3421.63427734375,33.22997283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,303.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.072265625,18000.0,0.0,0.0,0.0651772618293762,0.0,0.0,0.0,0.0,1.0,0.0028166603296995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085384577512741,0.0997304692864418,-0.0143458908423781,0.0,6.61466401652433e-05,0.0,0.0,3.837439775466919,0.0,0.0,0.0,0.2692638635635376,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031099603511393,-233.26304626464844,295.6626892089844,0.5454349517822266,0.050000000745058,0.0458451062440872,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.0482771061360836,293.3869934082031,297.1499938964844,293.1499938964844,0.0056101842783391,-314.7538146972656,298.7576599121094,0.5454349517822266,0.050000000745058,0.0356573052704334,293.1480407714844,297.1499938964844,293.1499938964844,0.0571751780807971,-1588.55615234375,304.1520690917969,0.716783344745636,0.1081973239779472,0.1033240854740142,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.2290057986974716,291.4538269042969,291.1499938964844,274.0660095214844,271.8510437011719,285.9001159667969,294.9043273925781,291.45367431640625,1.0,0.1565447151660919,0.9542186260223388,0.9542186260223388,1.0,1.0,-0.5545504689216614,0.2398677915334701,0.3146826922893524,0.0810116082429885,0.0,0.0,0.0,24.97160530090332,25.0,105.42878723144533,-2948.47021484375,33.24569320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,301.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.623046875,18000.0,0.0,0.0,0.0679444149136543,0.0,0.0,0.0,0.0,1.0,0.004619781859219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571003556251525,0.0891719907522201,-0.0320716351270675,0.0,6.895494152558967e-05,0.0,0.0,3.4011013507843018,0.0,0.0,0.0,0.2666006982326507,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031099603511393,-233.26304626464844,295.6626892089844,0.5454349517822266,0.050000000745058,0.0458451062440872,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.0482771061360836,293.3869934082031,297.1499938964844,293.1499938964844,0.0056101842783391,-314.7538146972656,298.7576599121094,0.5454349517822266,0.050000000745058,0.0356573052704334,293.1480407714844,297.1499938964844,293.1499938964844,0.0571751780807971,-1588.55615234375,304.1520690917969,0.716783344745636,0.1081973239779472,0.1033240854740142,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.2290057986974716,291.4538269042969,291.1499938964844,274.0660095214844,271.8510437011719,285.9001159667969,294.9043273925781,291.45367431640625,1.0,0.1565447151660919,0.9542186260223388,0.9542186260223388,1.0,1.0,-0.5545504689216614,0.2398677915334701,0.3146826922893524,0.0810116082429885,0.0,0.0,0.0,24.97160530090332,25.0,105.42878723144533,-2948.47021484375,33.24569320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,301.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.623046875,18000.0,0.0,0.0,0.0679444149136543,0.0,0.0,0.0,0.0,1.0,0.004619781859219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571003556251525,0.0891719907522201,-0.0320716351270675,0.0,6.895494152558967e-05,0.0,0.0,3.4011013507843018,0.0,0.0,0.0,0.2666006982326507,4.0,0.0,1.0
834540,293.2689514160156,297.1499938964844,293.1499938964844,0.0031436122953891,-243.0530242919922,295.1810607910156,0.5454376339912415,0.050000000745058,0.0458450876176357,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.5454376339912415,0.050000000745058,0.0482770837843418,293.3855285644531,297.1499938964844,293.1499938964844,0.0057235900312662,-330.00506591796875,298.39288330078125,0.5454376339912415,0.050000000745058,0.0356572903692722,293.1473999023437,297.1499938964844,293.1499938964844,0.0622618645429611,-1692.6829833984375,304.14227294921875,0.717067539691925,0.1083737090229988,0.103450246155262,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.5454376339912415,0.050000000745058,0.2290057092905044,290.7854309082031,291.1499938964844,274.01666259765625,271.817138671875,285.8741455078125,294.8980407714844,290.4601135253906,1.0,0.1565584242343902,0.9545561075210572,0.9545561075210572,1.0,1.0,-0.5547016859054565,0.2399614304304123,0.314740240573883,0.0809931755065918,0.0,0.0,0.0682319328188896,24.971471786499023,25.0,-948.4336547851562,-3276.96044921875,33.259910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,299.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.701171875,18000.0,0.0,0.0,0.0645933523774147,0.0,0.0,0.0,0.0,1.0,0.0066319019533693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720549076795578,0.1176339387893676,-0.0455790311098098,0.0,6.555404252139851e-05,0.0,0.0,4.449587821960449,0.0,0.0,0.0,0.268790990114212,4.0,0.0,1.0
834600,293.2689514160156,297.1499938964844,293.1499938964844,0.0031436122953891,-243.0530242919922,295.1810607910156,0.5454376339912415,0.050000000745058,0.0458450876176357,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.5454376339912415,0.050000000745058,0.0482770837843418,293.3855285644531,297.1499938964844,293.1499938964844,0.0057235900312662,-330.00506591796875,298.39288330078125,0.5454376339912415,0.050000000745058,0.0356572903692722,293.1473999023437,297.1499938964844,293.1499938964844,0.0622618645429611,-1692.6829833984375,304.14227294921875,0.717067539691925,0.1083737090229988,0.103450246155262,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.5454376339912415,0.050000000745058,0.2290057092905044,290.7854309082031,291.1499938964844,274.01666259765625,271.817138671875,285.8741455078125,294.8980407714844,290.4601135253906,1.0,0.1565584242343902,0.9545561075210572,0.9545561075210572,1.0,1.0,-0.5547016859054565,0.2399614304304123,0.314740240573883,0.0809931755065918,0.0,0.0,0.0682319328188896,24.971471786499023,25.0,-948.4336547851562,-3276.96044921875,33.259910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,299.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.701171875,18000.0,0.0,0.0,0.0645933523774147,0.0,0.0,0.0,0.0,1.0,0.0066319019533693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720549076795578,0.1176339387893676,-0.0455790311098098,0.0,6.555404252139851e-05,0.0,0.0,4.449587821960449,0.0,0.0,0.0,0.268790990114212,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031452428083866,-239.4630126953125,295.2802429199219,0.5455278158187866,0.050000000745058,0.0458444207906723,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5455278158187866,0.050000000745058,0.0482763834297657,293.3800964355469,297.1499938964844,293.1499938964844,0.0056097218766808,-319.5205383300781,298.4043273925781,0.5455278158187866,0.050000000745058,0.0356567725539207,293.1449279785156,297.1499938964844,293.1499938964844,0.060178343206644,-1648.3128662109375,304.1488342285156,0.7181745767593384,0.1089409068226814,0.1039071083068847,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5455278158187866,0.050000000745058,0.229002371430397,290.9681091308594,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865661621094,291.135009765625,1.0,0.1565787345170974,0.95489239692688,0.95489239692688,1.0,1.0,-0.5552436113357544,0.2402221411466598,0.3150214850902557,0.0810475200414657,0.0,0.0,0.1090982928872108,24.957162857055664,25.0,527.8792724609375,-3807.24609375,33.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.828125,18000.0,0.0,0.0,0.0635484680533409,0.0,0.0,0.0,0.0,1.0,0.0021580327302217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108634166419506,0.1173430159687995,-0.0087088467553257,0.0,6.449362263083458e-05,0.0,0.0,4.549614429473877,0.0,0.0,0.0,0.2717257440090179,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031452428083866,-239.4630126953125,295.2802429199219,0.5455278158187866,0.050000000745058,0.0458444207906723,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5455278158187866,0.050000000745058,0.0482763834297657,293.3800964355469,297.1499938964844,293.1499938964844,0.0056097218766808,-319.5205383300781,298.4043273925781,0.5455278158187866,0.050000000745058,0.0356567725539207,293.1449279785156,297.1499938964844,293.1499938964844,0.060178343206644,-1648.3128662109375,304.1488342285156,0.7181745767593384,0.1089409068226814,0.1039071083068847,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5455278158187866,0.050000000745058,0.229002371430397,290.9681091308594,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865661621094,291.135009765625,1.0,0.1565787345170974,0.95489239692688,0.95489239692688,1.0,1.0,-0.5552436113357544,0.2402221411466598,0.3150214850902557,0.0810475200414657,0.0,0.0,0.1090982928872108,24.957162857055664,25.0,527.8792724609375,-3807.24609375,33.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.828125,18000.0,0.0,0.0,0.0635484680533409,0.0,0.0,0.0,0.0,1.0,0.0021580327302217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108634166419506,0.1173430159687995,-0.0087088467553257,0.0,6.449362263083458e-05,0.0,0.0,4.549614429473877,0.0,0.0,0.0,0.2717257440090179,4.0,0.0,1.0
834780,293.2619323730469,297.1499938964844,293.1499938964844,0.0030521086882799,-229.4259033203125,295.5264892578125,0.5455998778343201,0.050000000745058,0.0458438917994499,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.0482758246362209,293.37896728515625,297.1499938964844,293.1499938964844,0.0054328460246324,-306.86163330078125,298.5126037597656,0.5455998778343201,0.050000000745058,0.0356563590466976,293.1435546875,297.1499938964844,293.1499938964844,0.0583938285708427,-1611.119384765625,304.1519775390625,0.719244122505188,0.1093524247407913,0.1043602228164672,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.2289997190237045,291.38836669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8809509277344,291.41363525390625,1.0,0.156605526804924,0.9552287459373474,0.9552287459373474,1.0,1.0,-0.5557824373245239,0.2404853701591491,0.3152970671653747,0.0810927003622055,0.0,0.0,0.0416957139968872,24.94628143310547,25.0,309.5943603515625,-3400.9638671875,33.3387565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,303.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.619140625,18000.0,0.0,0.0,0.0669004395604133,0.0,0.0,0.0,0.0,1.0,0.0028866513166576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832133963704109,0.0982085615396499,-0.0149951642379164,0.0,6.789544568164274e-05,0.0,0.0,3.773732900619507,0.0,0.0,0.0,0.2689892053604126,4.0,0.0,1.0
834840,293.2619323730469,297.1499938964844,293.1499938964844,0.0030521086882799,-229.4259033203125,295.5264892578125,0.5455998778343201,0.050000000745058,0.0458438917994499,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.0482758246362209,293.37896728515625,297.1499938964844,293.1499938964844,0.0054328460246324,-306.86163330078125,298.5126037597656,0.5455998778343201,0.050000000745058,0.0356563590466976,293.1435546875,297.1499938964844,293.1499938964844,0.0583938285708427,-1611.119384765625,304.1519775390625,0.719244122505188,0.1093524247407913,0.1043602228164672,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.2289997190237045,291.38836669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8809509277344,291.41363525390625,1.0,0.156605526804924,0.9552287459373474,0.9552287459373474,1.0,1.0,-0.5557824373245239,0.2404853701591491,0.3152970671653747,0.0810927003622055,0.0,0.0,0.0416957139968872,24.94628143310547,25.0,309.5943603515625,-3400.9638671875,33.3387565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,303.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.619140625,18000.0,0.0,0.0,0.0669004395604133,0.0,0.0,0.0,0.0,1.0,0.0028866513166576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832133963704109,0.0982085615396499,-0.0149951642379164,0.0,6.789544568164274e-05,0.0,0.0,3.773732900619507,0.0,0.0,0.0,0.2689892053604126,4.0,0.0,1.0
834900,293.26177978515625,297.1499938964844,293.1499938964844,0.0030318561475723,-227.7013092041016,295.53228759765625,0.5456092953681946,0.050000000745058,0.0458438210189342,294.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.5456092953681946,0.050000000745058,0.0482757501304149,293.3788146972656,297.1499938964844,293.1499938964844,0.0053895972669124,-304.4668273925781,298.4900817871094,0.5456092953681946,0.050000000745058,0.0356563031673431,293.1432800292969,297.1499938964844,293.1499938964844,0.0583511590957641,-1610.0377197265625,304.15167236328125,0.7195670008659363,0.1094882860779762,0.104503758251667,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.5456092953681946,0.050000000745058,0.228999376296997,291.4244689941406,291.1499938964844,273.88751220703125,271.7268371582031,285.8047180175781,294.87841796875,291.4296569824219,1.0,0.156619057059288,0.9553968906402588,0.9553968906402588,1.0,1.0,-0.5559540390968323,0.2405780255794525,0.3153760433197021,0.0810907408595085,0.0,0.0,0.0195221528410911,24.945207595825195,25.0,174.7394256591797,-3272.210205078125,33.35405731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632507324219,302.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.53515625,18000.0,0.0,0.0,0.0682848542928695,0.0,0.0,0.0,0.0,1.0,0.0034442020114511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753369778394699,0.0958343148231506,-0.0204973369836807,0.0,6.930044764885679e-05,0.0,0.0,3.667461395263672,0.0,0.0,0.0,0.2683106660842895,4.0,0.0,1.0
834960,293.2613830566406,297.1499938964844,293.1499938964844,0.0030173833947628,-226.6194305419922,295.51739501953125,0.5456130504608154,0.050000000745058,0.0458437912166118,294.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.5456130504608154,0.050000000745058,0.0482757203280925,293.3784484863281,297.1499938964844,293.1499938964844,0.0053551471792161,-302.778076171875,298.4541931152344,0.5456130504608154,0.050000000745058,0.0356562845408916,293.1430358886719,297.1499938964844,293.1499938964844,0.0584474839270114,-1611.8037109375,304.1512145996094,0.7198431491851807,0.1096194088459014,0.1046288609504699,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.5456130504608154,0.050000000745058,0.2289992272853851,291.4289245605469,291.1499938964844,273.86065673828125,271.70782470703125,285.79071044921875,294.8754577636719,291.4266662597656,1.0,0.1566324830055236,0.9555625915527344,0.9555625915527344,1.0,1.0,-0.5561039447784424,0.2406627386808395,0.3154411911964416,0.0810815617442131,0.0,0.0,0.0003820685378741,24.945032119750977,25.0,73.29261016845703,-3044.377197265625,33.368141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,302.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.90234375,18000.0,0.0,0.0,0.0694216787815094,0.0,0.0,0.0,0.0,1.0,0.0043708132579922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616678781807422,0.0914571285247802,-0.0297892466187477,0.0,7.045418169582263e-05,0.0,0.0,3.489046096801758,0.0,0.0,0.0,0.2670342922210693,4.0,0.0,1.0
835020,293.25762939453125,297.1499938964844,293.1499938964844,0.0030450371559709,-235.331771850586,295.0664978027344,0.5456305146217346,0.050000000745058,0.0458436645567417,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5456305146217346,0.050000000745058,0.0482755862176418,293.3756103515625,297.1499938964844,293.1499938964844,0.0054486496374011,-316.2704162597656,298.102294921875,0.5456305146217346,0.050000000745058,0.0356561839580535,293.14215087890625,297.1499938964844,293.1499938964844,0.0634234845638275,-1713.767333984375,304.1418762207031,0.7204857468605042,0.1099700108170509,0.10491693764925,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5456305146217346,0.050000000745058,0.2289985865354538,290.8077392578125,291.1499938964844,273.8059997558594,271.6688842773437,285.76080322265625,294.86724853515625,290.47857666015625,1.0,0.1566600650548935,0.9558939933776855,0.9558939933776855,1.0,1.0,-0.5564484000205994,0.2408542186021804,0.3155941963195801,0.0810650736093521,0.0,0.0,0.0655674114823341,24.9429931640625,25.0,-962.5230712890624,-3286.313720703125,33.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,299.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.9375,18000.0,0.0,0.0,0.0663108080625534,0.0,0.0,0.0,0.0,1.0,0.0065396907739341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717919319868087,0.1168329045176506,-0.0450409725308418,0.0,6.729704182362184e-05,0.0,0.0,4.419640064239502,0.0,0.0,0.0,0.2687081098556518,4.0,0.0,1.0
835080,293.25762939453125,297.1499938964844,293.1499938964844,0.0030450371559709,-235.331771850586,295.0664978027344,0.5456305146217346,0.050000000745058,0.0458436645567417,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5456305146217346,0.050000000745058,0.0482755862176418,293.3756103515625,297.1499938964844,293.1499938964844,0.0054486496374011,-316.2704162597656,298.102294921875,0.5456305146217346,0.050000000745058,0.0356561839580535,293.14215087890625,297.1499938964844,293.1499938964844,0.0634234845638275,-1713.767333984375,304.1418762207031,0.7204857468605042,0.1099700108170509,0.10491693764925,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5456305146217346,0.050000000745058,0.2289985865354538,290.8077392578125,291.1499938964844,273.8059997558594,271.6688842773437,285.76080322265625,294.86724853515625,290.47857666015625,1.0,0.1566600650548935,0.9558939933776855,0.9558939933776855,1.0,1.0,-0.5564484000205994,0.2408542186021804,0.3155941963195801,0.0810650736093521,0.0,0.0,0.0655674114823341,24.9429931640625,25.0,-962.5230712890624,-3286.313720703125,33.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,299.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.9375,18000.0,0.0,0.0,0.0663108080625534,0.0,0.0,0.0,0.0,1.0,0.0065396907739341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717919319868087,0.1168329045176506,-0.0450409725308418,0.0,6.729704182362184e-05,0.0,0.0,4.419640064239502,0.0,0.0,0.0,0.2687081098556518,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030588719528168,-233.1780548095703,295.1437683105469,0.5457341074943542,0.050000000745058,0.0458429008722305,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5457341074943542,0.050000000745058,0.0482747815549373,293.3688659667969,297.1499938964844,293.1499938964844,0.0053626038134098,-307.7313842773437,298.1051940917969,0.5457341074943542,0.050000000745058,0.0356555879116058,293.13946533203125,297.1499938964844,293.1499938964844,0.0617400854825973,-1677.1492919921875,304.14794921875,0.7219247817993164,0.1107111051678657,0.1055360808968544,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5457341074943542,0.050000000745058,0.2289947867393493,290.94696044921875,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.8538818359375,291.1075744628906,1.0,0.1566950529813766,0.9562254548072816,0.9562254548072816,1.0,1.0,-0.5571841597557068,0.2412130534648895,0.3159711360931396,0.0811214968562126,0.0,0.0,0.1121697723865509,24.92708969116211,25.0,495.9265747070313,-3836.341552734375,33.45399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,304.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.0650711432099342,0.0,0.0,0.0,0.0,1.0,0.0021004213485866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091725602746009,0.1174408867955207,-0.0082683227956295,0.0,6.603893416468054e-05,0.0,0.0,4.5533061027526855,0.0,0.0,0.0,0.271748423576355,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030588719528168,-233.1780548095703,295.1437683105469,0.5457341074943542,0.050000000745058,0.0458429008722305,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5457341074943542,0.050000000745058,0.0482747815549373,293.3688659667969,297.1499938964844,293.1499938964844,0.0053626038134098,-307.7313842773437,298.1051940917969,0.5457341074943542,0.050000000745058,0.0356555879116058,293.13946533203125,297.1499938964844,293.1499938964844,0.0617400854825973,-1677.1492919921875,304.14794921875,0.7219247817993164,0.1107111051678657,0.1055360808968544,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5457341074943542,0.050000000745058,0.2289947867393493,290.94696044921875,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.8538818359375,291.1075744628906,1.0,0.1566950529813766,0.9562254548072816,0.9562254548072816,1.0,1.0,-0.5571841597557068,0.2412130534648895,0.3159711360931396,0.0811214968562126,0.0,0.0,0.1121697723865509,24.92708969116211,25.0,495.9265747070313,-3836.341552734375,33.45399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,304.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.0650711432099342,0.0,0.0,0.0,0.0,1.0,0.0021004213485866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091725602746009,0.1174408867955207,-0.0082683227956295,0.0,6.603893416468054e-05,0.0,0.0,4.5533061027526855,0.0,0.0,0.0,0.271748423576355,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.0029734442941844,-223.8468017578125,295.3924560546875,0.5458232760429382,0.050000000745058,0.045842245221138,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5458232760429382,0.050000000745058,0.0482740886509418,293.36639404296875,297.1499938964844,293.1499938964844,0.0052022854797542,-295.89990234375,298.2247619628906,0.5458232760429382,0.050000000745058,0.0356550775468349,293.1378173828125,297.1499938964844,293.1499938964844,0.0601384490728378,-1643.1322021484375,304.15106201171875,0.7233659029006958,0.1113180145621299,0.1061693951487541,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5458232760429382,0.050000000745058,0.2289914935827255,291.35595703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,294.84625244140625,291.3809509277344,1.0,0.1567375063896179,0.956555187702179,0.956555187702179,1.0,1.0,-0.5579380989074707,0.2415805011987686,0.3163575828075409,0.0811793655157089,0.0,0.0,0.0501383990049362,24.914134979248047,25.0,299.5230407714844,-3457.923828125,33.51358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,303.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5,18000.0,0.0,0.0,0.0682815015316009,0.0,0.0,0.0,0.0,1.0,0.0026897550560534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855861231684684,0.0987481623888015,-0.0131620392203331,0.0,6.929704250069335e-05,0.0,0.0,3.797539949417114,0.0,0.0,0.0,0.2691430449485779,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.0029734442941844,-223.8468017578125,295.3924560546875,0.5458232760429382,0.050000000745058,0.045842245221138,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5458232760429382,0.050000000745058,0.0482740886509418,293.36639404296875,297.1499938964844,293.1499938964844,0.0052022854797542,-295.89990234375,298.2247619628906,0.5458232760429382,0.050000000745058,0.0356550775468349,293.1378173828125,297.1499938964844,293.1499938964844,0.0601384490728378,-1643.1322021484375,304.15106201171875,0.7233659029006958,0.1113180145621299,0.1061693951487541,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5458232760429382,0.050000000745058,0.2289914935827255,291.35595703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,294.84625244140625,291.3809509277344,1.0,0.1567375063896179,0.956555187702179,0.956555187702179,1.0,1.0,-0.5579380989074707,0.2415805011987686,0.3163575828075409,0.0811793655157089,0.0,0.0,0.0501383990049362,24.914134979248047,25.0,299.5230407714844,-3457.923828125,33.51358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,303.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5,18000.0,0.0,0.0,0.0682815015316009,0.0,0.0,0.0,0.0,1.0,0.0026897550560534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855861231684684,0.0987481623888015,-0.0131620392203331,0.0,6.929704250069335e-05,0.0,0.0,3.797539949417114,0.0,0.0,0.0,0.2691430449485779,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029432484880089,-221.3649444580078,295.39044189453125,0.5458537936210632,0.050000000745058,0.0458420179784297,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537936210632,0.050000000745058,0.048273853957653,293.36492919921875,297.1499938964844,293.1499938964844,0.0051318160258233,-292.0748596191406,298.1742858886719,0.5458537936210632,0.050000000745058,0.0356549024581909,293.1370544433594,297.1499938964844,293.1499938964844,0.0603398084640502,-1646.4786376953125,304.1503601074219,0.7243582010269165,0.1117791533470153,0.1066238358616828,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537936210632,0.050000000745058,0.228990375995636,291.3973388671875,291.1499938964844,273.6366577148437,271.5468444824219,285.66717529296875,294.8392333984375,291.3957824707031,1.0,0.1567810922861099,0.9568849205970764,0.9568849205970764,1.0,1.0,-0.5584813356399536,0.241859421133995,0.3166219294071197,0.0811944901943206,0.0,0.0,0.0130152851343154,24.911006927490234,25.0,78.63467407226562,-3248.21728515625,33.56246566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.04296875,18000.0,0.0,0.0,0.0707436501979827,0.0,0.0,0.0,0.0,1.0,0.0036835884675383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727121904492378,0.0956429466605186,-0.0229307599365711,0.0,7.179581007221714e-05,0.0,0.0,3.65388822555542,0.0,0.0,0.0,0.2681004405021667,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029432484880089,-221.3649444580078,295.39044189453125,0.5458537936210632,0.050000000745058,0.0458420179784297,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537936210632,0.050000000745058,0.048273853957653,293.36492919921875,297.1499938964844,293.1499938964844,0.0051318160258233,-292.0748596191406,298.1742858886719,0.5458537936210632,0.050000000745058,0.0356549024581909,293.1370544433594,297.1499938964844,293.1499938964844,0.0603398084640502,-1646.4786376953125,304.1503601074219,0.7243582010269165,0.1117791533470153,0.1066238358616828,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537936210632,0.050000000745058,0.228990375995636,291.3973388671875,291.1499938964844,273.6366577148437,271.5468444824219,285.66717529296875,294.8392333984375,291.3957824707031,1.0,0.1567810922861099,0.9568849205970764,0.9568849205970764,1.0,1.0,-0.5584813356399536,0.241859421133995,0.3166219294071197,0.0811944901943206,0.0,0.0,0.0130152851343154,24.911006927490234,25.0,78.63467407226562,-3248.21728515625,33.56246566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.04296875,18000.0,0.0,0.0,0.0707436501979827,0.0,0.0,0.0,0.0,1.0,0.0036835884675383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727121904492378,0.0956429466605186,-0.0229307599365711,0.0,7.179581007221714e-05,0.0,0.0,3.65388822555542,0.0,0.0,0.0,0.2681004405021667,4.0,0.0,1.0
835500,293.24688720703125,297.1499938964844,293.1499938964844,0.0029334085993468,-220.72634887695312,295.3704833984375,0.5458654165267944,0.050000000745058,0.0458419322967529,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458654165267944,0.050000000745058,0.0482737645506858,293.3639831542969,297.1499938964844,293.1499938964844,0.0051048789173364,-290.8481140136719,298.1362609863281,0.5458654165267944,0.050000000745058,0.0356548354029655,293.13671875,297.1499938964844,293.1499938964844,0.060591422021389,-1651.2496337890625,304.1498413085937,0.7248275279998779,0.112013429403305,0.1068410277366638,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458654165267944,0.050000000745058,0.2289899438619613,291.388916015625,291.1499938964844,273.6083374023437,271.5263671875,285.6518859863281,294.8353576660156,291.3789978027344,1.0,0.1568031460046768,0.95704984664917,0.95704984664917,1.0,1.0,-0.5587412118911743,0.2419936656951904,0.3167475461959839,0.0812002196907997,0.0,0.0,0.0,24.910062789916992,25.0,-42.74700164794922,-2589.578125,33.58639144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048400878906,300.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18153.373046875,18000.0,0.0,0.0,0.0716182217001915,0.0,0.0,0.0,0.0,1.0,0.0059277391992509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391139797866344,0.0806072428822517,-0.0414932593703269,0.0,7.268338958965614e-05,0.0,0.0,3.0600926876068115,0.0,0.0,0.0,0.2652000188827514,4.0,0.0,1.0
835560,293.245361328125,297.1499938964844,293.1499938964844,0.0029258024878799,-221.934799194336,295.26287841796875,0.5458800792694092,0.050000000745058,0.0458418242633342,294.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5458800792694092,0.050000000745058,0.0482736490666866,293.3626403808594,297.1499938964844,293.1499938964844,0.0051079629920423,-293.3502502441406,298.0379638671875,0.5458800792694092,0.050000000745058,0.0356547534465789,293.1362609863281,297.1499938964844,293.1499938964844,0.0621161274611949,-1682.2972412109375,304.1470031738281,0.7253246903419495,0.1122685447335243,0.1070705503225326,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5458800792694092,0.050000000745058,0.2289894074201584,291.2509155273437,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,294.83111572265625,291.0315246582031,1.0,0.1568255871534347,0.9572668671607972,0.9572668671607972,1.0,1.0,-0.5590156316757202,0.2421345710754394,0.3168810606002807,0.0812102779746055,0.0,0.0,0.0028572776354849,24.90864944458008,25.0,-1120.6005859375,-0.0,33.61127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,298.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.9765625,18000.0,0.0,0.0,0.0713379606604576,0.0,0.0,0.0,0.0,1.0,0.0108050946146249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004575629427563,0.0645359009504318,-0.0640783384442329,0.0,7.239895785460249e-05,0.0,0.0,2.4083516597747803,0.0,0.0,0.0,0.262474775314331,4.0,0.0,1.0
835620,293.2369689941406,297.1499938964844,293.1499938964844,0.0030176765285432,-232.31329345703125,294.8616638183594,0.5459615588188171,0.050000000745058,0.0458412244915962,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.5459615588188171,0.050000000745058,0.0482730194926261,293.3554382324219,297.1499938964844,293.1499938964844,0.0051969736814498,-302.3650817871094,297.71307373046875,0.5459615588188171,0.050000000745058,0.0356542877852916,293.134033203125,297.1499938964844,293.1499938964844,0.0652626380324363,-1745.9112548828125,304.14385986328125,0.726778507232666,0.1130669862031936,0.1077259480953216,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.5459615588188171,0.050000000745058,0.2289864122867584,290.68359375,291.1499938964844,273.5233459472656,271.4647827148437,285.6025085449219,294.8175354003906,290.8580322265625,1.0,0.1568748503923416,0.9577009677886964,0.9577009677886964,1.0,1.0,-0.5597964525222778,0.2425127625465393,0.3172836601734161,0.0812803581357002,0.0,0.0,0.1307619512081146,24.897520065307617,25.0,287.97955322265625,-3855.0830078125,33.67538070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,304.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.943359375,18000.0,0.0,0.0,0.0664039999246597,0.0,0.0,0.0,0.0,1.0,0.0028693862259387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077921763062477,0.1226277500391006,-0.0148355737328529,0.0,6.7391614720691e-05,0.0,0.0,4.735949993133545,0.0,0.0,0.0,0.271898865699768,4.0,0.0,1.0
835680,293.2369689941406,297.1499938964844,293.1499938964844,0.0030176765285432,-232.31329345703125,294.8616638183594,0.5459615588188171,0.050000000745058,0.0458412244915962,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.5459615588188171,0.050000000745058,0.0482730194926261,293.3554382324219,297.1499938964844,293.1499938964844,0.0051969736814498,-302.3650817871094,297.71307373046875,0.5459615588188171,0.050000000745058,0.0356542877852916,293.134033203125,297.1499938964844,293.1499938964844,0.0652626380324363,-1745.9112548828125,304.14385986328125,0.726778507232666,0.1130669862031936,0.1077259480953216,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.5459615588188171,0.050000000745058,0.2289864122867584,290.68359375,291.1499938964844,273.5233459472656,271.4647827148437,285.6025085449219,294.8175354003906,290.8580322265625,1.0,0.1568748503923416,0.9577009677886964,0.9577009677886964,1.0,1.0,-0.5597964525222778,0.2425127625465393,0.3172836601734161,0.0812803581357002,0.0,0.0,0.1307619512081146,24.897520065307617,25.0,287.97955322265625,-3855.0830078125,33.67538070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,304.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.943359375,18000.0,0.0,0.0,0.0664039999246597,0.0,0.0,0.0,0.0,1.0,0.0028693862259387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077921763062477,0.1226277500391006,-0.0148355737328529,0.0,6.7391614720691e-05,0.0,0.0,4.735949993133545,0.0,0.0,0.0,0.271898865699768,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029236041009426,-220.87957763671875,295.2323608398437,0.5460807085037231,0.050000000745058,0.0458403527736663,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460807085037231,0.050000000745058,0.0482720956206321,293.3511962890625,297.1499938964844,293.1499938964844,0.0050147147849202,-287.4447021484375,297.92626953125,0.5460807085037231,0.050000000745058,0.035653606057167,293.1318359375,297.1499938964844,293.1499938964844,0.0627550557255745,-1692.1551513671875,304.1497802734375,0.728654682636261,0.1139206886291503,0.1085708290338516,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460807085037231,0.050000000745058,0.2289820462465286,291.25213623046875,291.1499938964844,273.4666748046875,271.42364501953125,285.55255126953125,294.77716064453125,291.3022155761719,1.0,0.1569333523511886,0.9581351280212402,0.9581351280212402,1.0,1.0,-0.560802161693573,0.2429834157228469,0.3178187608718872,0.081400878727436,0.0,0.0,0.0725902020931243,24.880935668945312,25.0,365.6878051757813,-3616.062255859375,33.75592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.130859375,18000.0,0.0,0.0,0.0691762119531631,0.0,0.0,0.0,0.0,1.0,0.0022459691390395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937075540423393,0.1030898094177246,-0.0093822525814175,0.0,7.02050601830706e-05,0.0,0.0,3.97843074798584,0.0,0.0,0.0,0.2699339091777801,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029236041009426,-220.87957763671875,295.2323608398437,0.5460807085037231,0.050000000745058,0.0458403527736663,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460807085037231,0.050000000745058,0.0482720956206321,293.3511962890625,297.1499938964844,293.1499938964844,0.0050147147849202,-287.4447021484375,297.92626953125,0.5460807085037231,0.050000000745058,0.035653606057167,293.1318359375,297.1499938964844,293.1499938964844,0.0627550557255745,-1692.1551513671875,304.1497802734375,0.728654682636261,0.1139206886291503,0.1085708290338516,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460807085037231,0.050000000745058,0.2289820462465286,291.25213623046875,291.1499938964844,273.4666748046875,271.42364501953125,285.55255126953125,294.77716064453125,291.3022155761719,1.0,0.1569333523511886,0.9581351280212402,0.9581351280212402,1.0,1.0,-0.560802161693573,0.2429834157228469,0.3178187608718872,0.081400878727436,0.0,0.0,0.0725902020931243,24.880935668945312,25.0,365.6878051757813,-3616.062255859375,33.75592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.130859375,18000.0,0.0,0.0,0.0691762119531631,0.0,0.0,0.0,0.0,1.0,0.0022459691390395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937075540423393,0.1030898094177246,-0.0093822525814175,0.0,7.02050601830706e-05,0.0,0.0,3.97843074798584,0.0,0.0,0.0,0.2699339091777801,4.0,0.0,1.0
835860,293.23272705078125,297.1499938964844,293.1499938964844,0.0028885419014841,-217.6833648681641,295.27276611328125,0.5461295247077942,0.050000000745058,0.0458399914205074,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.048271719366312,293.3493347167969,297.1499938964844,293.1499938964844,0.0049382601864635,-282.7947082519531,297.9084167480469,0.5461295247077942,0.050000000745058,0.0356533266603946,293.1309814453125,297.1499938964844,293.1499938964844,0.0628421753644943,-1692.8250732421875,304.149658203125,0.7300258874893188,0.1145527958869934,0.1092109009623527,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.2289802581071853,291.3468933105469,291.1499938964844,273.4100036621094,271.3824157714844,285.4880065917969,294.7087097167969,291.3482360839844,1.0,0.1569941341876983,0.958348274230957,0.958348274230957,1.0,1.0,-0.5615670084953308,0.2433494180440902,0.3182175755500793,0.0814689099788665,0.0,0.0,0.0374064110219478,24.87616729736328,25.0,121.42467498779295,-3391.34716796875,33.82476043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,302.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.498046875,18000.0,0.0,0.0,0.0717530101537704,0.0,0.0,0.0,0.0,1.0,0.0031052448321133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796531960368156,0.0967390388250351,-0.017085837200284,0.0,7.282018486876041e-05,0.0,0.0,3.706371307373047,0.0,0.0,0.0,0.2685556411743164,4.0,0.0,1.0
835920,293.23272705078125,297.1499938964844,293.1499938964844,0.0028885419014841,-217.6833648681641,295.27276611328125,0.5461295247077942,0.050000000745058,0.0458399914205074,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.048271719366312,293.3493347167969,297.1499938964844,293.1499938964844,0.0049382601864635,-282.7947082519531,297.9084167480469,0.5461295247077942,0.050000000745058,0.0356533266603946,293.1309814453125,297.1499938964844,293.1499938964844,0.0628421753644943,-1692.8250732421875,304.149658203125,0.7300258874893188,0.1145527958869934,0.1092109009623527,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.2289802581071853,291.3468933105469,291.1499938964844,273.4100036621094,271.3824157714844,285.4880065917969,294.7087097167969,291.3482360839844,1.0,0.1569941341876983,0.958348274230957,0.958348274230957,1.0,1.0,-0.5615670084953308,0.2433494180440902,0.3182175755500793,0.0814689099788665,0.0,0.0,0.0374064110219478,24.87616729736328,25.0,121.42467498779295,-3391.34716796875,33.82476043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,302.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.498046875,18000.0,0.0,0.0,0.0717530101537704,0.0,0.0,0.0,0.0,1.0,0.0031052448321133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796531960368156,0.0967390388250351,-0.017085837200284,0.0,7.282018486876041e-05,0.0,0.0,3.706371307373047,0.0,0.0,0.0,0.2685556411743164,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028721673879772,-216.6146240234375,295.2389831542969,0.5461508631706238,0.050000000745058,0.0458398349583148,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.0482715517282485,293.3475036621094,297.1499938964844,293.1499938964844,0.0048886337317526,-280.448486328125,297.8380432128906,0.5461508631706238,0.050000000745058,0.0356532037258148,293.1304931640625,297.1499938964844,293.1499938964844,0.0634218677878379,-1703.8072509765625,304.1488037109375,0.7311801314353943,0.1151321828365325,0.1097616255283355,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.2289794683456421,291.3321228027344,291.1499938964844,273.35333251953125,271.3411560058594,285.4278259277344,294.64794921875,291.3240051269531,1.0,0.1570546925067901,0.9585614204406738,0.9585614204406738,1.0,1.0,-0.562226414680481,0.2436708211898803,0.3185555934906006,0.0815158709883689,0.0,0.0,0.0136352153494954,24.875911712646484,25.0,-11.21982765197754,-3271.50048828125,33.887882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.073588989675045,0.0,0.0,0.0,0.0,1.0,0.0038407661486417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719539821147918,0.096482865512371,-0.0245288852602243,0.0,7.468347030226141e-05,0.0,0.0,3.683284521102905,0.0,0.0,0.0,0.268097460269928,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028721673879772,-216.6146240234375,295.2389831542969,0.5461508631706238,0.050000000745058,0.0458398349583148,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.0482715517282485,293.3475036621094,297.1499938964844,293.1499938964844,0.0048886337317526,-280.448486328125,297.8380432128906,0.5461508631706238,0.050000000745058,0.0356532037258148,293.1304931640625,297.1499938964844,293.1499938964844,0.0634218677878379,-1703.8072509765625,304.1488037109375,0.7311801314353943,0.1151321828365325,0.1097616255283355,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.2289794683456421,291.3321228027344,291.1499938964844,273.35333251953125,271.3411560058594,285.4278259277344,294.64794921875,291.3240051269531,1.0,0.1570546925067901,0.9585614204406738,0.9585614204406738,1.0,1.0,-0.562226414680481,0.2436708211898803,0.3185555934906006,0.0815158709883689,0.0,0.0,0.0136352153494954,24.875911712646484,25.0,-11.21982765197754,-3271.50048828125,33.887882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.073588989675045,0.0,0.0,0.0,0.0,1.0,0.0038407661486417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719539821147918,0.096482865512371,-0.0245288852602243,0.0,7.468347030226141e-05,0.0,0.0,3.683284521102905,0.0,0.0,0.0,0.268097460269928,4.0,0.0,1.0
836100,293.2298583984375,297.1499938964844,293.1499938964844,0.0028663871344178,-216.37774658203125,295.2126159667969,0.5461626648902893,0.050000000745058,0.0458397455513477,294.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5461626648902893,0.050000000745058,0.0482714623212814,293.3464050292969,297.1499938964844,293.1499938964844,0.0048677204176783,-279.62322998046875,297.7962341308594,0.5461626648902893,0.050000000745058,0.0356531366705894,293.1302185058594,297.1499938964844,293.1499938964844,0.0638092309236526,-1711.309326171875,304.1483154296875,0.7317647933959961,0.1154325827956199,0.1100407615303993,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5461626648902893,0.050000000745058,0.2289790362119674,291.3099060058594,291.1499938964844,273.32501220703125,271.32049560546875,285.3987731933594,294.6193542480469,291.29669189453125,1.0,0.1570850610733032,0.9586679935455322,0.9586679935455322,1.0,1.0,-0.5625606179237366,0.2438331395387649,0.318727433681488,0.081540822982788,0.0,0.0,0.0051497663371264,24.875612258911133,25.0,-71.61092376708984,-3047.95361328125,33.919734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194580078125,301.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5234375,18000.0,0.0,0.0,0.0742306485772132,0.0,0.0,0.0,0.0,1.0,0.0047468906268477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587294399738311,0.0918540135025978,-0.0331245698034763,0.0,7.533466850873083e-05,0.0,0.0,3.4967591762542725,0.0,0.0,0.0,0.2670607268810272,4.0,0.0,1.0
