time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028621929232031,-216.7623748779297,295.1573791503906,0.5461775064468384,0.050000000745058,0.045839637517929,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5461775064468384,0.050000000745058,0.0482713468372821,293.3450622558594,297.1499938964844,293.1499938964844,0.0048559624701738,-279.91802978515625,297.7338562011719,0.5461775064468384,0.050000000745058,0.0356530509889125,293.1298828125,297.1499938964844,293.1499938964844,0.0646015927195549,-1727.239501953125,304.14715576171875,0.7323750257492065,0.1157482638955116,0.1103312596678733,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5461775064468384,0.050000000745058,0.2289784848690033,291.2449951171875,291.1499938964844,273.2966613769531,271.2998352050781,285.37030029296875,294.59185791015625,291.173583984375,1.0,0.1571156680583953,0.9588280916213988,0.9588280916213988,1.0,1.0,-0.5629081726074219,0.2440020143985748,0.318906158208847,0.081569068133831,0.0,0.0,0.0047229677438735,24.87482452392578,25.0,-395.32073974609375,-2134.013427734375,33.95243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,297.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.083984375,18000.0,0.0,0.0,0.0743754655122757,0.0,0.0,0.0,0.0,1.0,0.0078899916261434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248333606868982,0.0773141458630561,-0.0524807833135128,0.0,7.548164285253733e-05,0.0,0.0,2.909966230392456,0.0,0.0,0.0,0.2646178007125854,4.0,0.0,1.0
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.0028955368325114,-221.1857452392578,294.94683837890625,0.5462304353713989,0.050000000745058,0.045839250087738,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.0482709370553493,293.3404541015625,297.1499938964844,293.1499938964844,0.0048740217462182,-283.31085205078125,297.5375061035156,0.5462304353713989,0.050000000745058,0.0356527492403984,293.128662109375,297.1499938964844,293.1499938964844,0.0666810572147369,-1769.1949462890625,304.1449890136719,0.7338001728057861,0.1165045872330665,0.1110019460320472,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.2289765477180481,290.9624328613281,291.1499938964844,273.239990234375,271.2584228515625,285.31951904296875,294.5474548339844,291.011474609375,1.0,0.1571790277957916,0.9591482281684875,0.9591482281684875,1.0,1.0,-0.5637093782424927,0.2443870604038238,0.3193222880363464,0.0816415250301361,0.0,0.0,0.0561003759503364,24.869489669799805,25.0,9.67453384399414,-3462.9501953125,34.0245246887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,302.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.56640625,18000.0,0.0,0.0,0.0727447196841239,0.0,0.0,0.0,0.0,1.0,0.0042848098091781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808307081460952,0.1097889244556427,-0.0289582163095474,0.0,7.382664625765756e-05,0.0,0.0,4.199906349182129,0.0,0.0,0.0,0.2695509493350982,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.0028955368325114,-221.1857452392578,294.94683837890625,0.5462304353713989,0.050000000745058,0.045839250087738,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.0482709370553493,293.3404541015625,297.1499938964844,293.1499938964844,0.0048740217462182,-283.31085205078125,297.5375061035156,0.5462304353713989,0.050000000745058,0.0356527492403984,293.128662109375,297.1499938964844,293.1499938964844,0.0666810572147369,-1769.1949462890625,304.1449890136719,0.7338001728057861,0.1165045872330665,0.1110019460320472,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.2289765477180481,290.9624328613281,291.1499938964844,273.239990234375,271.2584228515625,285.31951904296875,294.5474548339844,291.011474609375,1.0,0.1571790277957916,0.9591482281684875,0.9591482281684875,1.0,1.0,-0.5637093782424927,0.2443870604038238,0.3193222880363464,0.0816415250301361,0.0,0.0,0.0561003759503364,24.869489669799805,25.0,9.67453384399414,-3462.9501953125,34.0245246887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,302.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.56640625,18000.0,0.0,0.0,0.0727447196841239,0.0,0.0,0.0,0.0,1.0,0.0042848098091781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808307081460952,0.1097889244556427,-0.0289582163095474,0.0,7.382664625765756e-05,0.0,0.0,4.199906349182129,0.0,0.0,0.0,0.2695509493350982,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028606955893337,-217.21847534179688,295.0543518066406,0.5463076233863831,0.050000000745058,0.0458386838436126,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.0482703410089015,293.33648681640625,297.1499938964844,293.1499938964844,0.0047901263460516,-277.2171936035156,297.5711975097656,0.5463076233863831,0.050000000745058,0.0356523096561431,293.12725830078125,297.1499938964844,293.1499938964844,0.0663011893630027,-1759.6663818359375,304.1471862792969,0.7354815006256104,0.1173341870307922,0.1117877885699272,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.2289737164974212,291.1391296386719,291.1499938964844,273.1833190917969,271.2169494628906,285.26416015625,294.496337890625,291.15399169921875,1.0,0.1572472155094146,0.959468424320221,0.959468424320221,1.0,1.0,-0.5646471381187439,0.2448340207338333,0.3198131024837494,0.081731878221035,0.0,0.0,0.0438590347766876,24.860387802124023,25.0,90.14517974853516,-3451.5068359375,34.10628890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,302.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62890625,18000.0,0.0,0.0,0.0737809985876083,0.0,0.0,0.0,0.0,1.0,0.0036773311439901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801503881812095,0.1030556112527847,-0.0229052230715751,0.0,7.487833499908447e-05,0.0,0.0,3.9500091075897217,0.0,0.0,0.0,0.269150048494339,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028606955893337,-217.21847534179688,295.0543518066406,0.5463076233863831,0.050000000745058,0.0458386838436126,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.0482703410089015,293.33648681640625,297.1499938964844,293.1499938964844,0.0047901263460516,-277.2171936035156,297.5711975097656,0.5463076233863831,0.050000000745058,0.0356523096561431,293.12725830078125,297.1499938964844,293.1499938964844,0.0663011893630027,-1759.6663818359375,304.1471862792969,0.7354815006256104,0.1173341870307922,0.1117877885699272,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.2289737164974212,291.1391296386719,291.1499938964844,273.1833190917969,271.2169494628906,285.26416015625,294.496337890625,291.15399169921875,1.0,0.1572472155094146,0.959468424320221,0.959468424320221,1.0,1.0,-0.5646471381187439,0.2448340207338333,0.3198131024837494,0.081731878221035,0.0,0.0,0.0438590347766876,24.860387802124023,25.0,90.14517974853516,-3451.5068359375,34.10628890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,302.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62890625,18000.0,0.0,0.0,0.0737809985876083,0.0,0.0,0.0,0.0,1.0,0.0036773311439901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801503881812095,0.1030556112527847,-0.0229052230715751,0.0,7.487833499908447e-05,0.0,0.0,3.9500091075897217,0.0,0.0,0.0,0.269150048494339,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.002843816531822,-215.8042907714844,295.0555419921875,0.5463641285896301,0.050000000745058,0.0458382703363895,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.0482699051499366,293.3334350585937,297.1499938964844,293.1499938964844,0.0047377315349876,-274.2872009277344,297.5279846191406,0.5463641285896301,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0668137297034263,-1768.962158203125,304.1472473144531,0.7370532155036926,0.1181099340319633,0.1125319004058837,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.2289716452360153,291.16455078125,291.1499938964844,273.1266784667969,271.1754150390625,285.20721435546875,294.4419860839844,291.16436767578125,1.0,0.1573181897401809,0.9597846269607544,0.9597846269607544,1.0,1.0,-0.5655362606048584,0.2452646493911743,0.3202715814113617,0.081803023815155,0.0,0.0,0.0393952019512653,24.854785919189453,25.0,31.25787353515625,-3421.440185546875,34.18685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,302.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.0749246254563331,0.0,0.0,0.0,0.0,1.0,0.0036356141790747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078078955411911,0.1005360260605812,-0.0224570650607347,0.0,7.603897392982617e-05,0.0,0.0,3.848161458969116,0.0,0.0,0.0,0.2687870860099792,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.002843816531822,-215.8042907714844,295.0555419921875,0.5463641285896301,0.050000000745058,0.0458382703363895,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.0482699051499366,293.3334350585937,297.1499938964844,293.1499938964844,0.0047377315349876,-274.2872009277344,297.5279846191406,0.5463641285896301,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0668137297034263,-1768.962158203125,304.1472473144531,0.7370532155036926,0.1181099340319633,0.1125319004058837,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.2289716452360153,291.16455078125,291.1499938964844,273.1266784667969,271.1754150390625,285.20721435546875,294.4419860839844,291.16436767578125,1.0,0.1573181897401809,0.9597846269607544,0.9597846269607544,1.0,1.0,-0.5655362606048584,0.2452646493911743,0.3202715814113617,0.081803023815155,0.0,0.0,0.0393952019512653,24.854785919189453,25.0,31.25787353515625,-3421.440185546875,34.18685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,302.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.0749246254563331,0.0,0.0,0.0,0.0,1.0,0.0036356141790747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078078955411911,0.1005360260605812,-0.0224570650607347,0.0,7.603897392982617e-05,0.0,0.0,3.848161458969116,0.0,0.0,0.0,0.2687870860099792,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.002832960570231,-215.0339813232422,295.03643798828125,0.5464099049568176,0.050000000745058,0.0458379350602626,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.0482695512473583,293.3305969238281,297.1499938964844,293.1499938964844,0.0046933949925005,-272.0117492675781,297.4696350097656,0.5464099049568176,0.050000000745058,0.0356517247855663,293.1254577636719,297.1499938964844,293.1499938964844,0.0674605146050453,-1781.1275634765625,304.1470947265625,0.738568902015686,0.1188751384615898,0.1132550612092018,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.2289699763059616,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.15283203125,294.3922119140625,291.1574401855469,1.0,0.1573908776044845,0.9601008296012878,0.9601008296012878,1.0,1.0,-0.566400945186615,0.2456862926483154,0.3207146525382995,0.0818663984537124,0.0,0.0,0.0383816249668598,24.851055145263672,25.0,-0.4755642414093017,-3419.602783203125,34.26699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,302.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0759151726961135,0.0,0.0,0.0,0.0,1.0,0.0036372393369674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775923132896423,0.1000579223036766,-0.0224656052887439,0.0,7.704424933763221e-05,0.0,0.0,3.82790470123291,0.0,0.0,0.0,0.2686900198459625,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.002832960570231,-215.0339813232422,295.03643798828125,0.5464099049568176,0.050000000745058,0.0458379350602626,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.0482695512473583,293.3305969238281,297.1499938964844,293.1499938964844,0.0046933949925005,-272.0117492675781,297.4696350097656,0.5464099049568176,0.050000000745058,0.0356517247855663,293.1254577636719,297.1499938964844,293.1499938964844,0.0674605146050453,-1781.1275634765625,304.1470947265625,0.738568902015686,0.1188751384615898,0.1132550612092018,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.2289699763059616,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.15283203125,294.3922119140625,291.1574401855469,1.0,0.1573908776044845,0.9601008296012878,0.9601008296012878,1.0,1.0,-0.566400945186615,0.2456862926483154,0.3207146525382995,0.0818663984537124,0.0,0.0,0.0383816249668598,24.851055145263672,25.0,-0.4755642414093017,-3419.602783203125,34.26699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,302.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0759151726961135,0.0,0.0,0.0,0.0,1.0,0.0036372393369674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775923132896423,0.1000579223036766,-0.0224656052887439,0.0,7.704424933763221e-05,0.0,0.0,3.82790470123291,0.0,0.0,0.0,0.2686900198459625,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028281759005039,-214.718978881836,295.0253601074219,0.5464322566986084,0.050000000745058,0.0458377711474895,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464322566986084,0.050000000745058,0.0482693798840045,293.3292541503906,297.1499938964844,293.1499938964844,0.0046719210222363,-270.9343566894531,297.4392395019531,0.5464322566986084,0.050000000745058,0.0356515981256961,293.12506103515625,297.1499938964844,293.1499938964844,0.0678035616874694,-1787.6285400390625,304.1470031738281,0.7393305897712708,0.1192620992660522,0.1136191114783287,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464322566986084,0.050000000745058,0.2289691567420959,291.1540832519531,291.1499938964844,273.0416564941406,271.1130065917969,285.12652587890625,294.3688049316406,291.1513061523437,1.0,0.1574278324842453,0.9602589011192322,0.9602589011192322,1.0,1.0,-0.5668362975120544,0.2458976358175277,0.3209386467933655,0.0819003954529762,0.0,0.0,0.0386401936411857,24.84933853149414,25.0,-10.343451499938965,-3423.14794921875,34.30754852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,302.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.076361171901226,0.0,0.0,0.0,0.0,1.0,0.0036359392106533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775816664099693,0.1000325456261634,-0.0224508736282587,0.0,7.749688666081056e-05,0.0,0.0,3.8266525268554688,0.0,0.0,0.0,0.2686809003353119,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028238401282578,-214.4495544433593,295.01348876953125,0.5464550852775574,0.050000000745058,0.0458376035094261,294.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5464550852775574,0.050000000745058,0.0482692010700702,293.327880859375,297.1499938964844,293.1499938964844,0.0046509811654686,-269.8975524902344,297.408203125,0.5464550852775574,0.050000000745058,0.0356514677405357,293.12469482421875,297.1499938964844,293.1499938964844,0.0681595206260681,-1794.401123046875,304.1469116210937,0.740100085735321,0.1196535900235176,0.11398696154356,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5464550852775574,0.050000000745058,0.2289683073759079,291.1471252441406,291.1499938964844,273.0133361816406,271.0921630859375,285.10076904296875,294.3463439941406,291.143798828125,1.0,0.1574652194976806,0.9604151248931884,0.9604151248931884,1.0,1.0,-0.5672761797904968,0.2461096793413162,0.3211664855480194,0.0819379165768623,0.0,0.0,0.0395274758338928,24.847612380981445,25.0,-17.156463623046875,-3429.933349609375,34.34856414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,302.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0767757073044776,0.0,0.0,0.0,0.0,1.0,0.0036248820833861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777504220604896,0.1000874489545822,-0.0223370306193828,0.0,7.791758253006265e-05,0.0,0.0,3.828821182250977,0.0,0.0,0.0,0.2686899900436401,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028162288945168,-214.0032196044922,294.9892272949219,0.546502947807312,0.050000000745058,0.0458372496068477,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.0482688322663307,293.3252258300781,297.1499938964844,293.1499938964844,0.0046101654879748,-267.888916015625,297.3454895019531,0.546502947807312,0.050000000745058,0.0356511957943439,293.1239013671875,297.1499938964844,293.1499938964844,0.0688937976956367,-1808.4149169921875,304.1466979980469,0.741668701171875,0.1204516887664794,0.1147364601492881,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.2289665639400482,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.05084228515625,294.30389404296875,291.12762451171875,1.0,0.1575413048267364,0.9607276320457458,0.9607276320457458,1.0,1.0,-0.5681723356246948,0.2465353161096573,0.3216370046138763,0.0820282548666,0.0,0.0,0.043119553476572,24.84403610229492,25.0,-22.45165634155273,-3453.314208984375,34.43217849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,302.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775258541107177,0.0,0.0,0.0,0.0,1.0,0.003560061333701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786586552858352,0.1003321036696434,-0.0216734483838081,0.0,7.867888052714989e-05,0.0,0.0,3.83926773071289,0.0,0.0,0.0,0.2687506377696991,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028162288945168,-214.0032196044922,294.9892272949219,0.546502947807312,0.050000000745058,0.0458372496068477,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.0482688322663307,293.3252258300781,297.1499938964844,293.1499938964844,0.0046101654879748,-267.888916015625,297.3454895019531,0.546502947807312,0.050000000745058,0.0356511957943439,293.1239013671875,297.1499938964844,293.1499938964844,0.0688937976956367,-1808.4149169921875,304.1466979980469,0.741668701171875,0.1204516887664794,0.1147364601492881,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.2289665639400482,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.05084228515625,294.30389404296875,291.12762451171875,1.0,0.1575413048267364,0.9607276320457458,0.9607276320457458,1.0,1.0,-0.5681723356246948,0.2465353161096573,0.3216370046138763,0.0820282548666,0.0,0.0,0.043119553476572,24.84403610229492,25.0,-22.45165634155273,-3453.314208984375,34.43217849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,302.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775258541107177,0.0,0.0,0.0,0.0,1.0,0.003560061333701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786586552858352,0.1003321036696434,-0.0216734483838081,0.0,7.867888052714989e-05,0.0,0.0,3.83926773071289,0.0,0.0,0.0,0.2687506377696991,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028094144072383,-213.599838256836,294.96734619140625,0.5465543866157532,0.050000000745058,0.0458368733525276,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.048268437385559,293.32257080078125,297.1499938964844,293.1499938964844,0.004569801967591,-265.8734436035156,297.284423828125,0.5465543866157532,0.050000000745058,0.0356509014964103,293.1231384277344,297.1499938964844,293.1499938964844,0.0696305856108665,-1822.4791259765625,304.1465759277344,0.7432794570922852,0.1212701201438903,0.1155052483081817,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.2289646714925766,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.00250244140625,294.2637023925781,291.1140441894531,1.0,0.1576192080974578,0.9610401391983032,0.9610401391983032,1.0,1.0,-0.5690913796424866,0.2469612807035446,0.3221301138401031,0.082144096493721,0.0,0.0,0.0485663227736949,24.84028053283692,25.0,-19.34648895263672,-3487.34326171875,34.51799392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,302.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782094001770019,0.0,0.0,0.0,0.0,1.0,0.0034355726093053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802175626158714,0.1006201431155204,-0.020402580499649,0.0,7.937259215395898e-05,0.0,0.0,3.8524038791656494,0.0,0.0,0.0,0.2688479721546173,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028094144072383,-213.599838256836,294.96734619140625,0.5465543866157532,0.050000000745058,0.0458368733525276,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.048268437385559,293.32257080078125,297.1499938964844,293.1499938964844,0.004569801967591,-265.8734436035156,297.284423828125,0.5465543866157532,0.050000000745058,0.0356509014964103,293.1231384277344,297.1499938964844,293.1499938964844,0.0696305856108665,-1822.4791259765625,304.1465759277344,0.7432794570922852,0.1212701201438903,0.1155052483081817,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.2289646714925766,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.00250244140625,294.2637023925781,291.1140441894531,1.0,0.1576192080974578,0.9610401391983032,0.9610401391983032,1.0,1.0,-0.5690913796424866,0.2469612807035446,0.3221301138401031,0.082144096493721,0.0,0.0,0.0485663227736949,24.84028053283692,25.0,-19.34648895263672,-3487.34326171875,34.51799392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,302.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782094001770019,0.0,0.0,0.0,0.0,1.0,0.0034355726093053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802175626158714,0.1006201431155204,-0.020402580499649,0.0,7.937259215395898e-05,0.0,0.0,3.8524038791656494,0.0,0.0,0.0,0.2688479721546173,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.0028029168024659,-213.1802978515625,294.9499816894531,0.5466088056564331,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466088056564331,0.050000000745058,0.0482680164277553,293.3199157714844,297.1499938964844,293.1499938964844,0.0045294123701751,-263.7977600097656,297.2267761230469,0.5466088056564331,0.050000000745058,0.0356505922973156,293.12237548828125,297.1499938964844,293.1499938964844,0.0703487247228622,-1836.1512451171875,304.1465148925781,0.744928777217865,0.1221061795949935,0.1162915900349617,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466088056564331,0.050000000745058,0.2289626896381378,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,284.9551696777344,294.2245483398437,291.1056823730469,1.0,0.1576990038156509,0.9613499641418456,0.9613499641418456,1.0,1.0,-0.5700313448905945,0.2473857551813125,0.3226455748081207,0.0822870507836341,0.0,0.0,0.0549915358424186,24.83645820617676,25.0,-11.993191719055176,-3527.671875,34.60593032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,302.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788755118846893,0.0,0.0,0.0,0.0,1.0,0.003263276303187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082195334136486,0.1008537635207176,-0.0186584293842315,0.0,8.004861592780799e-05,0.0,0.0,3.864105701446533,0.0,0.0,0.0,0.2689610421657562,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.0028029168024659,-213.1802978515625,294.9499816894531,0.5466088056564331,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466088056564331,0.050000000745058,0.0482680164277553,293.3199157714844,297.1499938964844,293.1499938964844,0.0045294123701751,-263.7977600097656,297.2267761230469,0.5466088056564331,0.050000000745058,0.0356505922973156,293.12237548828125,297.1499938964844,293.1499938964844,0.0703487247228622,-1836.1512451171875,304.1465148925781,0.744928777217865,0.1221061795949935,0.1162915900349617,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466088056564331,0.050000000745058,0.2289626896381378,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,284.9551696777344,294.2245483398437,291.1056823730469,1.0,0.1576990038156509,0.9613499641418456,0.9613499641418456,1.0,1.0,-0.5700313448905945,0.2473857551813125,0.3226455748081207,0.0822870507836341,0.0,0.0,0.0549915358424186,24.83645820617676,25.0,-11.993191719055176,-3527.671875,34.60593032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,302.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788755118846893,0.0,0.0,0.0,0.0,1.0,0.003263276303187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082195334136486,0.1008537635207176,-0.0186584293842315,0.0,8.004861592780799e-05,0.0,0.0,3.864105701446533,0.0,0.0,0.0,0.2689610421657562,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027965060435235,-212.72332763671875,294.9375,0.5466647148132324,0.050000000745058,0.0458360649645328,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.0482675842940807,293.3173217773437,297.1499938964844,293.1499938964844,0.0044886087998747,-261.6371154785156,297.1727294921875,0.5466647148132324,0.050000000745058,0.0356502719223499,293.12164306640625,297.1499938964844,293.1499938964844,0.0710401982069015,-1849.26953125,304.14654541015625,0.7466062903404236,0.1229546517133712,0.1170910000801086,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.2289606481790542,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9089660644531,294.186767578125,291.1028137207031,1.0,0.1577806025743484,0.9616597890853882,0.9616597890853882,1.0,1.0,-0.5709868669509888,0.2478079795837402,0.3231788575649261,0.0824529454112052,0.0,0.0,0.0615745484828949,24.832773208618164,25.0,-3.951141119003296,-3569.87109375,34.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,302.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795625075697898,0.0,0.0,0.0,0.0,1.0,0.003062033560127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084338404238224,0.1009982451796531,-0.0166598390787839,0.0,8.07458272902295e-05,0.0,0.0,3.8726539611816406,0.0,0.0,0.0,0.2690742015838623,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027965060435235,-212.72332763671875,294.9375,0.5466647148132324,0.050000000745058,0.0458360649645328,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.0482675842940807,293.3173217773437,297.1499938964844,293.1499938964844,0.0044886087998747,-261.6371154785156,297.1727294921875,0.5466647148132324,0.050000000745058,0.0356502719223499,293.12164306640625,297.1499938964844,293.1499938964844,0.0710401982069015,-1849.26953125,304.14654541015625,0.7466062903404236,0.1229546517133712,0.1170910000801086,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.2289606481790542,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9089660644531,294.186767578125,291.1028137207031,1.0,0.1577806025743484,0.9616597890853882,0.9616597890853882,1.0,1.0,-0.5709868669509888,0.2478079795837402,0.3231788575649261,0.0824529454112052,0.0,0.0,0.0615745484828949,24.832773208618164,25.0,-3.951141119003296,-3569.87109375,34.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,302.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795625075697898,0.0,0.0,0.0,0.0,1.0,0.003062033560127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084338404238224,0.1009982451796531,-0.0166598390787839,0.0,8.07458272902295e-05,0.0,0.0,3.8726539611816406,0.0,0.0,0.0,0.2690742015838623,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027933269739151,-212.4822235107422,294.9329528808594,0.5466926693916321,0.050000000745058,0.0458358600735664,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466926693916321,0.050000000745058,0.0482673682272434,293.31610107421875,297.1499938964844,293.1499938964844,0.0044680591672658,-260.5278625488281,297.1468811035156,0.5466926693916321,0.050000000745058,0.0356501154601573,293.1213073730469,297.1499938964844,293.1499938964844,0.0713758170604705,-1855.620849609375,304.14654541015625,0.7474517226219177,0.1233817040920257,0.1174939349293708,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466926693916321,0.050000000745058,0.2289596199989318,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,284.8863830566406,294.16864013671875,291.1031799316406,1.0,0.1578220427036285,0.9618147015571594,0.9618147015571594,1.0,1.0,-0.5714684724807739,0.2480183690786361,0.3234501183032989,0.0825419947504997,0.0,0.0,0.0647270604968071,24.83105087280273,25.0,-0.448986142873764,-3590.542724609375,34.741111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799209550023078,0.0,0.0,0.0,0.0,1.0,0.0029562993440777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854026228189468,0.1010355651378631,-0.0156329404562711,0.0,8.110961061902344e-05,0.0,0.0,3.8755834102630615,0.0,0.0,0.0,0.2691273689270019,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027901688590645,-212.2353363037109,294.9292907714844,0.5467202663421631,0.050000000745058,0.0458356589078903,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467202663421631,0.050000000745058,0.0482671558856964,293.3149108886719,297.1499938964844,293.1499938964844,0.0044473935849964,-259.4014892578125,297.1216735839844,0.5467202663421631,0.050000000745058,0.0356499589979648,293.1209716796875,297.1499938964844,293.1499938964844,0.0717057809233665,-1861.8585205078125,304.1465759277344,0.7482993602752686,0.1238097697496414,0.1178980693221092,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467202663421631,0.050000000745058,0.2289586067199707,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,284.8640441894531,294.1508483886719,291.1044006347656,1.0,0.1578638553619384,0.9619680047035216,0.9619680047035216,1.0,1.0,-0.5719515681266785,0.2482284158468246,0.323723167181015,0.0826334357261657,0.0,0.0,0.0677189007401466,24.82943725585937,25.0,2.432011842727661,-3610.521240234375,34.786834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802903845906257,0.0,0.0,0.0,0.0,1.0,0.0028499283362179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864334106445312,0.1010529324412345,-0.0146195255219936,0.0,8.14845334389247e-05,0.0,0.0,3.8777010440826416,0.0,0.0,0.0,0.2691771388053894,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027840407565236,-211.74220275878903,294.9239196777344,0.5467740297317505,0.050000000745058,0.0458352677524089,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.0482667423784732,293.3126220703125,297.1499938964844,293.1499938964844,0.0044060838408768,-257.1278686523437,297.0726623535156,0.5467740297317505,0.050000000745058,0.03564964979887,293.120361328125,297.1499938964844,293.1499938964844,0.0723543465137481,-1874.11279296875,304.1466369628906,0.7499975562095642,0.124667502939701,0.1187083050608635,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.2289566397666931,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8198547363281,294.1160888671875,291.1084289550781,1.0,0.1579484939575195,0.962274730205536,0.962274730205536,1.0,1.0,-0.5729202628135681,0.2486487329006195,0.3242715299129486,0.0828187614679336,0.0,0.0,0.0731659010052681,24.82655143737793,25.0,6.0717082023620605,-3647.960205078125,34.87898635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810581147670745,0.0,0.0,0.0,0.0,1.0,0.0026402580551803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883554518222808,0.1010447442531585,-0.0126892933622002,0.0,8.226367936003953e-05,0.0,0.0,3.880087375640869,0.0,0.0,0.0,0.2692663073539734,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027840407565236,-211.74220275878903,294.9239196777344,0.5467740297317505,0.050000000745058,0.0458352677524089,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.0482667423784732,293.3126220703125,297.1499938964844,293.1499938964844,0.0044060838408768,-257.1278686523437,297.0726623535156,0.5467740297317505,0.050000000745058,0.03564964979887,293.120361328125,297.1499938964844,293.1499938964844,0.0723543465137481,-1874.11279296875,304.1466369628906,0.7499975562095642,0.124667502939701,0.1187083050608635,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.2289566397666931,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8198547363281,294.1160888671875,291.1084289550781,1.0,0.1579484939575195,0.962274730205536,0.962274730205536,1.0,1.0,-0.5729202628135681,0.2486487329006195,0.3242715299129486,0.0828187614679336,0.0,0.0,0.0731659010052681,24.82655143737793,25.0,6.0717082023620605,-3647.960205078125,34.87898635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810581147670745,0.0,0.0,0.0,0.0,1.0,0.0026402580551803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883554518222808,0.1010447442531585,-0.0126892933622002,0.0,8.226367936003953e-05,0.0,0.0,3.880087375640869,0.0,0.0,0.0,0.2692663073539734,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027783731929957,-211.27737426757807,294.9200744628906,0.5468254089355469,0.050000000745058,0.0458348914980888,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468254089355469,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043650837615132,-254.8561248779297,297.024658203125,0.5468254089355469,0.050000000745058,0.0356493592262268,293.1198425292969,297.1499938964844,293.1499938964844,0.0729967355728149,-1886.264404296875,304.1466979980469,0.7516973614692688,0.1255270689725875,0.1195203438401222,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468254089355469,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7762451171875,294.0824279785156,291.11309814453125,1.0,0.1580343246459961,0.9625813961029052,0.9625813961029052,1.0,1.0,-0.5738912224769592,0.2490719407796859,0.3248192965984344,0.0830004438757896,0.0,0.0,0.07790357619524,24.824098587036133,25.0,6.963436603546143,-3681.857421875,34.971961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818540379405021,0.0,0.0,0.0,0.0,1.0,0.0024395922664552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900644212961196,0.1010028645396232,-0.0109384479001164,0.0,8.307144162245095e-05,0.0,0.0,3.8808672428131104,0.0,0.0,0.0,0.2693423330783844,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027783731929957,-211.27737426757807,294.9200744628906,0.5468254089355469,0.050000000745058,0.0458348914980888,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468254089355469,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043650837615132,-254.8561248779297,297.024658203125,0.5468254089355469,0.050000000745058,0.0356493592262268,293.1198425292969,297.1499938964844,293.1499938964844,0.0729967355728149,-1886.264404296875,304.1466979980469,0.7516973614692688,0.1255270689725875,0.1195203438401222,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468254089355469,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7762451171875,294.0824279785156,291.11309814453125,1.0,0.1580343246459961,0.9625813961029052,0.9625813961029052,1.0,1.0,-0.5738912224769592,0.2490719407796859,0.3248192965984344,0.0830004438757896,0.0,0.0,0.07790357619524,24.824098587036133,25.0,6.963436603546143,-3681.857421875,34.971961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818540379405021,0.0,0.0,0.0,0.0,1.0,0.0024395922664552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900644212961196,0.1010028645396232,-0.0109384479001164,0.0,8.307144162245095e-05,0.0,0.0,3.8808672428131104,0.0,0.0,0.0,0.2693423330783844,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027733461465686,-210.8650665283203,294.9167785644531,0.5468744039535522,0.050000000745058,0.0458345338702201,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.004324585199356,-252.6100311279297,296.976806640625,0.5468744039535522,0.050000000745058,0.0356490798294544,293.1193542480469,297.1499938964844,293.1499938964844,0.0736422762274742,-1898.510009765625,304.146728515625,0.7533992528915405,0.1263888776302337,0.1203343570232391,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.2289529740810394,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7332763671875,294.0502624511719,291.1171264648437,1.0,0.1581211686134338,0.962885320186615,0.962885320186615,1.0,1.0,-0.5748647451400757,0.2495006322860717,0.3253641426563263,0.0831728279590606,0.0,0.0,0.0820990279316902,24.821985244750977,25.0,5.988837242126465,-3713.01416015625,35.065696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,303.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826596394181251,0.0,0.0,0.0,0.0,1.0,0.0022478036116808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915950238704681,0.1009599566459655,-0.0093649355694651,0.0,8.388902642764151e-05,0.0,0.0,3.8813459873199454,0.0,0.0,0.0,0.2694098055362701,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027733461465686,-210.8650665283203,294.9167785644531,0.5468744039535522,0.050000000745058,0.0458345338702201,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.004324585199356,-252.6100311279297,296.976806640625,0.5468744039535522,0.050000000745058,0.0356490798294544,293.1193542480469,297.1499938964844,293.1499938964844,0.0736422762274742,-1898.510009765625,304.146728515625,0.7533992528915405,0.1263888776302337,0.1203343570232391,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.2289529740810394,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7332763671875,294.0502624511719,291.1171264648437,1.0,0.1581211686134338,0.962885320186615,0.962885320186615,1.0,1.0,-0.5748647451400757,0.2495006322860717,0.3253641426563263,0.0831728279590606,0.0,0.0,0.0820990279316902,24.821985244750977,25.0,5.988837242126465,-3713.01416015625,35.065696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,303.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826596394181251,0.0,0.0,0.0,0.0,1.0,0.0022478036116808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915950238704681,0.1009599566459655,-0.0093649355694651,0.0,8.388902642764151e-05,0.0,0.0,3.8813459873199454,0.0,0.0,0.0,0.2694098055362701,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027690960559993,-210.52085876464844,294.91357421875,0.54692143201828,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042848293669521,-250.40919494628903,296.9288024902344,0.54692143201828,0.050000000745058,0.0356488116085529,293.1189270019531,297.1499938964844,293.1499938964844,0.0742963701486587,-1910.9625244140625,304.146728515625,0.755105197429657,0.1272538304328918,0.1211511343717575,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.2289512604475021,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6908874511719,294.0193786621094,291.11993408203125,1.0,0.1582089364528656,0.9631892442703248,0.9631892442703248,1.0,1.0,-0.5758417248725891,0.2499358654022216,0.3259058892726898,0.0833347141742706,0.0,0.0,0.0859514102339744,24.82012176513672,25.0,4.127320289611816,-3742.552978515625,35.160194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0834570974111557,0.0,0.0,0.0,0.0,1.0,0.0020605907775461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930069163441658,0.1009387075901031,-0.0079317959025502,0.0,8.469834574498236e-05,0.0,0.0,3.882488489151001,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027690960559993,-210.52085876464844,294.91357421875,0.54692143201828,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042848293669521,-250.40919494628903,296.9288024902344,0.54692143201828,0.050000000745058,0.0356488116085529,293.1189270019531,297.1499938964844,293.1499938964844,0.0742963701486587,-1910.9625244140625,304.146728515625,0.755105197429657,0.1272538304328918,0.1211511343717575,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.2289512604475021,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6908874511719,294.0193786621094,291.11993408203125,1.0,0.1582089364528656,0.9631892442703248,0.9631892442703248,1.0,1.0,-0.5758417248725891,0.2499358654022216,0.3259058892726898,0.0833347141742706,0.0,0.0,0.0859514102339744,24.82012176513672,25.0,4.127320289611816,-3742.552978515625,35.160194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0834570974111557,0.0,0.0,0.0,0.0,1.0,0.0020605907775461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930069163441658,0.1009387075901031,-0.0079317959025502,0.0,8.469834574498236e-05,0.0,0.0,3.882488489151001,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.002767274621874,-210.37564086914065,294.9119567871094,0.5469444394111633,0.050000000745058,0.045834019780159,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469444394111633,0.050000000745058,0.0482654310762882,293.3055725097656,297.1499938964844,293.1499938964844,0.0042652427218854,-249.3271026611328,296.90478515625,0.5469444394111633,0.050000000745058,0.0356486812233924,293.11871337890625,297.1499938964844,293.1499938964844,0.0746273323893547,-1917.2806396484373,304.146728515625,0.7559604644775391,0.1276877671480178,0.1215608417987823,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469444394111633,0.050000000745058,0.2289504259824752,291.1204528808594,291.1499938964844,272.4750061035156,270.6932067871094,284.6697998046875,294.0042724609375,291.120849609375,1.0,0.1582531332969665,0.9633411765098572,0.9633411765098572,1.0,1.0,-0.5763318538665771,0.2501555681228637,0.3261762857437134,0.0834129005670547,0.0,0.0,0.0878102779388427,24.819255828857425,25.0,3.132696390151977,-3757.082763671875,35.20773696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,303.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0838482454419136,0.0,0.0,0.0,0.0,1.0,0.0019664177671074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936896130442619,0.1009410843253135,-0.0072514731436967,0.0,8.509530744049698e-05,0.0,0.0,3.883530378341675,0.0,0.0,0.0,0.2695060074329376,4.0,0.0,1.0
