time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027656541205942,-210.24790954589844,294.91033935546875,0.5469673275947571,0.050000000745058,0.0458338521420955,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469673275947571,0.050000000745058,0.0482652522623539,293.3045959472656,297.1499938964844,293.1499938964844,0.0042458944953978,-248.2592315673828,296.8807373046875,0.5469673275947571,0.050000000745058,0.035648550838232,293.1184997558594,297.1499938964844,293.1499938964844,0.0749607160687446,-1923.6558837890625,304.1466979980469,0.756817638874054,0.1281228065490722,0.1219715029001236,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469673275947571,0.050000000745058,0.2289495915174484,291.1211853027344,291.1499938964844,272.4466552734375,270.67205810546875,284.6488037109375,293.9892883300781,291.1214599609375,1.0,0.1582975387573242,0.9634912610054016,0.9634912610054016,1.0,1.0,-0.5768231153488159,0.2503759264945984,0.3264471888542175,0.0834908857941627,0.0,0.0,0.0896530002355575,24.81842422485352,25.0,2.205897808074951,-3771.62255859375,35.255470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,303.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0842330381274223,0.0,0.0,0.0,0.0,1.0,0.0018703356618061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943679735064506,0.1009543314576149,-0.0065863546915352,0.0,8.548582991352305e-05,0.0,0.0,3.884988307952881,0.0,0.0,0.0,0.2695391476154327,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027630156837403,-210.04380798339844,294.9072570800781,0.5470129251480103,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042089777998626,-246.22381591796875,296.8337097167969,0.5470129251480103,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756342858076095,-1936.5662841796875,304.14666748046875,0.7585386633872986,0.1289964020252227,0.1227960959076881,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.2289479225873947,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6054382324219,293.95721435546875,291.1219482421875,1.0,0.1583869159221649,0.9637914299964904,0.9637914299964904,1.0,1.0,-0.5778095722198486,0.2508181035518646,0.326991468667984,0.0836482644081115,0.0,0.0,0.0933404192328453,24.816829681396484,25.0,0.5547270178794861,-3801.307861328125,35.351539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849812179803848,0.0,0.0,0.0,0.0,1.0,0.0016677472740411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957323908805847,0.1010151505470275,-0.0052827587351202,0.0,8.6245134298224e-05,0.0,0.0,3.8892550468444815,0.0,0.0,0.0,0.2696093022823334,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027630156837403,-210.04380798339844,294.9072570800781,0.5470129251480103,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042089777998626,-246.22381591796875,296.8337097167969,0.5470129251480103,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756342858076095,-1936.5662841796875,304.14666748046875,0.7585386633872986,0.1289964020252227,0.1227960959076881,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.2289479225873947,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6054382324219,293.95721435546875,291.1219482421875,1.0,0.1583869159221649,0.9637914299964904,0.9637914299964904,1.0,1.0,-0.5778095722198486,0.2508181035518646,0.326991468667984,0.0836482644081115,0.0,0.0,0.0933404192328453,24.816829681396484,25.0,0.5547270178794861,-3801.307861328125,35.351539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849812179803848,0.0,0.0,0.0,0.0,1.0,0.0016677472740411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957323908805847,0.1010151505470275,-0.0052827587351202,0.0,8.6245134298224e-05,0.0,0.0,3.8892550468444815,0.0,0.0,0.0,0.2696093022823334,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027612166013568,-209.91485595703125,294.90411376953125,0.547058641910553,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041757696308195,-244.4012451171875,296.7902526855469,0.547058641910553,0.050000000745058,0.0356480330228805,293.1177978515625,297.1499938964844,293.1499938964844,0.0763209462165832,-1949.7757568359373,304.1466369628906,0.7602699398994446,0.1298754811286926,0.1236255690455436,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.228946253657341,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5548095703125,293.9124755859375,291.1208190917969,1.0,0.1584770381450653,0.964091658592224,0.964091658592224,1.0,1.0,-0.5788018703460693,0.2512624263763428,0.3275394737720489,0.0838076695799827,0.0,0.0,0.0972112193703651,24.81528854370117,25.0,-1.9168705940246584,-3833.146728515625,35.44842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857039839029312,0.0,0.0,0.0,0.0,1.0,0.0014402404194697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971594676375389,0.1011429503560066,-0.0039834771305322,0.0,8.697864541318268e-05,0.0,0.0,3.896214723587036,0.0,0.0,0.0,0.2696893215179443,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027612166013568,-209.91485595703125,294.90411376953125,0.547058641910553,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041757696308195,-244.4012451171875,296.7902526855469,0.547058641910553,0.050000000745058,0.0356480330228805,293.1177978515625,297.1499938964844,293.1499938964844,0.0763209462165832,-1949.7757568359373,304.1466369628906,0.7602699398994446,0.1298754811286926,0.1236255690455436,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.228946253657341,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5548095703125,293.9124755859375,291.1208190917969,1.0,0.1584770381450653,0.964091658592224,0.964091658592224,1.0,1.0,-0.5788018703460693,0.2512624263763428,0.3275394737720489,0.0838076695799827,0.0,0.0,0.0972112193703651,24.81528854370117,25.0,-1.9168705940246584,-3833.146728515625,35.44842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857039839029312,0.0,0.0,0.0,0.0,1.0,0.0014402404194697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971594676375389,0.1011429503560066,-0.0039834771305322,0.0,8.697864541318268e-05,0.0,0.0,3.896214723587036,0.0,0.0,0.0,0.2696893215179443,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027603600174188,-209.8689422607422,294.9008483886719,0.5471048355102539,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.0482641980051994,293.2948913574219,297.1499938964844,293.1499938964844,0.0041444883681833,-242.69435119628903,296.74810791015625,0.5471048355102539,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770221576094627,-1963.3126220703125,304.1466064453125,0.7620142698287964,0.1307614594697952,0.1244612485170364,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.2289445698261261,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50244140625,293.8642272949219,291.1182861328125,1.0,0.1585679054260254,0.9643892645835876,0.9643892645835876,1.0,1.0,-0.579801619052887,0.2517094910144806,0.3280921280384063,0.0839694514870643,0.0,0.0,0.1015136763453483,24.81373405456543,25.0,-3.476258516311645,-3867.838623046875,35.54622268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,303.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864122286438942,0.0,0.0,0.0,0.0,1.0,0.0011626034975051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987561494112014,0.1013969257473945,-0.0026407751720398,0.0,8.769742271397263e-05,0.0,0.0,3.9083251953125,0.0,0.0,0.0,0.2697899937629699,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027603600174188,-209.8689422607422,294.9008483886719,0.5471048355102539,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.0482641980051994,293.2948913574219,297.1499938964844,293.1499938964844,0.0041444883681833,-242.69435119628903,296.74810791015625,0.5471048355102539,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770221576094627,-1963.3126220703125,304.1466064453125,0.7620142698287964,0.1307614594697952,0.1244612485170364,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.2289445698261261,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50244140625,293.8642272949219,291.1182861328125,1.0,0.1585679054260254,0.9643892645835876,0.9643892645835876,1.0,1.0,-0.579801619052887,0.2517094910144806,0.3280921280384063,0.0839694514870643,0.0,0.0,0.1015136763453483,24.81373405456543,25.0,-3.476258516311645,-3867.838623046875,35.54622268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,303.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864122286438942,0.0,0.0,0.0,0.0,1.0,0.0011626034975051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987561494112014,0.1013969257473945,-0.0026407751720398,0.0,8.769742271397263e-05,0.0,0.0,3.9083251953125,0.0,0.0,0.0,0.2697899937629699,4.0,0.0,1.0
838380,293.17120361328125,297.1499938964844,293.1499938964844,0.0027602931950241,-209.88214111328125,294.8985290527344,0.5471516847610474,0.050000000745058,0.0458325073122978,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041143586859107,-241.0464782714844,296.7073974609375,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777276828885078,-1976.954833984375,304.14654541015625,0.7637732028961182,0.1316547989845276,0.1253038644790649,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.2289428561925888,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45050048828125,293.81658935546875,291.11602783203125,1.0,0.1586595475673675,0.9646868109703064,0.9646868109703064,1.0,1.0,-0.5808095932006836,0.2521596848964691,0.3286499381065368,0.0841339156031608,0.0,0.0,0.106159433722496,24.8121395111084,25.0,-3.170883178710937,-3905.076904296875,35.644996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676818847656,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871225520968437,0.0,0.0,0.0,0.0,1.0,0.0007996315252967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005297899246215,0.1018264293670654,-0.0012966394424438,0.0,8.841831731842831e-05,0.0,0.0,3.927574157714844,0.0,0.0,0.0,0.2699176371097564,4.0,0.0,1.0
838440,293.17120361328125,297.1499938964844,293.1499938964844,0.0027602931950241,-209.88214111328125,294.8985290527344,0.5471516847610474,0.050000000745058,0.0458325073122978,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041143586859107,-241.0464782714844,296.7073974609375,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777276828885078,-1976.954833984375,304.14654541015625,0.7637732028961182,0.1316547989845276,0.1253038644790649,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.2289428561925888,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45050048828125,293.81658935546875,291.11602783203125,1.0,0.1586595475673675,0.9646868109703064,0.9646868109703064,1.0,1.0,-0.5808095932006836,0.2521596848964691,0.3286499381065368,0.0841339156031608,0.0,0.0,0.106159433722496,24.8121395111084,25.0,-3.170883178710937,-3905.076904296875,35.644996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676818847656,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871225520968437,0.0,0.0,0.0,0.0,1.0,0.0007996315252967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005297899246215,0.1018264293670654,-0.0012966394424438,0.0,8.841831731842831e-05,0.0,0.0,3.927574157714844,0.0,0.0,0.0,0.2699176371097564,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027604990173131,-209.9041442871093,294.89794921875,0.5471753478050232,0.050000000745058,0.045832335948944,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471753478050232,0.050000000745058,0.0482636541128158,293.2889404296875,297.1499938964844,293.1499938964844,0.004099640995264,-240.2372894287109,296.68768310546875,0.5471753478050232,0.050000000745058,0.0356473699212074,293.116943359375,297.1499938964844,293.1499938964844,0.0780796855688095,-1983.7645263671875,304.14654541015625,0.7646576166152954,0.1321039497852325,0.1257276237010955,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471753478050232,0.050000000745058,0.2289419919252395,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4248046875,293.7933044433594,291.1152648925781,1.0,0.1587056666612625,0.9648356437683104,0.9648356437683104,1.0,1.0,-0.5813165307044983,0.2523858547210693,0.3289306759834289,0.0842171385884285,0.0,0.0,0.1085456982254982,24.811336517333984,25.0,-2.543517589569092,-3924.253662109375,35.69474411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,303.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874837040901184,0.0,0.0,0.0,0.0,1.0,0.0005690095131285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014610677957534,0.1021486446261406,-0.0006875736289657,0.0,8.87848436832428e-05,0.0,0.0,3.941472291946411,0.0,0.0,0.0,0.2699948251247406,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027608531527221,-209.9350128173828,294.8978576660156,0.5471990704536438,0.050000000745058,0.0458321608603,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471990704536438,0.050000000745058,0.0482634715735912,293.2870178222656,297.1499938964844,293.1499938964844,0.0040851230733096,-239.4356231689453,296.66845703125,0.5471990704536438,0.050000000745058,0.0356472358107566,293.1167907714844,297.1499938964844,293.1499938964844,0.0784305483102798,-1990.5531005859373,304.14654541015625,0.7655450105667114,0.1325546354055404,0.1261528730392456,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471990704536438,0.050000000745058,0.2289411425590515,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.3993835449219,293.7704467773437,291.11480712890625,1.0,0.158751979470253,0.964982569217682,0.964982569217682,1.0,1.0,-0.5818252563476562,0.2526126503944397,0.3292125761508941,0.0843009650707244,0.0,0.0,0.1109418794512748,24.81053733825684,25.0,-1.759021282196045,-3943.584228515625,35.74472427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.087851233780384,0.0,0.0,0.0,0.0,1.0,0.0002849010634236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024090573191642,0.1026094555854797,-0.0002004032721742,0.0,8.91578383743763e-05,0.0,0.0,3.960804224014282,0.0,0.0,0.0,0.2700872719287872,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027619660831987,-210.0207061767578,294.8989562988281,0.5472466349601746,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472466349601746,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.0040565999224781,-237.85079956054688,296.6313171386719,0.5472466349601746,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791285037994384,-2004.06005859375,304.1465148925781,0.7673265933990479,0.1334594935178756,0.1270070075988769,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472466349601746,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34930419921875,293.7260131835937,291.1147155761719,1.0,0.1588451713323593,0.9652764201164246,0.9652764201164246,1.0,1.0,-0.5828470587730408,0.2530677914619446,0.3297792673110962,0.0844703614711761,0.0,0.0,0.1156863272190094,24.808979034423828,25.0,-0.1245292201638221,-3982.1982421875,35.845306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,303.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886085256934166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043209135532379,0.1043251305818557,-4.2155993469350506e-06,0.0,8.992639050120488e-05,0.0,0.0,4.030595302581787,0.0,0.0,0.0,0.2703531384468078,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027619660831987,-210.0207061767578,294.8989562988281,0.5472466349601746,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472466349601746,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.0040565999224781,-237.85079956054688,296.6313171386719,0.5472466349601746,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791285037994384,-2004.06005859375,304.1465148925781,0.7673265933990479,0.1334594935178756,0.1270070075988769,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472466349601746,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34930419921875,293.7260131835937,291.1147155761719,1.0,0.1588451713323593,0.9652764201164246,0.9652764201164246,1.0,1.0,-0.5828470587730408,0.2530677914619446,0.3297792673110962,0.0844703614711761,0.0,0.0,0.1156863272190094,24.808979034423828,25.0,-0.1245292201638221,-3982.1982421875,35.845306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,303.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886085256934166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043209135532379,0.1043251305818557,-4.2155993469350506e-06,0.0,8.992639050120488e-05,0.0,0.0,4.030595302581787,0.0,0.0,0.0,0.2703531384468078,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027636215090751,-210.14002990722656,294.9016418457031,0.5472939014434814,0.050000000745058,0.0458314716815948,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040287794545292,-236.29373168945312,296.59576416015625,0.5472939014434814,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798215195536613,-2017.4769287109373,304.1465148925781,0.7691137790679932,0.1343676447868347,0.12786465883255,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.3001708984375,293.6832275390625,291.1155700683594,1.0,0.1589390635490417,0.965570330619812,0.965570330619812,1.0,1.0,-0.5838730931282043,0.2535242438316345,0.3303488492965698,0.0846417993307113,0.0,0.0,0.1202725544571876,24.807531356811523,25.0,1.2240830659866333,-4020.283447265625,35.946624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893978849053382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106219582259655,0.1062237992882728,-4.218512458464829e-06,0.0,9.07274879864417e-05,0.0,0.0,4.108167171478272,0.0,0.0,0.0,0.2706465125083923,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027636215090751,-210.14002990722656,294.9016418457031,0.5472939014434814,0.050000000745058,0.0458314716815948,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040287794545292,-236.29373168945312,296.59576416015625,0.5472939014434814,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798215195536613,-2017.4769287109373,304.1465148925781,0.7691137790679932,0.1343676447868347,0.12786465883255,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.3001708984375,293.6832275390625,291.1155700683594,1.0,0.1589390635490417,0.965570330619812,0.965570330619812,1.0,1.0,-0.5838730931282043,0.2535242438316345,0.3303488492965698,0.0846417993307113,0.0,0.0,0.1202725544571876,24.807531356811523,25.0,1.2240830659866333,-4020.283447265625,35.946624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893978849053382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106219582259655,0.1062237992882728,-4.218512458464829e-06,0.0,9.07274879864417e-05,0.0,0.0,4.108167171478272,0.0,0.0,0.0,0.2706465125083923,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027671146672219,-210.3938140869141,294.906982421875,0.5473556518554688,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040030553936958,-234.84605407714844,296.56298828125,0.5473556518554688,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805522426962852,-2031.6463623046875,304.1464538574219,0.7710256576538086,0.1353679895401001,0.1287764757871627,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2519226074219,293.6419677734375,291.1169128417969,1.0,0.1590345799922943,0.9658613204956056,0.9658613204956056,1.0,1.0,-0.5849630832672119,0.2540072202682495,0.3309558928012848,0.0848274007439613,0.0,0.0,0.1246396228671073,24.803850173950195,25.0,1.91711688041687,-4057.489990234375,36.0523567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902169272303581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108065441250801,0.1080696657299995,-4.221469225740293e-06,0.0,9.155871521215886e-05,0.0,0.0,4.183875560760498,0.0,0.0,0.0,0.2709355056285858,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027671146672219,-210.3938140869141,294.906982421875,0.5473556518554688,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040030553936958,-234.84605407714844,296.56298828125,0.5473556518554688,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805522426962852,-2031.6463623046875,304.1464538574219,0.7710256576538086,0.1353679895401001,0.1287764757871627,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2519226074219,293.6419677734375,291.1169128417969,1.0,0.1590345799922943,0.9658613204956056,0.9658613204956056,1.0,1.0,-0.5849630832672119,0.2540072202682495,0.3309558928012848,0.0848274007439613,0.0,0.0,0.1246396228671073,24.803850173950195,25.0,1.91711688041687,-4057.489990234375,36.0523567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902169272303581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108065441250801,0.1080696657299995,-4.221469225740293e-06,0.0,9.155871521215886e-05,0.0,0.0,4.183875560760498,0.0,0.0,0.0,0.2709355056285858,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027728599961847,-210.8178100585937,294.91552734375,0.5474501848220825,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039800000376999,-233.5454864501953,296.5337219238281,0.5474501848220825,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.081385888159275,-2047.8546142578125,304.146240234375,0.7732377052307129,0.1365005224943161,0.1298190653324127,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.205078125,293.6029663085937,291.1181945800781,1.0,0.1591345220804214,0.9661523103713988,0.9661523103713988,1.0,1.0,-0.5862078666687012,0.254554808139801,0.3316530287265777,0.0850462913513183,0.0,0.0,0.1288181543350219,24.795166015625,25.0,1.8511139154434204,-4094.052978515625,36.16889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910593420267105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098563969135284,0.1098606213927269,-4.224364602123387e-06,0.0,9.241365478374064e-05,0.0,0.0,4.2575273513793945,0.0,0.0,0.0,0.2712171077728271,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027728599961847,-210.8178100585937,294.91552734375,0.5474501848220825,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039800000376999,-233.5454864501953,296.5337219238281,0.5474501848220825,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.081385888159275,-2047.8546142578125,304.146240234375,0.7732377052307129,0.1365005224943161,0.1298190653324127,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.205078125,293.6029663085937,291.1181945800781,1.0,0.1591345220804214,0.9661523103713988,0.9661523103713988,1.0,1.0,-0.5862078666687012,0.254554808139801,0.3316530287265777,0.0850462913513183,0.0,0.0,0.1288181543350219,24.795166015625,25.0,1.8511139154434204,-4094.052978515625,36.16889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910593420267105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098563969135284,0.1098606213927269,-4.224364602123387e-06,0.0,9.241365478374064e-05,0.0,0.0,4.2575273513793945,0.0,0.0,0.0,0.2712171077728271,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027765119448304,-211.08946228027344,294.9208068847656,0.5475046038627625,0.050000000745058,0.0458299443125724,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475046038627625,0.050000000745058,0.0482611358165741,293.2678527832031,297.1499938964844,293.1499938964844,0.003969398792833,-232.94723510742188,296.5202331542969,0.5475046038627625,0.050000000745058,0.0356455110013484,293.1134338378906,297.1499938964844,293.1499938964844,0.0818320140242576,-2056.54248046875,304.1461181640625,0.774424135684967,0.1371017396450042,0.1303766369819641,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475046038627625,0.050000000745058,0.2289300560951233,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1822509765625,293.58447265625,291.1187438964844,1.0,0.1591865420341491,0.9662978053092957,0.9662978053092957,1.0,1.0,-0.5868732929229736,0.2548465430736542,0.3320267498493194,0.0851651728153228,0.0,0.0,0.130857840180397,24.78981590270996,25.0,1.6858245134353638,-4112.20068359375,36.23060989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0914869233965873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107389032840728,0.1107431352138519,-4.225791599310469e-06,0.0,9.284759289585054e-05,0.0,0.0,4.293881416320801,0.0,0.0,0.0,0.2713560461997986,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027806248981505,-211.39637756347656,294.9266662597656,0.5475619435310364,0.050000000745058,0.045829527080059,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475619435310364,0.050000000745058,0.0482606999576091,293.26513671875,297.1499938964844,293.1499938964844,0.0039593372493982,-232.37939453125,296.50738525390625,0.5475619435310364,0.050000000745058,0.0356451906263828,293.1126403808594,297.1499938964844,293.1499938964844,0.0822929888963699,-2065.52783203125,304.14599609375,0.775649905204773,0.1377213150262832,0.1309525668621063,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475619435310364,0.050000000745058,0.2289279848337173,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.1597900390625,293.56658935546875,291.11920166015625,1.0,0.1592399328947067,0.9664405584335328,0.9664405584335328,1.0,1.0,-0.5875605344772339,0.2551472783088684,0.3324132859706878,0.0852889195084571,0.0,0.0,0.132872462272644,24.78410720825196,25.0,1.508331537246704,-4130.31884765625,36.29423904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.0919173881411552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11161670088768,0.1116209328174591,-4.2272108657925855e-06,0.0,9.328446321887895e-05,0.0,0.0,4.330081939697266,0.0,0.0,0.0,0.2714943587779999,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027902557048946,-212.1173248291016,294.940185546875,0.5476831197738647,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476831197738647,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039408700540661,-231.3367614746093,296.4837341308594,0.5476831197738647,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832566916942596,-2084.3359375,304.1457214355469,0.7782097458839417,0.13901287317276,0.1321562528610229,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476831197738647,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.11590576171875,293.5325927734375,291.1200256347656,1.0,0.1593512594699859,0.9667259454727172,0.9667259454727172,1.0,1.0,-0.5889968276023865,0.2557742595672607,0.3332225978374481,0.0855505317449569,0.0,0.0,0.1368292719125747,24.7719955444336,25.0,1.2048938274383545,-4166.5068359375,36.42729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.092784509062767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133596077561378,0.1133638396859169,-4.230034846841591e-06,0.0,9.416448301635684e-05,0.0,0.0,4.4020867347717285,0.0,0.0,0.0,0.2717694640159607,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027902557048946,-212.1173248291016,294.940185546875,0.5476831197738647,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476831197738647,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039408700540661,-231.3367614746093,296.4837341308594,0.5476831197738647,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832566916942596,-2084.3359375,304.1457214355469,0.7782097458839417,0.13901287317276,0.1321562528610229,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476831197738647,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.11590576171875,293.5325927734375,291.1200256347656,1.0,0.1593512594699859,0.9667259454727172,0.9667259454727172,1.0,1.0,-0.5889968276023865,0.2557742595672607,0.3332225978374481,0.0855505317449569,0.0,0.0,0.1368292719125747,24.7719955444336,25.0,1.2048938274383545,-4166.5068359375,36.42729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.092784509062767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133596077561378,0.1133638396859169,-4.230034846841591e-06,0.0,9.416448301635684e-05,0.0,0.0,4.4020867347717285,0.0,0.0,0.0,0.2717694640159607,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028016252908855,-212.97032165527344,294.9559936523437,0.5478098392486572,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039244396612048,-230.40830993652344,296.462646484375,0.5478098392486572,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842677652835846,-2104.096923828125,304.1454772949219,0.7808889150619507,0.1403650045394897,0.1334193050861358,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07330322265625,293.50079345703125,291.1207580566406,1.0,0.1594686359167099,0.967011332511902,0.967011332511902,1.0,1.0,-0.5905040502548218,0.2564303278923034,0.3340736925601959,0.0858288556337356,0.0,0.0,0.1406986564397812,24.75946044921875,25.0,1.019312858581543,-4202.697265625,36.567481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936553180217742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115089401602745,0.1150936335325241,-4.232849278196227e-06,0.0,9.50482426560484e-05,0.0,0.0,4.473722457885742,0.0,0.0,0.0,0.272043228149414,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028016252908855,-212.97032165527344,294.9559936523437,0.5478098392486572,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039244396612048,-230.40830993652344,296.462646484375,0.5478098392486572,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842677652835846,-2104.096923828125,304.1454772949219,0.7808889150619507,0.1403650045394897,0.1334193050861358,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07330322265625,293.50079345703125,291.1207580566406,1.0,0.1594686359167099,0.967011332511902,0.967011332511902,1.0,1.0,-0.5905040502548218,0.2564303278923034,0.3340736925601959,0.0858288556337356,0.0,0.0,0.1406986564397812,24.75946044921875,25.0,1.019312858581543,-4202.697265625,36.567481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936553180217742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115089401602745,0.1150936335325241,-4.232849278196227e-06,0.0,9.50482426560484e-05,0.0,0.0,4.473722457885742,0.0,0.0,0.0,0.272043228149414,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028146801050752,-213.9506683349609,294.9740295410156,0.5479399561882019,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.048257827758789,293.2474060058594,297.1499938964844,293.1499938964844,0.0039099706336855,-229.589584350586,296.4440612792969,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853207483887672,-2124.702880859375,304.1452331542969,0.7836699485778809,0.1417717039585113,0.1347354501485824,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,293.47100830078125,291.1214294433594,1.0,0.1595921665430069,0.9672904014587402,0.9672904014587402,1.0,1.0,-0.5920747518539429,0.2571122348308563,0.3349625170230865,0.0861225202679634,0.0,0.0,0.144480362534523,24.746885299682617,25.0,0.9451206922531128,-4238.8896484375,36.714481353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945251435041427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168055012822151,0.1168097406625747,-4.235657797835302e-06,0.0,9.59310054895468e-05,0.0,0.0,4.544967651367188,0.0,0.0,0.0,0.2723156213760376,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028146801050752,-213.9506683349609,294.9740295410156,0.5479399561882019,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.048257827758789,293.2474060058594,297.1499938964844,293.1499938964844,0.0039099706336855,-229.589584350586,296.4440612792969,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853207483887672,-2124.702880859375,304.1452331542969,0.7836699485778809,0.1417717039585113,0.1347354501485824,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,293.47100830078125,291.1214294433594,1.0,0.1595921665430069,0.9672904014587402,0.9672904014587402,1.0,1.0,-0.5920747518539429,0.2571122348308563,0.3349625170230865,0.0861225202679634,0.0,0.0,0.144480362534523,24.746885299682617,25.0,0.9451206922531128,-4238.8896484375,36.714481353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945251435041427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168055012822151,0.1168097406625747,-4.235657797835302e-06,0.0,9.59310054895468e-05,0.0,0.0,4.544967651367188,0.0,0.0,0.0,0.2723156213760376,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028293614741414,-215.05352783203125,294.99432373046875,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038973824121057,-228.87594604492188,296.42791748046875,0.5480719804763794,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.086411103606224,-2146.0625,304.1449890136719,0.7865378856658936,0.1432276964187622,0.1360993832349777,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9916076660156,293.44305419921875,291.1221008300781,1.0,0.1597217768430709,0.9675694704055786,0.9675694704055786,1.0,1.0,-0.5937026739120483,0.2578173279762268,0.3358853459358215,0.086430512368679,0.0,0.0,0.1481713354587555,24.734508514404297,25.0,0.9396865963935852,-4275.04150390625,36.867950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953900218009948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185054779052734,0.118509717285633,-4.2384576772747096e-06,0.0,9.680874791229144e-05,0.0,0.0,4.615720748901367,0.0,0.0,0.0,0.272586315870285,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028293614741414,-215.05352783203125,294.99432373046875,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038973824121057,-228.87594604492188,296.42791748046875,0.5480719804763794,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.086411103606224,-2146.0625,304.1449890136719,0.7865378856658936,0.1432276964187622,0.1360993832349777,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9916076660156,293.44305419921875,291.1221008300781,1.0,0.1597217768430709,0.9675694704055786,0.9675694704055786,1.0,1.0,-0.5937026739120483,0.2578173279762268,0.3358853459358215,0.086430512368679,0.0,0.0,0.1481713354587555,24.734508514404297,25.0,0.9396865963935852,-4275.04150390625,36.867950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953900218009948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185054779052734,0.118509717285633,-4.2384576772747096e-06,0.0,9.680874791229144e-05,0.0,0.0,4.615720748901367,0.0,0.0,0.0,0.272586315870285,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028373093809932,-215.6505889892578,295.0052795410156,0.5481383800506592,0.050000000745058,0.0458253771066665,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383800506592,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.0038917881902307,-228.5582733154297,296.4207763671875,0.5481383800506592,0.050000000745058,0.0356419570744037,293.10455322265625,297.1499938964844,293.1499938964844,0.0869694501161575,-2157.00732421875,304.1448974609375,0.7880011200904846,0.1439731121063232,0.1367982029914856,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383800506592,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97186279296875,293.42974853515625,291.1224670410156,1.0,0.1597888618707656,0.9677090048789978,0.9677090048789978,1.0,1.0,-0.5945368409156799,0.2581780254840851,0.3363587856292724,0.0865896716713905,0.0,0.0,0.1499810367822647,24.728445053100582,25.0,0.9468470811843872,-4293.080078125,36.947052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.0958195030689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193481460213661,0.1193523854017257,-4.239852387399878e-06,0.0,9.72446141531691e-05,0.0,0.0,4.650859832763672,0.0,0.0,0.0,0.2727208435535431,4.0,0.0,1.0
