time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028456347063183,-216.27598571777344,295.01678466796875,0.5482048988342285,0.050000000745058,0.045824896544218,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482048988342285,0.050000000745058,0.0482558235526084,293.2348937988281,297.1499938964844,293.1499938964844,0.0038866274990141,-228.2649078369141,296.4141845703125,0.5482048988342285,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875355750322341,-2168.109130859375,304.1448059082031,0.7894807457923889,0.1447288990020752,0.1375069916248321,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482048988342285,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9523620605469,293.4168395996094,291.122802734375,1.0,0.1598573327064514,0.9678446650505066,0.9678446650505066,1.0,1.0,-0.5953829288482666,0.258543461561203,0.336839497089386,0.0867519304156303,0.0,0.0,0.1517681181430816,24.72247695922852,25.0,0.9532737135887146,-4311.0927734375,37.02759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,304.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962466672062873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201861500740051,0.1201903894543647,-4.24124345954624e-06,0.0,9.767813025973736e-05,0.0,0.0,4.685847282409668,0.0,0.0,0.0,0.2728548347949981,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028634595219045,-217.61505126953125,295.0413513183594,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038776516448706,-227.7536773681641,296.4027709960937,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0886913016438484,-2190.783203125,304.14459228515625,0.7924873232841492,0.1462714225053787,0.1389544159173965,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,293.3922424316406,291.1235046386719,1.0,0.1599985510110855,0.9681159853935242,0.9681159853935242,1.0,1.0,-0.5971109867095947,0.2592886984348297,0.3378223180770874,0.0870859250426292,0.0,0.0,0.1552719622850418,24.71086883544922,25.0,0.9510867595672609,-4347.00146484375,37.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970926135778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218461245298385,0.1218503639101982,-4.244011961418437e-06,0.0,9.853665687842296e-05,0.0,0.0,4.755283355712891,0.0,0.0,0.0,0.2731208801269531,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028634595219045,-217.61505126953125,295.0413513183594,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038776516448706,-227.7536773681641,296.4027709960937,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0886913016438484,-2190.783203125,304.14459228515625,0.7924873232841492,0.1462714225053787,0.1389544159173965,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,293.3922424316406,291.1235046386719,1.0,0.1599985510110855,0.9681159853935242,0.9681159853935242,1.0,1.0,-0.5971109867095947,0.2592886984348297,0.3378223180770874,0.0870859250426292,0.0,0.0,0.1552719622850418,24.71086883544922,25.0,0.9510867595672609,-4347.00146484375,37.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970926135778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218461245298385,0.1218503639101982,-4.244011961418437e-06,0.0,9.853665687842296e-05,0.0,0.0,4.755283355712891,0.0,0.0,0.0,0.2731208801269531,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028827968053519,-219.0677185058593,295.06793212890625,0.5484713315963745,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038704015314579,-227.3396148681641,296.3935852050781,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898759514093399,-2214.034912109375,304.1444396972656,0.7955475449562073,0.1478518396615982,0.1404382884502411,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,293.36920166015625,291.1241760253906,1.0,0.1601451635360717,0.9683873057365416,0.9683873057365416,1.0,1.0,-0.5988828539848328,0.2600513696670532,0.3388314843177795,0.0874318107962608,0.0,0.0,0.1586879193782806,24.699716567993164,25.0,0.921307384967804,-4382.75390625,37.36408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979264453053474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234859302639961,0.1234901770949363,-4.246762273396598e-06,0.0,9.938288712874056e-05,0.0,0.0,4.8240461349487305,0.0,0.0,0.0,0.273384541273117,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028827968053519,-219.0677185058593,295.06793212890625,0.5484713315963745,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038704015314579,-227.3396148681641,296.3935852050781,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898759514093399,-2214.034912109375,304.1444396972656,0.7955475449562073,0.1478518396615982,0.1404382884502411,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,293.36920166015625,291.1241760253906,1.0,0.1601451635360717,0.9683873057365416,0.9683873057365416,1.0,1.0,-0.5988828539848328,0.2600513696670532,0.3388314843177795,0.0874318107962608,0.0,0.0,0.1586879193782806,24.699716567993164,25.0,0.921307384967804,-4382.75390625,37.36408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979264453053474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234859302639961,0.1234901770949363,-4.246762273396598e-06,0.0,9.938288712874056e-05,0.0,0.0,4.8240461349487305,0.0,0.0,0.0,0.273384541273117,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029036295600235,-220.6327514648437,295.0965270996094,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038648527115583,-227.0216064453125,296.3865966796875,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910879671573638,-2237.827880859375,304.1442565917969,0.7986533045768738,0.1494676321744918,0.1419561356306076,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8402404785156,293.3476257324219,291.1247863769531,1.0,0.1602969169616699,0.9686529040336608,0.9686529040336608,1.0,1.0,-0.6006954312324524,0.2608301341533661,0.3398653268814087,0.0877889320254325,0.0,0.0,0.1620224565267563,24.68903541564941,25.0,0.8649638295173645,-4418.345703125,37.54036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987474173307418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251070201396942,0.1251112669706344,-4.249494850228075e-06,0.0,0.000100216071587,0.0,0.0,4.892190456390381,0.0,0.0,0.0,0.2736460268497467,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029036295600235,-220.6327514648437,295.0965270996094,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038648527115583,-227.0216064453125,296.3865966796875,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910879671573638,-2237.827880859375,304.1442565917969,0.7986533045768738,0.1494676321744918,0.1419561356306076,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8402404785156,293.3476257324219,291.1247863769531,1.0,0.1602969169616699,0.9686529040336608,0.9686529040336608,1.0,1.0,-0.6006954312324524,0.2608301341533661,0.3398653268814087,0.0877889320254325,0.0,0.0,0.1620224565267563,24.68903541564941,25.0,0.8649638295173645,-4418.345703125,37.54036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987474173307418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251070201396942,0.1251112669706344,-4.249494850228075e-06,0.0,0.000100216071587,0.0,0.0,4.892190456390381,0.0,0.0,0.0,0.2736460268497467,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029259817674756,-222.3118591308593,295.12713623046875,0.548737108707428,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038610287010669,-226.8011779785156,296.3818054199219,0.548737108707428,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923267230391502,-2262.14306640625,304.14410400390625,0.8017987012863159,0.1511174142360687,0.1435065865516662,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8046569824219,293.3274841308594,291.1253662109375,1.0,0.1604536771774292,0.9689185619354248,0.9689185619354248,1.0,1.0,-0.6025472283363342,0.2616244256496429,0.3409228324890136,0.0881570503115654,0.0,0.0,0.165282055735588,24.678834915161133,25.0,0.7858105897903442,-4453.77734375,37.721805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995552092790603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267110407352447,0.126715287566185,-4.252211510902271e-06,0.0,0.0001010358755593,0.0,0.0,4.959781169891357,0.0,0.0,0.0,0.2739055156707763,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029259817674756,-222.3118591308593,295.12713623046875,0.548737108707428,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038610287010669,-226.8011779785156,296.3818054199219,0.548737108707428,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923267230391502,-2262.14306640625,304.14410400390625,0.8017987012863159,0.1511174142360687,0.1435065865516662,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8046569824219,293.3274841308594,291.1253662109375,1.0,0.1604536771774292,0.9689185619354248,0.9689185619354248,1.0,1.0,-0.6025472283363342,0.2616244256496429,0.3409228324890136,0.0881570503115654,0.0,0.0,0.165282055735588,24.678834915161133,25.0,0.7858105897903442,-4453.77734375,37.721805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995552092790603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267110407352447,0.126715287566185,-4.252211510902271e-06,0.0,0.0001010358755593,0.0,0.0,4.959781169891357,0.0,0.0,0.0,0.2739055156707763,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029377364553511,-223.19482421875,295.1431884765625,0.5488032698631287,0.050000000745058,0.0458206161856651,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.003859769552946,-226.7279510498047,296.3802490234375,0.5488032698631287,0.050000000745058,0.035638254135847,293.0958251953125,297.1499938964844,293.1499938964844,0.0929559767246246,-2274.490966796875,304.14404296875,0.8033844828605652,0.151954635977745,0.1442936360836029,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.78717041015625,293.31793212890625,291.1256408691406,1.0,0.1605339050292968,0.9690513610839844,0.9690513610839844,1.0,1.0,-0.6034873127937317,0.2620271742343902,0.3414601683616638,0.0883451402187347,0.0,0.0,0.1668862104415893,24.67391586303711,25.0,0.7423615455627441,-4471.43701171875,37.81442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999542623758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275074630975723,0.1275117099285125,-4.2535657485132106e-06,0.0,0.000101440869912,0.0,0.0,4.99340295791626,0.0,0.0,0.0,0.2740346789360046,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029498494695872,-224.1046295166016,295.15972900390625,0.5488694310188293,0.050000000745058,0.0458201430737972,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694310188293,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.0038589159958064,-226.6777191162109,296.37921142578125,0.5488694310188293,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935911834239959,-2286.9521484375,304.1439819335937,0.8049768805503845,0.1527992486953735,0.1450877338647842,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694310188293,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7698669433594,293.3087158203125,291.1258850097656,1.0,0.1606152504682541,0.9691808819770812,0.9691808819770812,1.0,1.0,-0.604435920715332,0.2624332308769226,0.3420026898384094,0.088535651564598,0.0,0.0,0.168475791811943,24.669103622436523,25.0,0.699311375617981,-4489.0703125,37.90820693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003504917025566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283012777566909,0.1283055394887924,-4.254917712387396e-06,0.0,0.0001018429902615,0.0,0.0,5.026954174041748,0.0,0.0,0.0,0.2741635739803314,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029756051953881,-226.0361328125,295.1949157714844,0.5490046143531799,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038587243761867,-226.6602935791016,296.3791809082031,0.5490046143531799,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948856845498085,-2312.32666015625,304.1438293457031,0.8081756830215454,0.1545302122831344,0.1467079669237136,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1267395019531,1.0,0.1607815325260162,0.9694399237632751,0.9694399237632751,1.0,1.0,-0.606371283531189,0.2632607519626617,0.3431105315685272,0.0889266803860664,0.0,0.0,0.1715675443410873,24.659324645996094,25.0,1.4677627086639404,-4523.2275390625,38.10011672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1011337265372276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298701167106628,0.1298743784427642,-4.257613454683451e-06,0.0,0.0001026378740789,0.0,0.0,5.093400001525879,0.0,0.0,0.0,0.2744190692901611,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029756051953881,-226.0361328125,295.1949157714844,0.5490046143531799,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038587243761867,-226.6602935791016,296.3791809082031,0.5490046143531799,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948856845498085,-2312.32666015625,304.1438293457031,0.8081756830215454,0.1545302122831344,0.1467079669237136,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1267395019531,1.0,0.1607815325260162,0.9694399237632751,0.9694399237632751,1.0,1.0,-0.606371283531189,0.2632607519626617,0.3431105315685272,0.0889266803860664,0.0,0.0,0.1715675443410873,24.659324645996094,25.0,1.4677627086639404,-4523.2275390625,38.10011672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1011337265372276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298701167106628,0.1298743784427642,-4.257613454683451e-06,0.0,0.0001026378740789,0.0,0.0,5.093400001525879,0.0,0.0,0.0,0.2744190692901611,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030034519731998,-228.1154022216797,295.23358154296875,0.5491485595703125,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038603353314101,-226.7364654541016,296.38232421875,0.5491485595703125,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962208807468414,-2338.45556640625,304.1436462402344,0.811389684677124,0.1563224643468856,0.148387461900711,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.2288711667060852,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285400390625,1.0,0.1609529554843902,0.969698965549469,0.969698965549469,1.0,1.0,-0.60837721824646,0.2641171813011169,0.344260036945343,0.0893351063132286,0.0,0.0,0.1743732243776321,24.648582458496094,25.0,2.289702653884888,-4555.91259765625,38.29913711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1019017323851585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313369274139404,0.1313411891460418,-4.2602227949828375e-06,0.0,0.0001034173037623,0.0,0.0,5.155762672424316,0.0,0.0,0.0,0.2746600210666656,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030034519731998,-228.1154022216797,295.23358154296875,0.5491485595703125,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038603353314101,-226.7364654541016,296.38232421875,0.5491485595703125,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962208807468414,-2338.45556640625,304.1436462402344,0.811389684677124,0.1563224643468856,0.148387461900711,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.2288711667060852,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285400390625,1.0,0.1609529554843902,0.969698965549469,0.969698965549469,1.0,1.0,-0.60837721824646,0.2641171813011169,0.344260036945343,0.0893351063132286,0.0,0.0,0.1743732243776321,24.648582458496094,25.0,2.289702653884888,-4555.91259765625,38.29913711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1019017323851585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313369274139404,0.1313411891460418,-4.2602227949828375e-06,0.0,0.0001034173037623,0.0,0.0,5.155762672424316,0.0,0.0,0.0,0.2746600210666656,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030329038854688,-230.31613159179688,295.2745361328125,0.5492950081825256,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038637917023152,-226.9192352294922,296.3878173828125,0.5492950081825256,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975945219397544,-2365.29833984375,304.1434936523437,0.8145920634269714,0.1581541746854782,0.150109201669693,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.2288659811019897,291.129638671875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1298828125,1.0,0.1611296832561493,0.9699515700340272,0.9699515700340272,1.0,1.0,-0.6104336977005005,0.2649939656257629,0.3454397618770599,0.0897567421197891,0.0,0.0,0.1769767254590988,24.63788414001465,25.0,1.766089677810669,-4587.17822265625,38.50429534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1026485636830329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326908320188522,0.1326950937509536,-4.262638867658097e-06,0.0,0.000104175240267,0.0,0.0,5.2134504318237305,0.0,0.0,0.0,0.2748834192752838,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030329038854688,-230.31613159179688,295.2745361328125,0.5492950081825256,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038637917023152,-226.9192352294922,296.3878173828125,0.5492950081825256,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975945219397544,-2365.29833984375,304.1434936523437,0.8145920634269714,0.1581541746854782,0.150109201669693,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.2288659811019897,291.129638671875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1298828125,1.0,0.1611296832561493,0.9699515700340272,0.9699515700340272,1.0,1.0,-0.6104336977005005,0.2649939656257629,0.3454397618770599,0.0897567421197891,0.0,0.0,0.1769767254590988,24.63788414001465,25.0,1.766089677810669,-4587.17822265625,38.50429534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1026485636830329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326908320188522,0.1326950937509536,-4.262638867658097e-06,0.0,0.000104175240267,0.0,0.0,5.2134504318237305,0.0,0.0,0.0,0.2748834192752838,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030640952754765,-232.65203857421875,295.3171691894531,0.5494403839111328,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.0038691356312483,-227.21470642089844,296.3951110839844,0.5494403839111328,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0990005657076835,-2392.726806640625,304.143310546875,0.8177691698074341,0.1600141823291778,0.1518595516681671,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613113135099411,0.9702041745185852,0.9702041745185852,1.0,1.0,-0.6125246286392212,0.2658844292163849,0.3466401994228363,0.0901882648468017,0.0,0.0,0.1795386224985122,24.627790451049805,25.0,0.8452590703964233,-4618.32275390625,38.71452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,304.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033712774515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340194791555404,0.1340237408876419,-4.264957624400267e-06,0.0,0.0001049087077262,0.0,0.0,5.270109176635742,0.0,0.0,0.0,0.2751020789146423,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030640952754765,-232.65203857421875,295.3171691894531,0.5494403839111328,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.0038691356312483,-227.21470642089844,296.3951110839844,0.5494403839111328,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0990005657076835,-2392.726806640625,304.143310546875,0.8177691698074341,0.1600141823291778,0.1518595516681671,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613113135099411,0.9702041745185852,0.9702041745185852,1.0,1.0,-0.6125246286392212,0.2658844292163849,0.3466401994228363,0.0901882648468017,0.0,0.0,0.1795386224985122,24.627790451049805,25.0,0.8452590703964233,-4618.32275390625,38.71452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,304.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033712774515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340194791555404,0.1340237408876419,-4.264957624400267e-06,0.0,0.0001049087077262,0.0,0.0,5.270109176635742,0.0,0.0,0.0,0.2751020789146423,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030803775880485,-233.8726959228516,295.3391418457031,0.5495122671127319,0.050000000745058,0.0458155758678913,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495122671127319,0.050000000745058,0.048246007412672,293.1734313964844,297.1499938964844,293.1499938964844,0.0038725505582988,-227.4062042236328,296.3995361328125,0.5495122671127319,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997147113084793,-2406.63427734375,304.1432189941406,0.8193503022193909,0.1609538942575454,0.1527442783117294,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495122671127319,0.050000000745058,0.2288582772016525,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.283935546875,291.1305236816406,1.0,0.1614039838314056,0.9703304767608644,0.9703304767608644,1.0,1.0,-0.613581657409668,0.2663342356681824,0.3472473919391632,0.0904074385762214,0.0,0.0,0.1808261573314666,24.62303733825684,25.0,0.4434152543544769,-4634.05126953125,38.82147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037236377596855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346890926361084,0.1346933543682098,-4.266115411155624e-06,0.0,0.0001052663064911,0.0,0.0,5.298691272735596,0.0,0.0,0.0,0.2752121388912201,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030970114748924,-235.1199645996093,295.3615417480469,0.5495836734771729,0.050000000745058,0.0458150692284107,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495836734771729,0.050000000745058,0.0482454746961593,293.17010498046875,297.1499938964844,293.1499938964844,0.0038763796910643,-227.6217498779297,296.4044494628906,0.5495836734771729,0.050000000745058,0.0356339439749717,293.0866394042969,297.1499938964844,293.1499938964844,0.1004347279667854,-2420.636474609375,304.1431579589844,0.8209263682365417,0.1618987619876861,0.1536339521408081,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495836734771729,0.050000000745058,0.2288557589054107,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2815856933594,291.1304931640625,1.0,0.1614976525306701,0.9704529643058776,0.9704529643058776,1.0,1.0,-0.6146445870399475,0.2667863070964813,0.3478582501411438,0.0906284525990486,0.0,0.0,0.1821230500936508,24.618446350097656,25.0,0.1117589920759201,-4649.91943359375,38.9294548034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,304.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1040716245770454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353658884763717,0.1353701502084732,-4.267281838110648e-06,0.0,0.0001056194669217,0.0,0.0,5.327603340148926,0.0,0.0,0.0,0.2753235101699829,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031314548105001,-237.7023468017578,295.4076843261719,0.5497248768806458,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038853674195706,-228.12911987304688,296.4158020019531,0.5497248768806458,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018922626972198,-2448.917724609375,304.1430053710937,0.8240697979927063,0.163804143667221,0.1554284989833831,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1303100585937,1.0,0.1616880893707275,0.970698058605194,0.970698058605194,1.0,1.0,-0.6167888045310974,0.2676976025104522,0.3490912318229675,0.0910762622952461,0.0,0.0,0.1847533583641052,24.60978889465332,25.0,-0.2994619905948639,-4682.13232421875,39.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1047566160559654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367476433515548,0.1367519050836563,-4.26966289523989e-06,0.0,0.000106314648292,0.0,0.0,5.386717319488525,0.0,0.0,0.0,0.2755510807037353,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031314548105001,-237.7023468017578,295.4076843261719,0.5497248768806458,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038853674195706,-228.12911987304688,296.4158020019531,0.5497248768806458,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018922626972198,-2448.917724609375,304.1430053710937,0.8240697979927063,0.163804143667221,0.1554284989833831,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1303100585937,1.0,0.1616880893707275,0.970698058605194,0.970698058605194,1.0,1.0,-0.6167888045310974,0.2676976025104522,0.3490912318229675,0.0910762622952461,0.0,0.0,0.1847533583641052,24.60978889465332,25.0,-0.2994619905948639,-4682.13232421875,39.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1047566160559654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367476433515548,0.1367519050836563,-4.26966289523989e-06,0.0,0.000106314648292,0.0,0.0,5.386717319488525,0.0,0.0,0.0,0.2755510807037353,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031674494966864,-240.39895629882807,295.4557800292969,0.5498641729354858,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038961018435657,-228.73521423339844,296.4293212890625,0.5498641729354858,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033706218004226,-2477.5146484375,304.14288330078125,0.8272081613540649,0.1657289713621139,0.1572418063879013,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300354003906,1.0,0.1618824601173401,0.9709431529045104,0.9709431529045104,1.0,1.0,-0.6189557313919067,0.2686177492141723,0.3503379821777344,0.0915313512086868,0.0,0.0,0.1874295026063919,24.601789474487305,25.0,-0.4247150719165802,-4714.935546875,39.3717155456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.105433166027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381685435771942,0.1381728202104568,-4.272121714166133e-06,0.0,0.0001070012585842,0.0,0.0,5.447641849517822,0.0,0.0,0.0,0.275785744190216,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031674494966864,-240.39895629882807,295.4557800292969,0.5498641729354858,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038961018435657,-228.73521423339844,296.4293212890625,0.5498641729354858,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033706218004226,-2477.5146484375,304.14288330078125,0.8272081613540649,0.1657289713621139,0.1572418063879013,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300354003906,1.0,0.1618824601173401,0.9709431529045104,0.9709431529045104,1.0,1.0,-0.6189557313919067,0.2686177492141723,0.3503379821777344,0.0915313512086868,0.0,0.0,0.1874295026063919,24.601789474487305,25.0,-0.4247150719165802,-4714.935546875,39.3717155456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.105433166027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381685435771942,0.1381728202104568,-4.272121714166133e-06,0.0,0.0001070012585842,0.0,0.0,5.447641849517822,0.0,0.0,0.0,0.275785744190216,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032049426808953,-243.2042694091797,295.5058898925781,0.5500017404556274,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039085429161787,-229.4366149902344,296.445068359375,0.5500017404556274,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048675924539566,-2506.380615234375,304.14276123046875,0.8303481936454773,0.1676717549562454,0.1590723395347595,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.2288410067558288,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.1620804220438003,0.9711810350418092,0.9711810350418092,1.0,1.0,-0.6211434602737427,0.2695459127426147,0.3515975475311279,0.0919931605458259,0.0,0.0,0.1901392042636871,24.59438705444336,25.0,-0.3780875504016876,-4748.1982421875,39.59865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061088740825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396241039037704,0.139628380537033,-4.2746582948893774e-06,0.0,0.0001076870175893,0.0,0.0,5.510204315185547,0.0,0.0,0.0,0.2760269939899444,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032049426808953,-243.2042694091797,295.5058898925781,0.5500017404556274,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039085429161787,-229.4366149902344,296.445068359375,0.5500017404556274,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048675924539566,-2506.380615234375,304.14276123046875,0.8303481936454773,0.1676717549562454,0.1590723395347595,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.2288410067558288,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.1620804220438003,0.9711810350418092,0.9711810350418092,1.0,1.0,-0.6211434602737427,0.2695459127426147,0.3515975475311279,0.0919931605458259,0.0,0.0,0.1901392042636871,24.59438705444336,25.0,-0.3780875504016876,-4748.1982421875,39.59865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061088740825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396241039037704,0.139628380537033,-4.2746582948893774e-06,0.0,0.0001076870175893,0.0,0.0,5.510204315185547,0.0,0.0,0.0,0.2760269939899444,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032439294736832,-246.1169586181641,295.5579833984375,0.5501378178596497,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039226915687322,-230.2327423095703,296.46307373046875,0.5501378178596497,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063819006085395,-2535.4892578125,304.14263916015625,0.8334957361221313,0.1696312874555587,0.1609189808368683,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1296081542969,1.0,0.1622817665338516,0.9714189171791076,0.9714189171791076,1.0,1.0,-0.6233506202697754,0.2704816162586212,0.3528689742088318,0.0924614369869232,0.0,0.0,0.1928694993257522,24.58752822875977,25.0,-0.2747223079204559,-4781.787109375,39.829219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1067905649542808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411077231168747,0.1411119997501373,-4.277263087715255e-06,0.0,0.000108378852019,0.0,0.0,5.574134349822998,0.0,0.0,0.0,0.2762738168239593,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032439294736832,-246.1169586181641,295.5579833984375,0.5501378178596497,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039226915687322,-230.2327423095703,296.46307373046875,0.5501378178596497,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063819006085395,-2535.4892578125,304.14263916015625,0.8334957361221313,0.1696312874555587,0.1609189808368683,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1296081542969,1.0,0.1622817665338516,0.9714189171791076,0.9714189171791076,1.0,1.0,-0.6233506202697754,0.2704816162586212,0.3528689742088318,0.0924614369869232,0.0,0.0,0.1928694993257522,24.58752822875977,25.0,-0.2747223079204559,-4781.787109375,39.829219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1067905649542808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411077231168747,0.1411119997501373,-4.277263087715255e-06,0.0,0.000108378852019,0.0,0.0,5.574134349822998,0.0,0.0,0.0,0.2762738168239593,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032639612909406,-247.6117706298828,295.5847473144531,0.550205409526825,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205409526825,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039303759112954,-230.66456604003903,296.472900390625,0.550205409526825,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071451008319854,-2550.125,304.1426086425781,0.8350733518600464,0.1706166863441467,0.1618477404117584,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205409526825,0.050000000745058,0.2288338392972946,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601318359375,291.1295471191406,1.0,0.1623835861682891,0.9715378284454346,0.9715378284454346,1.0,1.0,-0.624460756778717,0.2709520161151886,0.3535087406635284,0.0926978290081024,0.0,0.0,0.194239467382431,24.58428001403809,25.0,-0.2216031849384308,-4798.6787109375,39.94577407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1071351543068885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418584287166595,0.1418627053499221,-4.278588221495738e-06,0.0,0.0001087285636458,0.0,0.0,5.606544494628906,0.0,0.0,0.0,0.2763990461826324,4.0,0.0,1.0
