time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032843607477843,-249.13278198242188,295.61199951171875,0.5502727031707764,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502727031707764,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039384844712913,-231.119873046875,296.4832763671875,0.5502727031707764,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1079122424125671,-2564.813720703125,304.1425476074219,0.8366542458534241,0.1716057956218719,0.1627800017595291,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502727031707764,0.050000000745058,0.2288314700126648,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577209472656,291.1294860839844,1.0,0.1624861508607864,0.971653401851654,0.971653401851654,1.0,1.0,-0.6255751252174377,0.2714240252971649,0.3541510999202728,0.092935636639595,0.0,0.0,0.1956115812063217,24.58115005493164,25.0,-0.1740153729915619,-4815.625,40.06316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1074830368161201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426144689321518,0.1426187604665756,-4.279927452444099e-06,0.0,0.0001090816149371,0.0,0.0,5.639227390289307,0.0,0.0,0.0,0.2765254378318786,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033262665383517,-252.25347900390625,295.66796875,0.5504063963890076,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039559691213071,-232.1004638671875,296.5057067871094,0.5504063963890076,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094582453370094,-2594.3466796875,304.1424560546875,0.8398273587226868,0.1735946834087371,0.1646547764539718,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626934558153152,0.9718844890594482,0.9718844890594482,1.0,1.0,-0.6278162002563477,0.2723728120326996,0.3554434180259704,0.0934155285358429,0.0,0.0,0.1983603984117508,24.5752182006836,25.0,-0.1030284762382507,-4849.67578125,40.30039596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1081904545426368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441414058208465,0.1441456824541092,-4.282645477360347e-06,0.0,0.0001097995627787,0.0,0.0,5.705363750457764,0.0,0.0,0.0,0.2767813801765442,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033262665383517,-252.25347900390625,295.66796875,0.5504063963890076,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039559691213071,-232.1004638671875,296.5057067871094,0.5504063963890076,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094582453370094,-2594.3466796875,304.1424560546875,0.8398273587226868,0.1735946834087371,0.1646547764539718,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626934558153152,0.9718844890594482,0.9718844890594482,1.0,1.0,-0.6278162002563477,0.2723728120326996,0.3554434180259704,0.0934155285358429,0.0,0.0,0.1983603984117508,24.5752182006836,25.0,-0.1030284762382507,-4849.67578125,40.30039596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1081904545426368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441414058208465,0.1441456824541092,-4.282645477360347e-06,0.0,0.0001097995627787,0.0,0.0,5.705363750457764,0.0,0.0,0.0,0.2767813801765442,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033696154132485,-255.47610473632807,295.725830078125,0.5505391955375671,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039751082658767,-233.1723175048828,296.5302734375,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110191196203231,-2624.07177734375,304.1423645019531,0.8430168032646179,0.1755966544151306,0.1665420830249786,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629034280776977,0.9721155762672424,0.9721155762672424,1.0,1.0,-0.6300724744796753,0.2733274698257446,0.3567449748516083,0.0939007923007011,0.0,0.0,0.2011132687330246,24.56968307495117,25.0,-0.0563897900283336,-4883.943359375,40.54073333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1089148893952369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456869840621948,0.1456912755966186,-4.285413524485193e-06,0.0,0.0001105347691918,0.0,0.0,5.772484302520752,0.0,0.0,0.0,0.2770413756370544,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033696154132485,-255.47610473632807,295.725830078125,0.5505391955375671,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039751082658767,-233.1723175048828,296.5302734375,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110191196203231,-2624.07177734375,304.1423645019531,0.8430168032646179,0.1755966544151306,0.1665420830249786,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629034280776977,0.9721155762672424,0.9721155762672424,1.0,1.0,-0.6300724744796753,0.2733274698257446,0.3567449748516083,0.0939007923007011,0.0,0.0,0.2011132687330246,24.56968307495117,25.0,-0.0563897900283336,-4883.943359375,40.54073333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1089148893952369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456869840621948,0.1456912755966186,-4.285413524485193e-06,0.0,0.0001105347691918,0.0,0.0,5.772484302520752,0.0,0.0,0.0,0.2770413756370544,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034144080709666,-258.79998779296875,295.7855224609375,0.5506712794303894,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712794303894,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.003995906561613,-234.33534240722656,296.5569763183594,0.5506712794303894,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.112594299018383,-2653.977783203125,304.1423034667969,0.8462240099906921,0.1776109486818313,0.1684411466121673,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712794303894,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631158888339996,0.9723405241966248,0.9723405241966248,1.0,1.0,-0.6323428750038147,0.2742875218391418,0.3580553233623504,0.0943910703063011,0.0,0.0,0.2038676291704177,24.56450653076172,25.0,-0.0202031079679727,-4918.4384765625,40.784061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096576005220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472501009702682,0.1472543776035308,-4.288230229576584e-06,0.0,0.0001112885220209,0.0,0.0,5.840546131134033,0.0,0.0,0.0,0.2773053348064422,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034144080709666,-258.79998779296875,295.7855224609375,0.5506712794303894,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712794303894,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.003995906561613,-234.33534240722656,296.5569763183594,0.5506712794303894,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.112594299018383,-2653.977783203125,304.1423034667969,0.8462240099906921,0.1776109486818313,0.1684411466121673,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712794303894,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631158888339996,0.9723405241966248,0.9723405241966248,1.0,1.0,-0.6323428750038147,0.2742875218391418,0.3580553233623504,0.0943910703063011,0.0,0.0,0.2038676291704177,24.56450653076172,25.0,-0.0202031079679727,-4918.4384765625,40.784061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096576005220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472501009702682,0.1472543776035308,-4.288230229576584e-06,0.0,0.0001112885220209,0.0,0.0,5.840546131134033,0.0,0.0,0.0,0.2773053348064422,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034606666304171,-262.2259521484375,295.8470764160156,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040183793753385,-235.5900421142578,296.5858154296875,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141833513975143,-2684.055419921875,304.1422119140625,0.8494495153427124,0.1796368956565857,0.1703513115644455,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633307188749313,0.9725654721260072,0.9725654721260072,1.0,1.0,-0.6346266269683838,0.2752528190612793,0.3593738079071045,0.0948862209916114,0.0,0.0,0.2066215276718139,24.55965614318848,25.0,-0.0294288508594036,-4952.96337890625,41.03028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1104187369346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488294601440429,0.1488337516784668,-4.291094228392467e-06,0.0,0.0001120609813369,0.0,0.0,5.909502983093262,0.0,0.0,0.0,0.2775730490684509,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034606666304171,-262.2259521484375,295.8470764160156,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040183793753385,-235.5900421142578,296.5858154296875,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141833513975143,-2684.055419921875,304.1422119140625,0.8494495153427124,0.1796368956565857,0.1703513115644455,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633307188749313,0.9725654721260072,0.9725654721260072,1.0,1.0,-0.6346266269683838,0.2752528190612793,0.3593738079071045,0.0948862209916114,0.0,0.0,0.2066215276718139,24.55965614318848,25.0,-0.0294288508594036,-4952.96337890625,41.03028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1104187369346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488294601440429,0.1488337516784668,-4.291094228392467e-06,0.0,0.0001120609813369,0.0,0.0,5.909502983093262,0.0,0.0,0.0,0.2775730490684509,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034843380562961,-263.9769287109375,295.8785400390625,0.5508681535720825,0.050000000745058,0.0458060316741466,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508681535720825,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040302565321326,-236.2528533935547,296.6010131835937,0.5508681535720825,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149836108088493,-2699.16943359375,304.1421813964844,0.8510693311691284,0.1806541681289672,0.1713104993104934,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508681535720825,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1292724609375,1.0,0.163439005613327,0.9726779460906982,0.9726779460906982,1.0,1.0,-0.6357734799385071,0.2757373750209808,0.3600360751152038,0.0951355919241905,0.0,0.0,0.2080053091049194,24.55734634399414,25.0,-0.1619417667388916,-4970.1103515625,41.154483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,305.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1108057349920272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496269702911377,0.1496312618255615,-4.292544417694444e-06,0.0,0.000112453730253,0.0,0.0,5.94439172744751,0.0,0.0,0.0,0.2777085900306701,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035083964467048,-265.7549133300781,295.910400390625,0.5509335994720459,0.050000000745058,0.0458055771887302,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509335994720459,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040425737388432,-236.9398956298828,296.61676025390625,0.5509335994720459,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.1157874912023544,-2714.32958984375,304.1421203613281,0.8526937365531921,0.1816742271184921,0.1722722798585891,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509335994720459,0.050000000745058,0.2288083434104919,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635478436946869,0.9727858901023864,0.9727858901023864,1.0,1.0,-0.6369234323501587,0.2762231230735779,0.3607003092765808,0.0953860431909561,0.0,0.0,0.2093996256589889,24.55510902404785,25.0,-0.0785027146339416,-4988.18310546875,41.27937698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1111967787146568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504344493150711,0.1504387557506561,-4.2940118873957545e-06,0.0,0.0001128505900851,0.0,0.0,5.979758739471436,0.0,0.0,0.0,0.2778460085391998,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035574818029999,-269.3676452636719,295.9759216308594,0.5510641932487488,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510641932487488,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040683066472411,-238.3656463623047,296.650146484375,0.5510641932487488,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173961386084556,-2744.58203125,304.14208984375,0.8559553623199463,0.1837216168642044,0.1742028892040252,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510641932487488,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637669950723648,0.9730018377304076,0.9730018377304076,1.0,1.0,-0.63923180103302,0.2771978676319122,0.3620339035987854,0.0958901569247245,0.0,0.0,0.2120741456747055,24.55080986022949,25.0,1.5339763164520264,-5027.17333984375,41.531131744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119967252016067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520324498414993,0.1520367413759231,-4.296982751839096e-06,0.0,0.0001136624414357,0.0,0.0,6.049969673156738,0.0,0.0,0.0,0.2781192660331726,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035574818029999,-269.3676452636719,295.9759216308594,0.5510641932487488,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510641932487488,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040683066472411,-238.3656463623047,296.650146484375,0.5510641932487488,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173961386084556,-2744.58203125,304.14208984375,0.8559553623199463,0.1837216168642044,0.1742028892040252,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510641932487488,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637669950723648,0.9730018377304076,0.9730018377304076,1.0,1.0,-0.63923180103302,0.2771978676319122,0.3620339035987854,0.0958901569247245,0.0,0.0,0.2120741456747055,24.55080986022949,25.0,1.5339763164520264,-5027.17333984375,41.531131744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119967252016067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520324498414993,0.1520367413759231,-4.296982751839096e-06,0.0,0.0001136624414357,0.0,0.0,6.049969673156738,0.0,0.0,0.0,0.2781192660331726,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036078121047466,-273.04937744140625,296.0440368652344,0.551194429397583,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040954444557428,-239.8546600341797,296.6864318847656,0.551194429397583,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190029308199882,-2774.68505859375,304.1420288085937,0.8592329025268555,0.1857783794403076,0.1761424988508224,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639881134033203,0.973217785358429,0.973217785358429,1.0,1.0,-0.6415510177612305,0.278176873922348,0.3633741438388824,0.0963984206318855,0.0,0.0,0.2143676131963729,24.546764373779297,25.0,2.505488157272339,-5063.50927734375,41.78549957275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.11282679438591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153450608253479,0.153454914689064,-4.2997808122891e-06,0.0,0.0001145048518083,0.0,0.0,6.112648963928223,0.0,0.0,0.0,0.2783654332160949,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036078121047466,-273.04937744140625,296.0440368652344,0.551194429397583,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040954444557428,-239.8546600341797,296.6864318847656,0.551194429397583,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190029308199882,-2774.68505859375,304.1420288085937,0.8592329025268555,0.1857783794403076,0.1761424988508224,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639881134033203,0.973217785358429,0.973217785358429,1.0,1.0,-0.6415510177612305,0.278176873922348,0.3633741438388824,0.0963984206318855,0.0,0.0,0.2143676131963729,24.546764373779297,25.0,2.505488157272339,-5063.50927734375,41.78549957275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.11282679438591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153450608253479,0.153454914689064,-4.2997808122891e-06,0.0,0.0001145048518083,0.0,0.0,6.112648963928223,0.0,0.0,0.0,0.2783654332160949,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036594807170331,-276.8294677734375,296.1134033203125,0.551324188709259,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041242521256208,-241.4418334960937,296.72430419921875,0.551324188709259,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206308230757713,-2805.11474609375,304.1419677734375,0.8625240921974182,0.1878437548875808,0.1780903041362762,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.13311767578125,1.0,0.1642110794782638,0.9734286665916444,0.9734286665916444,1.0,1.0,-0.6438801288604736,0.2791602611541748,0.3647198677062988,0.0969091653823852,0.0,0.0,0.2165330052375793,24.54296112060547,25.0,1.235588788986206,-5097.2705078125,42.04238510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1136702448129654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547458469867706,0.1547501385211944,-4.302283741708379e-06,0.0,0.0001153608536696,0.0,0.0,6.169944286346436,0.0,0.0,0.0,0.2785906493663788,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036594807170331,-276.8294677734375,296.1134033203125,0.551324188709259,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041242521256208,-241.4418334960937,296.72430419921875,0.551324188709259,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206308230757713,-2805.11474609375,304.1419677734375,0.8625240921974182,0.1878437548875808,0.1780903041362762,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.13311767578125,1.0,0.1642110794782638,0.9734286665916444,0.9734286665916444,1.0,1.0,-0.6438801288604736,0.2791602611541748,0.3647198677062988,0.0969091653823852,0.0,0.0,0.2165330052375793,24.54296112060547,25.0,1.235588788986206,-5097.2705078125,42.04238510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1136702448129654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547458469867706,0.1547501385211944,-4.302283741708379e-06,0.0,0.0001153608536696,0.0,0.0,6.169944286346436,0.0,0.0,0.0,0.2785906493663788,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037129486445337,-280.74224853515625,296.1837463378906,0.5514535903930664,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041550542227923,-243.14599609375,296.7635803222656,0.5514535903930664,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222817748785018,-2835.90673828125,304.14190673828125,0.8658276200294495,0.1899177432060241,0.1800461113452911,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.2287902384996414,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329650878906,1.0,0.1644358187913894,0.9736395478248596,0.9736395478248596,1.0,1.0,-0.6462188363075256,0.2801486551761627,0.3660701811313629,0.0974209159612655,0.0,0.0,0.2187826037406921,24.53936195373535,25.0,-0.2796189486980438,-5130.01025390625,42.30174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1145140305161476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156082883477211,0.1560871750116348,-4.304754384065745e-06,0.0,0.0001162171829491,0.0,0.0,6.229052543640137,0.0,0.0,0.0,0.27882120013237,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037129486445337,-280.74224853515625,296.1837463378906,0.5514535903930664,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041550542227923,-243.14599609375,296.7635803222656,0.5514535903930664,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222817748785018,-2835.90673828125,304.14190673828125,0.8658276200294495,0.1899177432060241,0.1800461113452911,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.2287902384996414,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329650878906,1.0,0.1644358187913894,0.9736395478248596,0.9736395478248596,1.0,1.0,-0.6462188363075256,0.2801486551761627,0.3660701811313629,0.0974209159612655,0.0,0.0,0.2187826037406921,24.53936195373535,25.0,-0.2796189486980438,-5130.01025390625,42.30174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1145140305161476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156082883477211,0.1560871750116348,-4.304754384065745e-06,0.0,0.0001162171829491,0.0,0.0,6.229052543640137,0.0,0.0,0.0,0.27882120013237,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037402804009616,-282.7449035644531,296.21923828125,0.5515182614326477,0.050000000745058,0.045801505446434,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182614326477,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.0041711749508976,-244.0423126220703,296.78369140625,0.5515182614326477,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231186985969543,-2851.494384765625,304.141845703125,0.867483913898468,0.1909581422805786,0.1810271590948104,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182614326477,0.050000000745058,0.2287880033254623,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645488291978836,0.973745048046112,0.973745048046112,1.0,1.0,-0.6473919749259949,0.280644804239273,0.3667472004890442,0.0976771861314773,0.0,0.0,0.2200064212083816,24.5376205444336,25.0,-1.7686573266983032,-5144.77978515625,42.43235397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.114930972456932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567936539649963,0.1567979604005813,-4.306034952605842e-06,0.0,0.0001166403235401,0.0,0.0,6.260478019714356,0.0,0.0,0.0,0.2789435684680938,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037680759560316,-284.7851257324219,296.2547607421875,0.551582932472229,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.551582932472229,0.050000000745058,0.0482307150959968,293.0740966796875,297.1499938964844,293.1499938964844,0.0041878432966768,-244.97360229492188,296.8039855957031,0.551582932472229,0.050000000745058,0.0356230437755584,293.0719909667969,297.1499938964844,293.1499938964844,0.1239655837416648,-2867.25634765625,304.14178466796875,0.8691433072090149,0.19200100004673,0.1820103973150253,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.551582932472229,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646622568368911,0.973846435546875,0.973846435546875,1.0,1.0,-0.648567795753479,0.2811422646045685,0.3674255013465881,0.0979336947202682,0.0,0.0,0.2213810533285141,24.53590965270996,25.0,-3.106125593185425,-5160.52392578125,42.56359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1153414770960807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575808972120285,0.1575852036476135,-4.307401923142606e-06,0.0,0.0001170569375972,0.0,0.0,6.295250415802002,0.0,0.0,0.0,0.2790783941745758,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038249623030424,-288.9551086425781,296.3267517089844,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.0042226361110806,-246.9169464111328,296.84576416015625,0.551712691783905,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256742924451828,-2898.993408203125,304.1416931152344,0.8724711537361145,0.1940942257642746,0.1839837878942489,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648903042078018,0.974049150943756,0.974049150943756,1.0,1.0,-0.6509276032447815,0.2821413576602936,0.3687862455844879,0.0984476953744888,0.0,0.0,0.2244969308376312,24.53252410888672,25.0,-4.053153038024902,-5194.48779296875,42.82794570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.1161482334136962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594114899635315,0.1594157963991165,-4.310571966925636e-06,0.0,0.0001178756938315,0.0,0.0,6.376257419586182,0.0,0.0,0.0,0.2793915271759033,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038249623030424,-288.9551086425781,296.3267517089844,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.0042226361110806,-246.9169464111328,296.84576416015625,0.551712691783905,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256742924451828,-2898.993408203125,304.1416931152344,0.8724711537361145,0.1940942257642746,0.1839837878942489,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648903042078018,0.974049150943756,0.974049150943756,1.0,1.0,-0.6509276032447815,0.2821413576602936,0.3687862455844879,0.0984476953744888,0.0,0.0,0.2244969308376312,24.53252410888672,25.0,-4.053153038024902,-5194.48779296875,42.82794570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.1161482334136962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594114899635315,0.1594157963991165,-4.310571966925636e-06,0.0,0.0001178756938315,0.0,0.0,6.376257419586182,0.0,0.0,0.0,0.2793915271759033,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038832963909953,-293.2069396972656,296.40093994140625,0.5518431067466736,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042590959928929,-248.93865966796875,296.8901062011719,0.5518431067466736,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273873746395111,-2930.697998046875,304.1416015625,0.8758106827735901,0.1961978822946548,0.1859669238328933,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651199907064438,0.974251925945282,0.974251925945282,1.0,1.0,-0.6532991528511047,0.283146321773529,0.3701528310775757,0.0989632308483123,0.0,0.0,0.2278865873813629,24.529176712036133,25.0,-2.263793468475342,-5234.77880859375,43.09488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1169482246041297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614842861890792,0.1614886075258255,-4.314317720854888e-06,0.0,0.0001186875815619,0.0,0.0,6.4684834480285645,0.0,0.0,0.0,0.2797496616840362,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038832963909953,-293.2069396972656,296.40093994140625,0.5518431067466736,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042590959928929,-248.93865966796875,296.8901062011719,0.5518431067466736,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273873746395111,-2930.697998046875,304.1416015625,0.8758106827735901,0.1961978822946548,0.1859669238328933,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651199907064438,0.974251925945282,0.974251925945282,1.0,1.0,-0.6532991528511047,0.283146321773529,0.3701528310775757,0.0989632308483123,0.0,0.0,0.2278865873813629,24.529176712036133,25.0,-2.263793468475342,-5234.77880859375,43.09488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1169482246041297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614842861890792,0.1614886075258255,-4.314317720854888e-06,0.0,0.0001186875815619,0.0,0.0,6.4684834480285645,0.0,0.0,0.0,0.2797496616840362,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039427448064088,-297.4868469238281,296.478759765625,0.5519740581512451,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042967977933585,-250.9911651611328,296.9383544921875,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290761232376098,-2961.794189453125,304.1416015625,0.8791592717170715,0.1983112543821334,0.1879593729972839,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653512865304947,0.9744481444358826,0.9744481444358826,1.0,1.0,-0.6556817889213562,0.2841567695140838,0.3715250492095947,0.0994801968336105,0.0,0.0,0.2309504449367523,24.525876998901367,25.0,1.9539893865585327,-5277.54736328125,43.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1177720129489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634980589151382,0.1635023802518844,-4.31828948421753e-06,0.0,0.0001195236254716,0.0,0.0,6.558861255645752,0.0,0.0,0.0,0.2801041305065155,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039427448064088,-297.4868469238281,296.478759765625,0.5519740581512451,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042967977933585,-250.9911651611328,296.9383544921875,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290761232376098,-2961.794189453125,304.1416015625,0.8791592717170715,0.1983112543821334,0.1879593729972839,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653512865304947,0.9744481444358826,0.9744481444358826,1.0,1.0,-0.6556817889213562,0.2841567695140838,0.3715250492095947,0.0994801968336105,0.0,0.0,0.2309504449367523,24.525876998901367,25.0,1.9539893865585327,-5277.54736328125,43.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1177720129489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634980589151382,0.1635023802518844,-4.31828948421753e-06,0.0,0.0001195236254716,0.0,0.0,6.558861255645752,0.0,0.0,0.0,0.2801041305065155,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040031312964856,-301.8056030273437,296.5589904785156,0.5521053075790405,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043357438407838,-253.0953521728516,296.9894104003906,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307641416788101,-2992.771240234375,304.1415710449219,0.8825128674507141,0.2004332244396209,0.1899601072072982,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.12957763671875,1.0,0.1655841618776321,0.9746443033218384,0.9746443033218384,1.0,1.0,-0.6580743789672852,0.2851722240447998,0.3729021847248077,0.0999985560774803,0.0,0.0,0.2335464805364608,24.52267074584961,25.0,2.690124034881592,-5314.92333984375,43.63636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.1186205446720123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652057468891143,0.1652100682258606,-4.3218446990067605e-06,0.0,0.000120384771435,0.0,0.0,6.636012554168701,0.0,0.0,0.0,0.2804105877876282,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040031312964856,-301.8056030273437,296.5589904785156,0.5521053075790405,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043357438407838,-253.0953521728516,296.9894104003906,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307641416788101,-2992.771240234375,304.1415710449219,0.8825128674507141,0.2004332244396209,0.1899601072072982,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.12957763671875,1.0,0.1655841618776321,0.9746443033218384,0.9746443033218384,1.0,1.0,-0.6580743789672852,0.2851722240447998,0.3729021847248077,0.0999985560774803,0.0,0.0,0.2335464805364608,24.52267074584961,25.0,2.690124034881592,-5314.92333984375,43.63636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.1186205446720123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652057468891143,0.1652100682258606,-4.3218446990067605e-06,0.0,0.000120384771435,0.0,0.0,6.636012554168701,0.0,0.0,0.0,0.2804105877876282,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040339706465601,-304.0093078613281,296.5994873046875,0.552170991897583,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.552170991897583,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043559465557336,-254.18858337402344,297.0154724121094,0.552170991897583,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316169500350952,-3008.39794921875,304.1415710449219,0.8841906785964966,0.2014973759651184,0.1909634172916412,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.552170991897583,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657011657953262,0.9747424125671388,0.9747424125671388,1.0,1.0,-0.6592742204666138,0.2856817543506622,0.3735924959182739,0.1002582609653472,0.0,0.0,0.2347963154315948,24.521100997924805,25.0,2.275351524353028,-5332.9521484375,43.77327728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1190479025244712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166013017296791,0.1660173386335373,-4.323475423007039e-06,0.0,0.0001208184912684,0.0,0.0,6.672484397888184,0.0,0.0,0.0,0.2805550098419189,4.0,0.0,1.0
