time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040652612224221,-306.24334716796875,296.6402282714844,0.552236795425415,0.050000000745058,0.0457965359091758,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.552236795425415,0.050000000745058,0.0482259541749954,293.04345703125,297.1499938964844,293.1499938964844,0.0043766614980995,-255.3101043701172,297.0419006347656,0.552236795425415,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324754208326339,-3024.111572265625,304.1415405273437,0.8858690857887268,0.202563852071762,0.1919688135385513,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.552236795425415,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307067871094,1.0,0.1658185720443725,0.9748368263244628,0.9748368263244628,1.0,1.0,-0.660476565361023,0.2861924469470978,0.3742841184139251,0.1005183085799217,0.0,0.0,0.236036479473114,24.51955223083496,25.0,1.7568488121032717,-5350.931640625,43.91082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194756478071212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668138951063156,0.1668182164430618,-4.32506612924044e-06,0.0,0.0001212525967275,0.0,0.0,6.708674907684326,0.0,0.0,0.0,0.2806978523731231,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041290172375738,-310.7855529785156,296.7226257324219,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044194441288709,-257.6250305175781,297.0959777832031,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342065036296844,-3055.740478515625,304.1414794921875,0.8892269730567932,0.2047036439180374,0.1939859092235565,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660544574260711,0.9750255346298218,0.9750255346298218,1.0,1.0,-0.662888765335083,0.2872176170349121,0.3756711781024933,0.1010396629571914,0.0,0.0,0.2385101020336151,24.5164737701416,25.0,0.8064021468162537,-5387.04052734375,44.1877555847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203303262591362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684167385101318,0.1684210747480392,-4.328221621108241e-06,0.0,0.0001221199927385,0.0,0.0,6.781203746795654,0.0,0.0,0.0,0.2809836268424988,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041290172375738,-310.7855529785156,296.7226257324219,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044194441288709,-257.6250305175781,297.0959777832031,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342065036296844,-3055.740478515625,304.1414794921875,0.8892269730567932,0.2047036439180374,0.1939859092235565,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660544574260711,0.9750255346298218,0.9750255346298218,1.0,1.0,-0.662888765335083,0.2872176170349121,0.3756711781024933,0.1010396629571914,0.0,0.0,0.2385101020336151,24.5164737701416,25.0,0.8064021468162537,-5387.04052734375,44.1877555847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203303262591362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684167385101318,0.1684210747480392,-4.328221621108241e-06,0.0,0.0001221199927385,0.0,0.0,6.781203746795654,0.0,0.0,0.0,0.2809836268424988,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041950065642595,-315.4656677246094,296.8070983886719,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044645154848694,-260.0556030273437,297.15240478515625,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359562277793884,-3087.622802734375,304.1413879394531,0.8925991058349609,0.2068654298782348,0.1960186511278152,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,293.1815795898437,291.1317138671875,1.0,0.1662919968366623,0.9752143025398254,0.9752143025398254,1.0,1.0,-0.665319561958313,0.2882513105869293,0.3770682513713836,0.1015646159648895,0.0,0.0,0.2409514933824539,24.513072967529297,25.0,1.1007634401321411,-5422.42529296875,44.46779251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1211813166737556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700258404016494,0.1700301766395568,-4.33140121458564e-06,0.0,0.0001229836343554,0.0,0.0,6.854225158691406,0.0,0.0,0.0,0.2812712490558624,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041950065642595,-315.4656677246094,296.8070983886719,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044645154848694,-260.0556030273437,297.15240478515625,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359562277793884,-3087.622802734375,304.1413879394531,0.8925991058349609,0.2068654298782348,0.1960186511278152,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,293.1815795898437,291.1317138671875,1.0,0.1662919968366623,0.9752143025398254,0.9752143025398254,1.0,1.0,-0.665319561958313,0.2882513105869293,0.3770682513713836,0.1015646159648895,0.0,0.0,0.2409514933824539,24.513072967529297,25.0,1.1007634401321411,-5422.42529296875,44.46779251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1211813166737556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700258404016494,0.1700301766395568,-4.33140121458564e-06,0.0,0.0001229836343554,0.0,0.0,6.854225158691406,0.0,0.0,0.0,0.2812712490558624,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042632138356566,-320.269775390625,296.8946838378906,0.5526461601257324,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045117698609828,-262.5865173339844,297.2120056152344,0.5526461601257324,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377259790897369,-3119.767822265625,304.1413269042969,0.8960093259811401,0.2090567201375961,0.1980802565813064,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.2287491112947464,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.03887939453125,293.18768310546875,291.1329650878906,1.0,0.1665316224098205,0.975395441055298,0.975395441055298,1.0,1.0,-0.667784571647644,0.2892999947071075,0.3784845769405365,0.1020966246724128,0.0,0.0,0.2431720197200775,24.5087833404541,25.0,1.4895272254943848,-5456.44873046875,44.75215530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1220220997929573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715311110019683,0.1715354472398758,-4.334497134550475e-06,0.0,0.0001238369150087,0.0,0.0,6.922895431518555,0.0,0.0,0.0,0.2815431952476501,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042632138356566,-320.269775390625,296.8946838378906,0.5526461601257324,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045117698609828,-262.5865173339844,297.2120056152344,0.5526461601257324,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377259790897369,-3119.767822265625,304.1413269042969,0.8960093259811401,0.2090567201375961,0.1980802565813064,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.2287491112947464,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.03887939453125,293.18768310546875,291.1329650878906,1.0,0.1665316224098205,0.975395441055298,0.975395441055298,1.0,1.0,-0.667784571647644,0.2892999947071075,0.3784845769405365,0.1020966246724128,0.0,0.0,0.2431720197200775,24.5087833404541,25.0,1.4895272254943848,-5456.44873046875,44.75215530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1220220997929573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715311110019683,0.1715354472398758,-4.334497134550475e-06,0.0,0.0001238369150087,0.0,0.0,6.922895431518555,0.0,0.0,0.0,0.2815431952476501,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.0043334867805242,-325.1983642578125,296.9842834472656,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045611970126628,-265.2274169921875,297.2738952636719,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395226120948791,-3152.32080078125,304.1412048339844,0.8994357585906982,0.2112671434879303,0.2001616209745407,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0192565917969,293.1938171386719,291.1336975097656,1.0,0.1667734831571579,0.9755765795707704,0.9755765795707704,1.0,1.0,-0.6702731251716614,0.290359228849411,0.3799138963222503,0.1026336923241615,0.0,0.0,0.2452968060970306,24.50422096252441,25.0,0.9828355312347412,-5489.55908203125,45.04032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228444278240203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729534119367599,0.1729577481746673,-4.337404334364692e-06,0.0,0.0001246714818989,0.0,0.0,6.987911224365234,0.0,0.0,0.0,0.2818010151386261,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.0043334867805242,-325.1983642578125,296.9842834472656,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045611970126628,-265.2274169921875,297.2738952636719,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395226120948791,-3152.32080078125,304.1412048339844,0.8994357585906982,0.2112671434879303,0.2001616209745407,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0192565917969,293.1938171386719,291.1336975097656,1.0,0.1667734831571579,0.9755765795707704,0.9755765795707704,1.0,1.0,-0.6702731251716614,0.290359228849411,0.3799138963222503,0.1026336923241615,0.0,0.0,0.2452968060970306,24.50422096252441,25.0,0.9828355312347412,-5489.55908203125,45.04032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228444278240203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729534119367599,0.1729577481746673,-4.337404334364692e-06,0.0,0.0001246714818989,0.0,0.0,6.987911224365234,0.0,0.0,0.0,0.2818010151386261,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.004369527567178,-327.7177429199219,297.02978515625,0.5528645515441895,0.050000000745058,0.0457922257483005,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528645515441895,0.050000000745058,0.0482214167714118,293.01513671875,297.1499938964844,293.1499938964844,0.0045868307352066,-266.5945129394531,297.3056640625,0.5528645515441895,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404304504394531,-3168.73876953125,304.14117431640625,0.9011516571044922,0.2123787552118301,0.2012084722518921,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528645515441895,0.050000000745058,0.2287416458129882,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.0096130371094,293.19708251953125,291.1338806152344,1.0,0.1668952852487564,0.975667119026184,0.975667119026184,1.0,1.0,-0.6715247631072998,0.2908921539783478,0.3806326389312744,0.1029038503766059,0.0,0.0,0.2463532537221908,24.501914978027344,25.0,0.7211259603500366,-5506.15185546875,45.1857795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1232470422983169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736609786748886,0.173665314912796,-4.338830422057072e-06,0.0,0.0001250800851266,0.0,0.0,7.020280838012695,0.0,0.0,0.0,0.2819290459156036,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044060447253286,-330.2636108398437,297.0757751464844,0.5529381036758423,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.0482208877801895,293.0118713378906,297.1499938964844,293.1499938964844,0.0046129906550049,-267.9869689941406,297.3380126953125,0.5529381036758423,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413435786962509,-3185.230224609375,304.14111328125,0.9028685688972472,0.2134945094585418,0.202259212732315,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.2287391275167465,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0000915527344,293.20050048828125,291.134033203125,1.0,0.1670176535844802,0.9757535457611084,0.9757535457611084,1.0,1.0,-0.6727810502052307,0.2914270758628845,0.3813539743423462,0.1031750068068504,0.0,0.0,0.247405543923378,24.49961280822754,25.0,0.5323182344436646,-5522.7939453125,45.33212661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236438900232315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743690967559814,0.1743734329938888,-4.340256509749452e-06,0.0,0.0001254828384844,0.0,0.0,7.0527119636535645,0.0,0.0,0.0,0.2820573151111603,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044806459918618,-335.44158935546875,297.1692199707031,0.5530861616134644,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.004666936583817,-270.84893798828125,297.4043884277344,0.5530861616134644,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431841105222702,-3218.401123046875,304.1410217285156,0.9063838124275208,0.2157374769449234,0.2043715566396713,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813842773437,293.2079162597656,291.1342468261719,1.0,0.1672640144824981,0.975926399230957,0.975926399230957,1.0,1.0,-0.6753066182136536,0.292502760887146,0.3828038573265075,0.1037203595042228,0.0,0.0,0.2494955658912658,24.495025634765625,25.0,0.314001202583313,-5556.1357421875,45.62745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244218125939369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757844090461731,0.1757887601852417,-4.343117325333878e-06,0.0,0.0001262723235413,0.0,0.0,7.117661476135254,0.0,0.0,0.0,0.282314270734787,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044806459918618,-335.44158935546875,297.1692199707031,0.5530861616134644,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.004666936583817,-270.84893798828125,297.4043884277344,0.5530861616134644,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431841105222702,-3218.401123046875,304.1410217285156,0.9063838124275208,0.2157374769449234,0.2043715566396713,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813842773437,293.2079162597656,291.1342468261719,1.0,0.1672640144824981,0.975926399230957,0.975926399230957,1.0,1.0,-0.6753066182136536,0.292502760887146,0.3828038573265075,0.1037203595042228,0.0,0.0,0.2494955658912658,24.495025634765625,25.0,0.314001202583313,-5556.1357421875,45.62745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244218125939369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757844090461731,0.1757887601852417,-4.343117325333878e-06,0.0,0.0001262723235413,0.0,0.0,7.117661476135254,0.0,0.0,0.0,0.282314270734787,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045573795214295,-340.7339172363281,297.2646789550781,0.5532351732254028,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.004723098129034,-273.81396484375,297.4731140136719,0.5532351732254028,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450428664684295,-3251.806396484375,304.1408996582031,0.910030961036682,0.2179954499006271,0.2064981162548065,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632263183594,293.21600341796875,291.1344299316406,1.0,0.1675125658512115,0.9760993123054504,0.9760993123054504,1.0,1.0,-0.6778492331504822,0.2935860455036163,0.3842631876468658,0.1042698621749877,0.0,0.0,0.2515657842159271,24.490493774414062,25.0,0.229235291481018,-5589.4775390625,45.92631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.125180035829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771973818540573,0.1772017329931259,-4.345989509602077e-06,0.0,0.0001270418142667,0.0,0.0,7.182681560516357,0.0,0.0,0.0,0.2825717329978943,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045573795214295,-340.7339172363281,297.2646789550781,0.5532351732254028,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.004723098129034,-273.81396484375,297.4731140136719,0.5532351732254028,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450428664684295,-3251.806396484375,304.1408996582031,0.910030961036682,0.2179954499006271,0.2064981162548065,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632263183594,293.21600341796875,291.1344299316406,1.0,0.1675125658512115,0.9760993123054504,0.9760993123054504,1.0,1.0,-0.6778492331504822,0.2935860455036163,0.3842631876468658,0.1042698621749877,0.0,0.0,0.2515657842159271,24.490493774414062,25.0,0.229235291481018,-5589.4775390625,45.92631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.125180035829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771973818540573,0.1772017329931259,-4.345989509602077e-06,0.0,0.0001270418142667,0.0,0.0,7.182681560516357,0.0,0.0,0.0,0.2825717329978943,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046363021247088,-346.14031982421875,297.3622131347656,0.5533851385116577,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047815213911235,-276.882080078125,297.544189453125,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469190865755081,-3285.430419921875,304.14080810546875,0.9137794375419616,0.2202679365873336,0.2086384147405624,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.945556640625,293.2248229980469,291.13458251953125,1.0,0.1677632927894592,0.9762645959854126,0.9762645959854126,1.0,1.0,-0.680408239364624,0.2946764528751373,0.3857317864894867,0.104823462665081,0.0,0.0,0.2536152899265289,24.486034393310547,25.0,0.2097868621349334,-5622.7421875,46.22868728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259209215641021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786072999238968,0.1786116510629654,-4.348871698311996e-06,0.0,0.0001277937262784,0.0,0.0,7.247739791870117,0.0,0.0,0.0,0.282829612493515,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046363021247088,-346.14031982421875,297.3622131347656,0.5533851385116577,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047815213911235,-276.882080078125,297.544189453125,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469190865755081,-3285.430419921875,304.14080810546875,0.9137794375419616,0.2202679365873336,0.2086384147405624,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.945556640625,293.2248229980469,291.13458251953125,1.0,0.1677632927894592,0.9762645959854126,0.9762645959854126,1.0,1.0,-0.680408239364624,0.2946764528751373,0.3857317864894867,0.104823462665081,0.0,0.0,0.2536152899265289,24.486034393310547,25.0,0.2097868621349334,-5622.7421875,46.22868728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259209215641021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786072999238968,0.1786116510629654,-4.348871698311996e-06,0.0,0.0001277937262784,0.0,0.0,7.247739791870117,0.0,0.0,0.0,0.282829612493515,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047174743376672,-351.6606750488281,297.4617614746094,0.5535359382629395,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.004842251073569,-280.0533142089844,297.61767578125,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488121449947357,-3319.260498046875,304.1407165527344,0.9176015853881836,0.2225542217493057,0.2107918113470077,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9284362792969,293.2343139648437,291.1347351074219,1.0,0.1680161505937576,0.9764298796653748,0.9764298796653748,1.0,1.0,-0.6829829812049866,0.2957737445831299,0.3872092068195343,0.1053812801837921,0.0,0.0,0.2556435167789459,24.481664657592773,25.0,0.2064370810985565,-5655.865234375,46.53454208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266474574804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800133287906646,0.1800176799297332,-4.351762527221581e-06,0.0,0.000128531071823,0.0,0.0,7.312798023223877,0.0,0.0,0.0,0.2830877006053924,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047174743376672,-351.6606750488281,297.4617614746094,0.5535359382629395,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.004842251073569,-280.0533142089844,297.61767578125,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488121449947357,-3319.260498046875,304.1407165527344,0.9176015853881836,0.2225542217493057,0.2107918113470077,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9284362792969,293.2343139648437,291.1347351074219,1.0,0.1680161505937576,0.9764298796653748,0.9764298796653748,1.0,1.0,-0.6829829812049866,0.2957737445831299,0.3872092068195343,0.1053812801837921,0.0,0.0,0.2556435167789459,24.481664657592773,25.0,0.2064370810985565,-5655.865234375,46.53454208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266474574804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800133287906646,0.1800176799297332,-4.351762527221581e-06,0.0,0.000128531071823,0.0,0.0,7.312798023223877,0.0,0.0,0.0,0.2830877006053924,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.0047589247114956,-354.4636535644531,297.5123291015625,0.5536115765571594,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.0482160598039627,292.9819641113281,297.1499938964844,293.1499938964844,0.0048734955489635,-281.6776428222656,297.65533447265625,0.5536115765571594,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497648358345031,-3336.25,304.14068603515625,0.9195325374603271,0.2237022966146469,0.2118732035160064,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9200744628906,293.23931884765625,291.13482666015625,1.0,0.1681433618068695,0.9765125513076782,0.9765125513076782,1.0,1.0,-0.6842759251594543,0.2963248193264007,0.3879511058330536,0.1056617870926857,0.0,0.0,0.2566501200199127,24.479516983032227,25.0,0.2026592195034027,-5672.3623046875,46.688758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270063072443008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807149946689605,0.1807193458080291,-4.353210897534154e-06,0.0,0.0001288952480535,0.0,0.0,7.345331192016602,0.0,0.0,0.0,0.2832168638706207,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048009632155299,-357.29522705078125,297.5634155273437,0.5536874532699585,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536874532699585,0.050000000745058,0.0482155159115791,292.97857666015625,297.1499938964844,293.1499938964844,0.0049053370021283,-283.3279113769531,297.6935729980469,0.5536874532699585,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507215201854705,-3353.286865234375,304.140625,0.921472668647766,0.224853515625,0.2129575610160827,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536874532699585,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9118347167969,293.2445068359375,291.1348876953125,1.0,0.1682710945606231,0.9765915870666504,0.9765915870666504,1.0,1.0,-0.6855724453926086,0.296877384185791,0.3886950612068176,0.1059432849287986,0.0,0.0,0.2576521337032318,24.477399826049805,25.0,0.1968461275100708,-5688.81396484375,46.84381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273627132177353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814159750938415,0.1814203262329101,-4.354661541583482e-06,0.0,0.0001292569650104,0.0,0.0,7.377876758575439,0.0,0.0,0.0,0.2833461165428161,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048868414014577,-363.0443115234375,297.6670837402344,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.97186279296875,297.1499938964844,293.1499938964844,0.0049708327278494,-286.7061462402344,297.7718505859375,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526466459035873,-3387.498046875,304.1405334472656,0.9253703951835632,0.2271649688482284,0.2151348739862442,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.895751953125,293.25537109375,291.1350402832031,1.0,0.1685280501842498,0.97674959897995,0.97674959897995,1.0,1.0,-0.6881758570671082,0.2979869544506073,0.3901889026165008,0.1065094470977783,0.0,0.0,0.2596434950828552,24.473255157470703,25.0,0.1809780448675155,-5721.57861328125,47.15645980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280697584152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182816594839096,0.1828209459781646,-4.357571015134454e-06,0.0,0.0001299745199503,0.0,0.0,7.443039417266846,0.0,0.0,0.0,0.2836050391197204,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048868414014577,-363.0443115234375,297.6670837402344,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.97186279296875,297.1499938964844,293.1499938964844,0.0049708327278494,-286.7061462402344,297.7718505859375,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526466459035873,-3387.498046875,304.1405334472656,0.9253703951835632,0.2271649688482284,0.2151348739862442,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.895751953125,293.25537109375,291.1350402832031,1.0,0.1685280501842498,0.97674959897995,0.97674959897995,1.0,1.0,-0.6881758570671082,0.2979869544506073,0.3901889026165008,0.1065094470977783,0.0,0.0,0.2596434950828552,24.473255157470703,25.0,0.1809780448675155,-5721.57861328125,47.15645980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280697584152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182816594839096,0.1828209459781646,-4.357571015134454e-06,0.0,0.0001299745199503,0.0,0.0,7.443039417266846,0.0,0.0,0.0,0.2836050391197204,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049751815386116,-368.90771484375,297.7728271484375,0.5539921522140503,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050387885421514,-290.1878356933594,297.8525085449219,0.5539921522140503,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545867770910263,-3421.8798828125,304.1404724121094,0.9292749166488647,0.2294876128435135,0.2173228561878204,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802185058594,293.26690673828125,291.1351623535156,1.0,0.1687869578599929,0.9769076108932496,0.9769076108932496,1.0,1.0,-0.6907920241355896,0.2991019189357757,0.3916900753974914,0.1070797890424728,0.0,0.0,0.2616194784641266,24.46924591064453,25.0,0.1654743552207946,-5754.16064453125,47.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287713944911956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842164695262909,0.1842208206653595,-4.360494131105952e-06,0.0,0.0001306865888182,0.0,0.0,7.508344650268555,0.0,0.0,0.0,0.2838647663593292,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049751815386116,-368.90771484375,297.7728271484375,0.5539921522140503,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050387885421514,-290.1878356933594,297.8525085449219,0.5539921522140503,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545867770910263,-3421.8798828125,304.1404724121094,0.9292749166488647,0.2294876128435135,0.2173228561878204,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802185058594,293.26690673828125,291.1351623535156,1.0,0.1687869578599929,0.9769076108932496,0.9769076108932496,1.0,1.0,-0.6907920241355896,0.2991019189357757,0.3916900753974914,0.1070797890424728,0.0,0.0,0.2616194784641266,24.46924591064453,25.0,0.1654743552207946,-5754.16064453125,47.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287713944911956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842164695262909,0.1842208206653595,-4.360494131105952e-06,0.0,0.0001306865888182,0.0,0.0,7.508344650268555,0.0,0.0,0.0,0.2838647663593292,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050660679116845,-374.88568115234375,297.8806457519531,0.554145097732544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051092668436467,-293.77313232421875,297.9355773925781,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565410643815994,-3456.41650390625,304.140380859375,0.9331684708595276,0.2318204641342163,0.2195205986499786,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8652038574219,293.279052734375,291.13525390625,1.0,0.1690477579832077,0.9770572185516356,0.9770572185516356,1.0,1.0,-0.693419873714447,0.3002216517925262,0.3931982219219208,0.1076541393995285,0.0,0.0,0.2635808289051056,24.465391159057617,25.0,0.1576761305332183,-5786.5576171875,47.791500091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294700503349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856161803007125,0.1856205463409423,-4.363431798992679e-06,0.0,0.0001313956454396,0.0,0.0,7.57382345199585,0.0,0.0,0.0,0.2841253876686096,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050660679116845,-374.88568115234375,297.8806457519531,0.554145097732544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051092668436467,-293.77313232421875,297.9355773925781,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565410643815994,-3456.41650390625,304.140380859375,0.9331684708595276,0.2318204641342163,0.2195205986499786,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8652038574219,293.279052734375,291.13525390625,1.0,0.1690477579832077,0.9770572185516356,0.9770572185516356,1.0,1.0,-0.693419873714447,0.3002216517925262,0.3931982219219208,0.1076541393995285,0.0,0.0,0.2635808289051056,24.465391159057617,25.0,0.1576761305332183,-5786.5576171875,47.791500091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294700503349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856161803007125,0.1856205463409423,-4.363431798992679e-06,0.0,0.0001313956454396,0.0,0.0,7.57382345199585,0.0,0.0,0.0,0.2841253876686096,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051595871336758,-380.9781188964844,297.9905090332031,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051823309622704,-297.4620056152344,298.02105712890625,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585085242986679,-3491.08984375,304.14031982421875,0.9370355010032654,0.2341624051332473,0.2217270731925964,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507385253906,293.2918701171875,291.1353759765625,1.0,0.1693103462457656,0.9772067666053772,0.9772067666053772,1.0,1.0,-0.6960582137107849,0.3013456761837005,0.3947125375270843,0.1082325503230094,0.0,0.0,0.2655269801616668,24.461706161499023,25.0,0.1599472165107727,-5818.76318359375,48.11371994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301677078008651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870153993368148,0.1870197653770446,-4.366385383036686e-06,0.0,0.000132103668875,0.0,0.0,7.639461994171143,0.0,0.0,0.0,0.2843868732452392,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051595871336758,-380.9781188964844,297.9905090332031,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051823309622704,-297.4620056152344,298.02105712890625,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585085242986679,-3491.08984375,304.14031982421875,0.9370355010032654,0.2341624051332473,0.2217270731925964,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507385253906,293.2918701171875,291.1353759765625,1.0,0.1693103462457656,0.9772067666053772,0.9772067666053772,1.0,1.0,-0.6960582137107849,0.3013456761837005,0.3947125375270843,0.1082325503230094,0.0,0.0,0.2655269801616668,24.461706161499023,25.0,0.1599472165107727,-5818.76318359375,48.11371994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301677078008651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870153993368148,0.1870197653770446,-4.366385383036686e-06,0.0,0.000132103668875,0.0,0.0,7.639461994171143,0.0,0.0,0.0,0.2843868732452392,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.005207363050431,-384.0672302246094,298.0462341308594,0.5543749332427979,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543749332427979,0.050000000745058,0.0482106246054172,292.9480895996094,297.1499938964844,293.1499938964844,0.0052198525518178,-299.34521484375,298.064697265625,0.5543749332427979,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1594968885183334,-3508.471923828125,304.1402893066406,0.9389547109603882,0.2353363931179046,0.2228332608938217,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543749332427979,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8437194824219,293.2984924316406,291.13543701171875,1.0,0.1694422960281372,0.9772815704345704,0.9772815704345704,1.0,1.0,-0.6973809003829956,0.3019091188907623,0.3954718112945556,0.1085232645273208,0.0,0.0,0.266493946313858,24.459932327270508,25.0,0.164750263094902,-5834.791015625,48.27595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305166184902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877145320177078,0.1877188980579376,-4.367867404653225e-06,0.0,0.0001324577751802,0.0,0.0,7.672327518463135,0.0,0.0,0.0,0.2845178544521332,4.0,0.0,1.0
