time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052558332681655,-387.1849670410156,298.1024780273437,0.5544515252113342,0.050000000745058,0.045781459659338,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.005258047953248,-301.2544250488281,298.10894775390625,0.5544515252113342,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604881137609481,-3525.88037109375,304.1402282714844,0.9408621191978456,0.2365122139453888,0.2239411771297454,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8367919921875,293.3052978515625,291.135498046875,1.0,0.1695746481418609,0.977352261543274,0.977352261543274,1.0,1.0,-0.6987057328224182,0.3024733066558838,0.3962324261665344,0.108814887702465,0.0,0.0,0.2674565017223358,24.45821189880371,25.0,0.1721805930137634,-5850.7666015625,48.43892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308657526969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884130984544754,0.1884174644947052,-4.369353064248571e-06,0.0,0.0001328120997641,0.0,0.0,7.705214023590088,0.0,0.0,0.0,0.2846490144729614,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053549041040241,-393.506103515625,298.21649169921875,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053364895284175,-305.1501770019531,298.1992492675781,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624786406755447,-3560.766845703125,304.1401672363281,0.944636046886444,0.2388685643672943,0.2261616438627243,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.2286827266216278,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233947753906,293.3193054199219,291.1356506347656,1.0,0.1698405444622039,0.9774935245513916,0.9774935245513916,1.0,1.0,-0.7013608813285828,0.3036037683486938,0.3977571129798889,0.1094010323286056,0.0,0.0,0.2693670392036438,24.45492935180664,25.0,0.1933417916297912,-5882.5537109375,48.766971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.131564974784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898075491189956,0.1898119300603866,-4.3723316593968775e-06,0.0,0.0001335217239102,0.0,0.0,7.771000385284424,0.0,0.0,0.0,0.2849115133285522,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053549041040241,-393.506103515625,298.21649169921875,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053364895284175,-305.1501770019531,298.1992492675781,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624786406755447,-3560.766845703125,304.1401672363281,0.944636046886444,0.2388685643672943,0.2261616438627243,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.2286827266216278,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233947753906,293.3193054199219,291.1356506347656,1.0,0.1698405444622039,0.9774935245513916,0.9774935245513916,1.0,1.0,-0.7013608813285828,0.3036037683486938,0.3977571129798889,0.1094010323286056,0.0,0.0,0.2693670392036438,24.45492935180664,25.0,0.1933417916297912,-5882.5537109375,48.766971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.131564974784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898075491189956,0.1898119300603866,-4.3723316593968775e-06,0.0,0.0001335217239102,0.0,0.0,7.771000385284424,0.0,0.0,0.0,0.2849115133285522,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054569095373153,-399.9415893554688,298.3326416015625,0.5547575950622559,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054177343845367,-309.1493530273437,298.2919921875,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644788384437561,-3595.72705078125,304.1401062011719,0.9483466148376464,0.2412299811840057,0.2283871322870254,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8105163574219,293.3339233398437,291.13580322265625,1.0,0.1701079308986663,0.977634847164154,0.977634847164154,1.0,1.0,-0.7040221095085144,0.3047364354133606,0.3992857038974762,0.1099909245967865,0.0,0.0,0.2712558507919311,24.45188331604004,25.0,0.2192462384700775,-5914.10693359375,49.09772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322655975818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911965906620025,0.1912009567022323,-4.375317530502798e-06,0.0,0.000134232774144,0.0,0.0,7.836718559265137,0.0,0.0,0.0,0.2851739823818207,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054569095373153,-399.9415893554688,298.3326416015625,0.5547575950622559,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054177343845367,-309.1493530273437,298.2919921875,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644788384437561,-3595.72705078125,304.1401062011719,0.9483466148376464,0.2412299811840057,0.2283871322870254,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8105163574219,293.3339233398437,291.13580322265625,1.0,0.1701079308986663,0.977634847164154,0.977634847164154,1.0,1.0,-0.7040221095085144,0.3047364354133606,0.3992857038974762,0.1099909245967865,0.0,0.0,0.2712558507919311,24.45188331604004,25.0,0.2192462384700775,-5914.10693359375,49.09772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322655975818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911965906620025,0.1912009567022323,-4.375317530502798e-06,0.0,0.000134232774144,0.0,0.0,7.836718559265137,0.0,0.0,0.0,0.2851739823818207,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.0055619655176997,-406.4914855957031,298.4508361816406,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055018672719597,-313.2518920898437,298.3871154785156,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.166487380862236,-3630.737548828125,304.1400756835937,0.951984405517578,0.2435948699712753,0.2306161820888519,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79815673828125,293.3490600585937,291.135986328125,1.0,0.1703766882419586,0.977768063545227,0.977768063545227,1.0,1.0,-0.7066876888275146,0.3058702647686004,0.4008174240589142,0.1105843335390091,0.0,0.0,0.2731201946735382,24.449098587036133,25.0,0.2483929544687271,-5945.408203125,49.43100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329672485589981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925778836011886,0.1925822645425796,-4.378305220598122e-06,0.0,0.0001349448575638,0.0,0.0,7.902257919311523,0.0,0.0,0.0,0.2854359447956085,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055619655176997,-406.4914855957031,298.4508361816406,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055018672719597,-313.2518920898437,298.3871154785156,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.166487380862236,-3630.737548828125,304.1400756835937,0.951984405517578,0.2435948699712753,0.2306161820888519,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79815673828125,293.3490600585937,291.135986328125,1.0,0.1703766882419586,0.977768063545227,0.977768063545227,1.0,1.0,-0.7066876888275146,0.3058702647686004,0.4008174240589142,0.1105843335390091,0.0,0.0,0.2731201946735382,24.449098587036133,25.0,0.2483929544687271,-5945.408203125,49.43100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329672485589981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925778836011886,0.1925822645425796,-4.378305220598122e-06,0.0,0.0001349448575638,0.0,0.0,7.902257919311523,0.0,0.0,0.0,0.2854359447956085,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056701987050473,-413.1559448242188,298.5711364746094,0.5550616383552551,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.0055889808572828,-317.4579467773437,298.4847106933594,0.5550616383552551,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685028076171875,-3665.7724609375,304.1400146484375,0.9555414319038392,0.245961531996727,0.2328472137451172,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7863464355469,293.36474609375,291.1361694335937,1.0,0.1706466525793075,0.9779013395309448,0.9779013395309448,1.0,1.0,-0.7093556523323059,0.3070044815540313,0.4023512005805969,0.1111812517046928,0.0,0.0,0.274957001209259,24.44660186767578,25.0,0.2779177725315094,-5976.43701171875,49.7666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336691230535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939489394426345,0.1939533203840255,-4.38128972746199e-06,0.0,0.0001356571592623,0.0,0.0,7.9674973487854,0.0,0.0,0.0,0.2856969535350799,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056701987050473,-413.1559448242188,298.5711364746094,0.5550616383552551,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.0055889808572828,-317.4579467773437,298.4847106933594,0.5550616383552551,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685028076171875,-3665.7724609375,304.1400146484375,0.9555414319038392,0.245961531996727,0.2328472137451172,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7863464355469,293.36474609375,291.1361694335937,1.0,0.1706466525793075,0.9779013395309448,0.9779013395309448,1.0,1.0,-0.7093556523323059,0.3070044815540313,0.4023512005805969,0.1111812517046928,0.0,0.0,0.274957001209259,24.44660186767578,25.0,0.2779177725315094,-5976.43701171875,49.7666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336691230535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939489394426345,0.1939533203840255,-4.38128972746199e-06,0.0,0.0001356571592623,0.0,0.0,7.9674973487854,0.0,0.0,0.0,0.2856969535350799,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057255486026406,-416.53118896484375,298.632080078125,0.5551370978355408,0.050000000745058,0.0457768626511096,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551370978355408,0.050000000745058,0.0482052415609359,292.9137878417969,297.1499938964844,293.1499938964844,0.0056336852721869,-319.5997619628906,298.5343933105469,0.5551370978355408,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695126295089721,-3683.291259765625,304.1399841308594,0.9572874307632446,0.2471449226140976,0.2339629381895065,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551370978355408,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7806091308594,293.3727722167969,291.13629150390625,1.0,0.1707820445299148,0.9779679179191588,0.9779679179191588,1.0,1.0,-0.7106899619102478,0.3075714111328125,0.4031185507774353,0.1114810034632682,0.0,0.0,0.2758642733097076,24.445470809936523,25.0,0.2922621667385101,-5991.84375,49.93524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340197771787643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946298629045486,0.1946342587471008,-4.382779025036143e-06,0.0,0.0001360130409011,0.0,0.0,7.9999680519104,0.0,0.0,0.0,0.2858269512653351,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057817455381155,-419.9352111816406,298.69354248046875,0.5552123188972473,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552123188972473,0.050000000745058,0.0482047125697135,292.91033935546875,297.1499938964844,293.1499938964844,0.0056791752576828,-321.76763916015625,298.584716796875,0.5552123188972473,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705235689878463,-3700.8056640625,304.1399841308594,0.9590107202529908,0.2483280897140503,0.2350784838199615,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552123188972473,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7750244140625,293.3809509277344,291.1363830566406,1.0,0.1709176748991012,0.978031039237976,0.978031039237976,1.0,1.0,-0.7120240330696106,0.3081380128860473,0.4038860499858856,0.1117815300822258,0.0,0.0,0.2767636775970459,24.44442367553711,25.0,0.3066509962081909,-6007.1748046875,50.104373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343700289726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953073441982269,0.1953117400407791,-4.38426513937884e-06,0.0,0.0001363685005344,0.0,0.0,8.032320022583008,0.0,0.0,0.0,0.2859565019607544,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.005873467773199,-425.4413757324219,298.7929992675781,0.5553210973739624,0.050000000745058,0.0457756333053112,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057559632696211,-325.4003601074219,298.6680908203125,0.5553210973739624,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.1721174269914627,-3728.35888671875,304.1399841308594,0.9616613984107972,0.2501446604728699,0.2368329316377639,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7664794921875,293.3944702148437,291.1365966796875,1.0,0.1711346060037613,0.9781320095062256,0.9781320095062256,1.0,1.0,-0.7141228318214417,0.3090287446975708,0.4050940871238708,0.1122566312551498,0.0,0.0,0.2781843841075897,24.44453239440918,25.0,0.3821417391300201,-6031.3828125,50.37343978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349290311336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963831037282943,0.1963874846696853,-4.38663528257166e-06,0.0,0.0001369358215015,0.0,0.0,8.083786010742188,0.0,0.0,0.0,0.2861627340316772,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.005896748509258,-426.8288269042969,298.8180847167969,0.5553382635116577,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057763531804084,-326.3591613769531,298.6900939941406,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724919974803924,-3734.814697265625,304.1400451660156,0.9622614979743958,0.2505585551261902,0.2372436225414276,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76446533203125,293.3980407714844,291.1366882324219,1.0,0.1711883544921875,0.9781572222709656,0.9781572222709656,1.0,1.0,-0.7146146893501282,0.3092373311519623,0.4053773283958435,0.1123685389757156,0.0,0.0,0.278533786535263,24.446043014526367,25.0,0.4628629386425018,-6037.26513671875,50.43844985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.135068342089653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966497302055359,0.1966541111469268,-4.387225999380462e-06,0.0,0.0001370771933579,0.0,0.0,8.096562385559082,0.0,0.0,0.0,0.2862139344215393,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9449462890625,0.5553625822067261,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8059997558594,0.5553625822067261,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964865505695343,0.0,0.2391049116849899,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7550354003906,293.41680908203125,291.1376037597656,0.0,0.0,0.9782834053039552,0.9782834053039552,1.0,1.0,-0.7168469429016113,0.3101834654808044,0.4066634774208069,0.1128790825605392,0.0,0.0,0.0,24.46236991882324,60.0,1.3606204986572266,-6065.13623046875,50.7458381652832,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979315429925918,0.197935938835144,-4.390127742226468e-06,0.0,0.0,0.0,0.0,8.158180236816406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9449462890625,0.5553625822067261,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8059997558594,0.5553625822067261,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964865505695343,0.0,0.2391049116849899,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7550354003906,293.41680908203125,291.1376037597656,0.0,0.0,0.9782834053039552,0.9782834053039552,1.0,1.0,-0.7168469429016113,0.3101834654808044,0.4066634774208069,0.1128790825605392,0.0,0.0,0.0,24.46236991882324,60.0,1.3606204986572266,-6065.13623046875,50.7458381652832,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979315429925918,0.197935938835144,-4.390127742226468e-06,0.0,0.0,0.0,0.0,8.158180236816406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6141967773437,0.0,0.0,0.0002575801918283,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0002712443238124,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.53472900390625,0.0,0.0,0.000200340145966,292.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7435302734375,0.0,0.0,0.0009718529181554,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0012866663746535,291.1488952636719,294.1499938964844,268.7041931152344,268.0342102050781,281.0964050292969,289.9329833984375,291.1416320800781,0.0,0.0,0.5869700312614441,0.5869700312614441,1.0,1.0,-0.003444731933996,0.0054194768890738,-0.0019747449550777,-0.0103294569998979,0.0,0.0,0.0,-0.0188999529927968,60.0,-76.4080581665039,-0.0,-8.76442868502636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.136150389768293e-18,-4.140579528358207e-18,4.429212906923346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6141967773437,0.0,0.0,0.0002575801918283,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0002712443238124,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.53472900390625,0.0,0.0,0.000200340145966,292.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7435302734375,0.0,0.0,0.0009718529181554,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0012866663746535,291.1488952636719,294.1499938964844,268.7041931152344,268.0342102050781,281.0964050292969,289.9329833984375,291.1416320800781,0.0,0.0,0.5869700312614441,0.5869700312614441,1.0,1.0,-0.003444731933996,0.0054194768890738,-0.0019747449550777,-0.0103294569998979,0.0,0.0,0.0,-0.0188999529927968,60.0,-76.4080581665039,-0.0,-8.76442868502636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.136150389768293e-18,-4.140579528358207e-18,4.429212906923346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.57293701171875,0.0,0.0,9.895140101434664e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001042005897033,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.49420166015625,0.0,0.0,7.696219836361706e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.666748046875,0.0,0.0,0.0001250726927537,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004942827508784,291.14898681640625,294.1499938964844,268.6827087402344,268.0166015625,280.9071960449219,287.49432373046875,291.14031982421875,0.0,0.0,0.391313374042511,0.391313374042511,1.0,1.0,-0.0010793923866003,0.0024649230763316,-0.0013855306897312,-0.0126792415976524,0.0,0.0,0.0,-0.0074128420092165,60.0,-46.462379455566406,-0.0,-7.943778257413214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870138661895026e-20,1.6617218400880702e-20,-2.7470785272953256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.544921875,0.0,0.0,9.408681944478305e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.907795174513012e-05,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4666748046875,0.0,0.0,7.317863492062315e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64324951171875,0.0,0.0,9.926952043315396e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004699831479229,291.1490478515625,294.1499938964844,268.6621398925781,267.9997863769531,280.7958068847656,285.27215576171875,291.1394958496094,0.0,0.0,0.1956566870212555,0.1956566870212555,1.0,1.0,-0.001002884353511,0.0006191041902638,0.0003837800759356,-0.0144106382504105,0.0,0.0,0.0,-0.0076276590116322,60.0,-26.96387481689453,-0.0,-6.855619716361616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.870544863772714e-21,7.409504264273557e-21,-2.538960006346019e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5175170898437,0.0,0.0,9.401121496921404e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.899833821691573e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43975830078125,0.0,0.0,7.311983790714294e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6214294433594,0.0,0.0,9.900191071210428e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004696054966188,291.14910888671875,294.1499938964844,268.6424865722656,267.9837341308594,280.68756103515625,283.32012939453125,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017467429861,7.213342178147286e-05,0.0009296133066527,-0.0148649923503398,0.0,0.0,0.0,-0.0077940397895872,60.0,-19.59287452697754,-0.0,-6.841523969569607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8590956016516006e-21,7.4209918965891e-21,-2.5618960929891088e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4902648925781,0.0,0.0,9.398119436809792e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.89667241810821e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4129943847656,0.0,0.0,7.309648935915902e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59979248046875,0.0,0.0,9.89669788395986e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004694555536843,291.149169921875,294.1499938964844,268.6236877441406,267.96844482421875,280.58013916015625,281.6058349609375,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013973806053,5.9595800848910585e-05,0.0009418015251867,-0.014782222919166,0.0,0.0,0.0,-0.0077801197767257,60.0,-16.929893493652344,-0.0,-6.837097288325823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858889614292029e-21,7.421192229393703e-21,-2.5623024131532828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4363098144531,0.0,0.0,9.391768253408372e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.889984357869253e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3599853515625,0.0,0.0,7.304708560695872e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5569152832031,0.0,0.0,9.89000327535905e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004691382928285,291.1492614746094,294.1499938964844,268.58856201171875,267.9400939941406,280.3677978515625,278.7752685546875,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007196106016,5.881210017832928e-05,0.0009419074631296,-0.0145756294950842,0.0,0.0,0.0,-0.0077411411330103,60.0,-15.622075080871582,-0.0,-6.827852416790847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.85888517142741e-21,7.421194652774404e-21,-2.5623096832953856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4363098144531,0.0,0.0,9.391768253408372e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.889984357869253e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3599853515625,0.0,0.0,7.304708560695872e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5569152832031,0.0,0.0,9.89000327535905e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004691382928285,291.1492614746094,294.1499938964844,268.58856201171875,267.9400939941406,280.3677978515625,278.7752685546875,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007196106016,5.881210017832928e-05,0.0009419074631296,-0.0145756294950842,0.0,0.0,0.0,-0.0077411411330103,60.0,-15.622075080871582,-0.0,-6.827852416790847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.85888517142741e-21,7.421194652774404e-21,-2.5623096832953856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.383056640625,0.0,0.0,9.384808799950406e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.882656013360248e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3077087402344,0.0,0.0,7.29929597582668e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5146179199219,0.0,0.0,9.882674203254282e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004687906475737,291.1493835449219,294.1499938964844,268.5566101074219,267.9144897460937,280.1587829589844,276.5845642089844,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999775793403,5.795422475785017e-05,0.0009420233545824,-0.0143492119386792,0.0,0.0,0.0,-0.0076984264887869,60.0,-15.459589958190918,-0.0,-6.817730735519947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.383056640625,0.0,0.0,9.384808799950406e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.882656013360248e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3077087402344,0.0,0.0,7.29929597582668e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5146179199219,0.0,0.0,9.882674203254282e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004687906475737,291.1493835449219,294.1499938964844,268.5566101074219,267.9144897460937,280.1587829589844,276.5845642089844,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999775793403,5.795422475785017e-05,0.0009420233545824,-0.0143492119386792,0.0,0.0,0.0,-0.0076984264887869,60.0,-15.459589958190918,-0.0,-6.817730735519947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3305053710937,0.0,0.0,9.3773371190764e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.874787792796268e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2560729980469,0.0,0.0,7.293484668480232e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,9.874805982690305e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004684174200519,291.14947509765625,294.1499938964844,268.5275573730469,267.8914794921875,279.9530944824219,274.8842468261719,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999180949293,5.70332704228349e-05,0.0009421477443538,-0.0141061432659626,0.0,0.0,0.0,-0.0076525709591805,60.0,-15.444576263427734,-0.0,-6.806872931974794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3305053710937,0.0,0.0,9.3773371190764e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.874787792796268e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2560729980469,0.0,0.0,7.293484668480232e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,9.874805982690305e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004684174200519,291.14947509765625,294.1499938964844,268.5275573730469,267.8914794921875,279.9530944824219,274.8842468261719,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999180949293,5.70332704228349e-05,0.0009421477443538,-0.0141061432659626,0.0,0.0,0.0,-0.0076525709591805,60.0,-15.444576263427734,-0.0,-6.806872931974794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2786560058594,0.0,0.0,9.369448525831103e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.866480104392394e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.20513916015625,0.0,0.0,7.287348853424191e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.431640625,0.0,0.0,9.86649829428643e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004680233541876,291.1495666503906,294.1499938964844,268.5011901855469,267.870849609375,279.7507019042969,273.5600280761719,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983399650081,5.606092599919066e-05,0.0009422790608368,-0.0138495080173015,0.0,0.0,0.0,-0.0076041570864617,60.0,-15.445926666259766,-0.0,-6.795418272531607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2786560058594,0.0,0.0,9.369448525831103e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.866480104392394e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.20513916015625,0.0,0.0,7.287348853424191e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.431640625,0.0,0.0,9.86649829428643e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004680233541876,291.1495666503906,294.1499938964844,268.5011901855469,267.870849609375,279.7507019042969,273.5600280761719,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983399650081,5.606092599919066e-05,0.0009422790608368,-0.0138495080173015,0.0,0.0,0.0,-0.0076041570864617,60.0,-15.445926666259766,-0.0,-6.795418272531607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.25299072265625,0.0,0.0,9.365376172354444e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.862192382570356e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.179931640625,0.0,0.0,7.284181629074737e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4112548828125,0.0,0.0,9.86220984486863e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004678199475165,291.14959716796875,294.1499938964844,268.4889831542969,267.8613586425781,279.6507568359375,273.01104736328125,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979058522731,5.555902316700667e-05,0.0009423468145541,-0.0137170376256108,0.0,0.0,0.0,-0.0075791664421558,60.0,-15.446683883666992,-0.0,-6.789510109683762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2274780273437,0.0,0.0,9.36123396968469e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.857829718384892e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1548767089844,0.0,0.0,7.280959835043177e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3909606933594,0.0,0.0,9.857847180683166e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004676130192819,291.1496276855469,294.1499938964844,268.47735595703125,267.8524169921875,279.5516357421875,272.52508544921875,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974642889574,5.504844739334658e-05,0.0009424157906323,-0.0135822771117091,0.0,0.0,0.0,-0.0075537441298365,60.0,-15.446949005126951,-0.0,-6.783501760310173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1769714355469,0.0,0.0,9.35278003453277e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.848927584243938e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.10528564453125,0.0,0.0,7.27438455214724e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.350830078125,0.0,0.0,9.848945046542212e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.000467190722702,291.1496887207031,294.1499938964844,268.4557800292969,267.8360290527344,279.3558654785156,271.71197509765625,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965630015358,5.400654845288955e-05,0.0009425564785487,-0.0133072789758443,0.0,0.0,0.0,-0.007501867134124,60.0,-15.445792198181152,-0.0,-6.771249871917463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1769714355469,0.0,0.0,9.35278003453277e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.848927584243938e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.10528564453125,0.0,0.0,7.27438455214724e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.350830078125,0.0,0.0,9.848945046542212e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.000467190722702,291.1496887207031,294.1499938964844,268.4557800292969,267.8360290527344,279.3558654785156,271.71197509765625,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965630015358,5.400654845288955e-05,0.0009425564785487,-0.0133072789758443,0.0,0.0,0.0,-0.007501867134124,60.0,-15.445792198181152,-0.0,-6.771249871917463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12713623046875,0.0,0.0,9.344169666292146e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.839861013460904e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.05633544921875,0.0,0.0,7.267687760759145e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3112487792969,0.0,0.0,9.839877748163416e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004667606262955,291.1497497558594,294.1499938964844,268.436279296875,267.82147216796875,279.163330078125,271.07086181640625,291.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956451831385,5.294536094879732e-05,0.0009426998440176,-0.0130271865054965,0.0,0.0,0.0,-0.0074490290135145,60.0,-15.44249153137207,-0.0,-6.75878197853308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12713623046875,0.0,0.0,9.344169666292146e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.839861013460904e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.05633544921875,0.0,0.0,7.267687760759145e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3112487792969,0.0,0.0,9.839877748163416e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004667606262955,291.1497497558594,294.1499938964844,268.436279296875,267.82147216796875,279.163330078125,271.07086181640625,291.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956451831385,5.294536094879732e-05,0.0009426998440176,-0.0130271865054965,0.0,0.0,0.0,-0.0074490290135145,60.0,-15.44249153137207,-0.0,-6.75878197853308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
