time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.07794189453125,0.0,0.0,9.335479990113528e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.830710041569546e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0080261230469,0.0,0.0,7.26092912373133e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.27215576171875,0.0,0.0,9.830726776272058e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004663265426643,291.1498107910156,294.1499938964844,268.41864013671875,267.8085632324219,278.9740600585937,270.5624084472656,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947188664227,5.187438728171401e-05,0.0009428444318473,-0.0127445077523589,0.0,0.0,0.0,-0.0073957038111984,60.0,-15.4373197555542,-0.0,-6.746211766994747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.07794189453125,0.0,0.0,9.335479990113528e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.830710041569546e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0080261230469,0.0,0.0,7.26092912373133e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.27215576171875,0.0,0.0,9.830726776272058e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004663265426643,291.1498107910156,294.1499938964844,268.41864013671875,267.8085632324219,278.9740600585937,270.5624084472656,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947188664227,5.187438728171401e-05,0.0009428444318473,-0.0127445077523589,0.0,0.0,0.0,-0.0073957038111984,60.0,-15.4373197555542,-0.0,-6.746211766994747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0294189453125,0.0,0.0,9.326782310381532e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.82155033852905e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9603576660156,0.0,0.0,7.254163938341662e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.23358154296875,0.0,0.0,9.821567073231564e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004658920806832,291.1498413085937,294.1499938964844,268.4026184082031,267.797119140625,278.7880249023437,270.1573486328125,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937916183844,5.080242772237398e-05,0.0009429891943,-0.0124615654349327,0.0,0.0,0.0,-0.0073423297144472,60.0,-15.43056583404541,-0.0,-6.73364084491368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0294189453125,0.0,0.0,9.326782310381532e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.82155033852905e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9603576660156,0.0,0.0,7.254163938341662e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.23358154296875,0.0,0.0,9.821567073231564e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004658920806832,291.1498413085937,294.1499938964844,268.4026184082031,267.797119140625,278.7880249023437,270.1573486328125,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937916183844,5.080242772237398e-05,0.0009429891943,-0.0124615654349327,0.0,0.0,0.0,-0.0073423297144472,60.0,-15.43056583404541,-0.0,-6.73364084491368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0054016113281,0.0,0.0,9.322450932813808e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.81698976829648e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.936767578125,0.0,0.0,7.250795169966295e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2144775390625,0.0,0.0,9.817006502998991e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004656757228076,291.1498413085937,294.1499938964844,268.3951721191406,267.7918701171875,278.6961669921875,269.986328125,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993329915218,5.0268645281903446e-05,0.0009430613135918,-0.0123206730931997,0.0,0.0,0.0,-0.0073157520964741,60.0,-15.42668342590332,-0.0,-6.727385226668049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.98150634765625,0.0,0.0,9.318142110714688e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.812452481128275e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9132995605469,0.0,0.0,7.247443863889202e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.19549560546875,0.0,0.0,9.812468488235028e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004654604999814,291.1498413085937,294.1499938964844,268.3880310058594,267.78692626953125,278.6051330566406,269.8330383300781,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928706567734,4.973760951543227e-05,0.0009431330254301,-0.0121805053204298,0.0,0.0,0.0,-0.0072893109172582,60.0,-15.422513008117676,-0.0,-6.721165135559204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9342346191406,0.0,0.0,9.309620509156956e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.803478315006942e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.86688232421875,0.0,0.0,7.240815466502681e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579284667969,0.0,0.0,9.803495049709454e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004650347982533,291.1498718261719,294.1499938964844,268.3746643066406,267.7778625488281,278.4253845214844,269.5716857910156,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919621516019,4.868736141361296e-05,0.0009432748192921,-0.0119032887741923,0.0,0.0,0.0,-0.0072370176203548,60.0,-15.41343879699707,-0.0,-6.708872035687818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9342346191406,0.0,0.0,9.309620509156956e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.803478315006942e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.86688232421875,0.0,0.0,7.240815466502681e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579284667969,0.0,0.0,9.803495049709454e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004650347982533,291.1498718261719,294.1499938964844,268.3746643066406,267.7778625488281,278.4253845214844,269.5716857910156,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919621516019,4.868736141361296e-05,0.0009432748192921,-0.0119032887741923,0.0,0.0,0.0,-0.0072370176203548,60.0,-15.41343879699707,-0.0,-6.708872035687818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8875732421875,0.0,0.0,9.301271347794682e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.794686775421724e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.821044921875,0.0,0.0,7.234322401927784e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1208190917969,0.0,0.0,9.794702782528476e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004646177694667,291.1498413085937,294.1499938964844,268.3622741699219,267.7696533203125,278.24871826171875,269.35992431640625,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910721564665,4.765842095366679e-05,0.0009434137609787,-0.0116316927596926,0.0,0.0,0.0,-0.0071857855655252,60.0,-15.403604507446287,-0.0,-6.696838994457721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8875732421875,0.0,0.0,9.301271347794682e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.794686775421724e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.821044921875,0.0,0.0,7.234322401927784e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1208190917969,0.0,0.0,9.794702782528476e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004646177694667,291.1498413085937,294.1499938964844,268.3622741699219,267.7696533203125,278.24871826171875,269.35992431640625,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910721564665,4.765842095366679e-05,0.0009434137609787,-0.0116316927596926,0.0,0.0,0.0,-0.0071857855655252,60.0,-15.403604507446287,-0.0,-6.696838994457721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8415222167969,0.0,0.0,9.2931448307354e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.78612879407592e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7758178710937,0.0,0.0,7.228001777548343e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,9.786144801182672e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004642118292395,291.1498107910156,294.1499938964844,268.3506774902344,267.7621765136719,278.0751342773437,269.1872863769531,291.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902059100568,4.665687811211683e-05,0.0009435490355826,-0.0113673266023397,0.0,0.0,0.0,-0.0071359174326062,60.0,-15.39326286315918,-0.0,-6.685137066142488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8415222167969,0.0,0.0,9.2931448307354e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.78612879407592e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7758178710937,0.0,0.0,7.228001777548343e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,9.786144801182672e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004642118292395,291.1498107910156,294.1499938964844,268.3506774902344,267.7621765136719,278.0751342773437,269.1872863769531,291.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902059100568,4.665687811211683e-05,0.0009435490355826,-0.0113673266023397,0.0,0.0,0.0,-0.0071359174326062,60.0,-15.39326286315918,-0.0,-6.685137066142488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7960510253906,0.0,0.0,9.285284613724798e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.777852392289788e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73114013671875,0.0,0.0,7.221888517960906e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480651855469,0.0,0.0,9.777867671800776e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004638192185666,291.1497802734375,294.1499938964844,268.3396301269531,267.7552185058594,277.9045104980469,269.045654296875,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893679525703,4.568817530525848e-05,0.0009436798281967,-0.0111116273328661,0.0,0.0,0.0,-0.0070876842364668,60.0,-15.382654190063477,-0.0,-6.67382806796013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7960510253906,0.0,0.0,9.285284613724798e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.777852392289788e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73114013671875,0.0,0.0,7.221888517960906e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480651855469,0.0,0.0,9.777867671800776e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004638192185666,291.1497802734375,294.1499938964844,268.3396301269531,267.7552185058594,277.9045104980469,269.045654296875,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893679525703,4.568817530525848e-05,0.0009436798281967,-0.0111116273328661,0.0,0.0,0.0,-0.0070876842364668,60.0,-15.382654190063477,-0.0,-6.67382806796013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7735290527344,0.0,0.0,9.281467646360396e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.773832425707953e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70904541015625,0.0,0.0,7.218919199658558e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301818847656,0.0,0.0,9.77384770521894e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004636285011656,291.1497497558594,294.1499938964844,268.3342590332031,267.7518615722656,277.8203125,268.9844665527344,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889610810205,4.5217682782094926e-05,0.0009437433327548,-0.0109874345362186,0.0,0.0,0.0,-0.007064257748425,60.0,-15.377321243286133,-0.0,-6.668338414783649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75115966796875,0.0,0.0,9.277730714529751e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.7698975878302e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.68707275390625,0.0,0.0,7.216013182187453e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.01239013671875,0.0,0.0,9.76991286734119e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004634418583009,291.14971923828125,294.1499938964844,268.3289489746094,267.7485656738281,277.7368469238281,268.9287414550781,291.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885627077892,4.475717651075684e-05,0.0009438055567443,-0.0108658783137798,0.0,0.0,0.0,-0.0070413285866379,60.0,-15.372008323669434,-0.0,-6.662968132786773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.70684814453125,0.0,0.0,9.270518057746811e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.762302215676756e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6435546875,0.0,0.0,7.210402691271156e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771423339844,0.0,0.0,9.762317495187744e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004630815819837,291.1496276855469,294.1499938964844,268.3183898925781,267.7420959472656,277.5720520019531,268.8314208984375,291.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.386820728541352e-05,0.0009439255809411,-0.0106312204152345,0.0,0.0,0.0,-0.0069970656186342,60.0,-15.361554145812988,-0.0,-6.652606998613919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.70684814453125,0.0,0.0,9.270518057746811e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.762302215676756e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6435546875,0.0,0.0,7.210402691271156e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771423339844,0.0,0.0,9.762317495187744e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004630815819837,291.1496276855469,294.1499938964844,268.3183898925781,267.7420959472656,277.5720520019531,268.8314208984375,291.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.386820728541352e-05,0.0009439255809411,-0.0106312204152345,0.0,0.0,0.0,-0.0069970656186342,60.0,-15.361554145812988,-0.0,-6.652606998613919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6631164550781,0.0,0.0,9.263677202397956e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.755098290042952e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6005554199219,0.0,0.0,7.205082511063665e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423522949219,0.0,0.0,9.75511284195818e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004627398448064,291.1495056152344,294.1499938964844,268.3077697753906,267.73553466796875,277.4100952148437,268.7498779296875,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870644425973,4.3025065679103136e-05,0.0009440394351258,-0.0104086594656109,0.0,0.0,0.0,-0.0069550843909382,60.0,-15.351496696472168,-0.0,-6.642787298005717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6631164550781,0.0,0.0,9.263677202397956e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.755098290042952e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6005554199219,0.0,0.0,7.205082511063665e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423522949219,0.0,0.0,9.75511284195818e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004627398448064,291.1495056152344,294.1499938964844,268.3077697753906,267.73553466796875,277.4100952148437,268.7498779296875,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870644425973,4.3025065679103136e-05,0.0009440394351258,-0.0104086594656109,0.0,0.0,0.0,-0.0069550843909382,60.0,-15.351496696472168,-0.0,-6.642787298005717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6199035644531,0.0,0.0,9.25723579712212e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.748314914759248e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5581359863281,0.0,0.0,7.200072286650538e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.90802001953125,0.0,0.0,9.748330194270238e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004624181019607,291.1493835449219,294.1499938964844,268.2968444824219,267.728759765625,277.2508544921875,268.6809387207031,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863778250291,4.223116775392555e-05,0.0009441465954296,-0.0101990951225161,0.0,0.0,0.0,-0.0069155553355813,60.0,-15.342047691345217,-0.0,-6.633548110812626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6199035644531,0.0,0.0,9.25723579712212e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.748314914759248e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5581359863281,0.0,0.0,7.200072286650538e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.90802001953125,0.0,0.0,9.748330194270238e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004624181019607,291.1493835449219,294.1499938964844,268.2968444824219,267.728759765625,277.2508544921875,268.6809387207031,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863778250291,4.223116775392555e-05,0.0009441465954296,-0.0101990951225161,0.0,0.0,0.0,-0.0069155553355813,60.0,-15.342047691345217,-0.0,-6.633548110812626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,9.251218580175193e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.741979010868818e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162353515625,0.0,0.0,7.195392390713096e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87408447265625,0.0,0.0,9.741993562784046e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004621175175998,291.14923095703125,294.1499938964844,268.285400390625,267.7215576171875,277.0943603515625,268.6220703125,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857362601906,4.148951848037541e-05,0.000944246770814,-0.0100033218041062,0.0,0.0,0.0,-0.0068786274641752,60.0,-15.333404541015623,-0.0,-6.624922832543234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,9.251218580175193e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.741979010868818e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162353515625,0.0,0.0,7.195392390713096e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87408447265625,0.0,0.0,9.741993562784046e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004621175175998,291.14923095703125,294.1499938964844,268.285400390625,267.7215576171875,277.0943603515625,268.6220703125,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857362601906,4.148951848037541e-05,0.000944246770814,-0.0100033218041062,0.0,0.0,0.0,-0.0068786274641752,60.0,-15.333404541015623,-0.0,-6.624922832543234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5561218261719,0.0,0.0,9.24837586353533e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.738985681906344e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4954833984375,0.0,0.0,7.193181227194145e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572692871094,0.0,0.0,9.739000233821572e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004619755491148,291.1491394042969,294.1499938964844,268.2794494628906,267.7177429199219,277.01708984375,268.5957946777344,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854332311078,4.113914837944321e-05,0.0009442940354347,-0.0099108330905437,0.0,0.0,0.0,-0.0068611819297075,60.0,-15.329447746276855,-0.0,-6.620850001581857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5351257324219,0.0,0.0,9.245647379430012e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.7361124062445e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.474853515625,0.0,0.0,7.19105955795385e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8405456542969,0.0,0.0,9.73612695815973e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004618392558768,291.1490478515625,294.1499938964844,268.27325439453125,267.7137145996094,276.9404602050781,268.57135009765625,291.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851423092186,4.080283542862162e-05,0.0009443394374102,-0.0098220556974411,0.0,0.0,0.0,-0.0068444362841546,60.0,-15.325763702392578,-0.0,-6.616941305992441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4934997558594,0.0,0.0,9.2405425675679e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.730736928759144e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339599609375,0.0,0.0,7.18708906788379e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8074645996094,0.0,0.0,9.73075075307861e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004615842481143,291.1488342285156,294.1499938964844,268.2601623535156,267.705078125,276.78912353515625,268.52703857421875,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845979511737,4.017358151031658e-05,0.0009444244205951,-0.0096559496596455,0.0,0.0,0.0,-0.0068131051957607,60.0,-15.319306373596191,-0.0,-6.609631952869678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4934997558594,0.0,0.0,9.2405425675679e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.730736928759144e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339599609375,0.0,0.0,7.18708906788379e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8074645996094,0.0,0.0,9.73075075307861e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004615842481143,291.1488342285156,294.1499938964844,268.2601623535156,267.705078125,276.78912353515625,268.52703857421875,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845979511737,4.017358151031658e-05,0.0009444244205951,-0.0096559496596455,0.0,0.0,0.0,-0.0068131051957607,60.0,-15.319306373596191,-0.0,-6.609631952869678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.452392578125,0.0,0.0,9.235923062078656e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.725871495902538e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3935852050781,0.0,0.0,7.183495472418144e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747497558594,0.0,0.0,9.725885320222004e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004613534838426,291.1485900878906,294.1499938964844,268.2459411621094,267.6954345703125,276.6402893066406,268.4878845214844,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841053979471,3.960405592806637e-05,0.0009445013129152,-0.0095056099817156,0.0,0.0,0.0,-0.0067847473546862,60.0,-15.314223289489746,-0.0,-6.603019642170693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.452392578125,0.0,0.0,9.235923062078656e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.725871495902538e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3935852050781,0.0,0.0,7.183495472418144e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747497558594,0.0,0.0,9.725885320222004e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004613534838426,291.1485900878906,294.1499938964844,268.2459411621094,267.6954345703125,276.6402893066406,268.4878845214844,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841053979471,3.960405592806637e-05,0.0009445013129152,-0.0095056099817156,0.0,0.0,0.0,-0.0067847473546862,60.0,-15.314223289489746,-0.0,-6.603019642170693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41180419921875,0.0,0.0,9.231805597664788e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.721535752760246e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,7.180293323472142e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,9.721549577079712e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004611478070728,291.1483154296875,294.1499938964844,268.2303466796875,267.6846008300781,276.4938659667969,268.45269775390625,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836662793532,3.909645602107048e-05,0.0009445698233321,-0.0093716159462928,0.0,0.0,0.0,-0.0067594735883176,60.0,-15.31069278717041,-0.0,-6.597129242891242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41180419921875,0.0,0.0,9.231805597664788e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.721535752760246e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,7.180293323472142e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,9.721549577079712e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004611478070728,291.1483154296875,294.1499938964844,268.2303466796875,267.6846008300781,276.4938659667969,268.45269775390625,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836662793532,3.909645602107048e-05,0.0009445698233321,-0.0093716159462928,0.0,0.0,0.0,-0.0067594735883176,60.0,-15.31069278717041,-0.0,-6.597129242891242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716735839844,0.0,0.0,9.228208364220336e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.717747889226304e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143005371094,0.0,0.0,7.177494990173727e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71051025390625,0.0,0.0,9.71776171354577e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004609681200236,291.14801025390625,294.1499938964844,268.2131652832031,267.6723937988281,276.3497314453125,268.4206237792969,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832826908677,3.865294274874032e-05,0.0009446297190152,-0.0092545393854379,0.0,0.0,0.0,-0.0067373900674283,60.0,-15.308897972106934,-0.0,-6.591984202941603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716735839844,0.0,0.0,9.228208364220336e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.717747889226304e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143005371094,0.0,0.0,7.177494990173727e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71051025390625,0.0,0.0,9.71776171354577e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004609681200236,291.14801025390625,294.1499938964844,268.2131652832031,267.6723937988281,276.3497314453125,268.4206237792969,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832826908677,3.865294274874032e-05,0.0009446297190152,-0.0092545393854379,0.0,0.0,0.0,-0.0067373900674283,60.0,-15.308897972106934,-0.0,-6.591984202941603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.351806640625,0.0,0.0,9.2266098363325e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.716064960230142e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2947692871094,0.0,0.0,7.176252256613225e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946716308594,0.0,0.0,9.716078056953847e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004608882882166,291.1478576660156,294.1499938964844,268.20391845703125,267.66571044921875,276.2785339355469,268.4054870605469,290.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831121424213,3.8455862522823736e-05,0.0009446563199162,-0.0092025138437747,0.0,0.0,0.0,-0.0067275771871209,60.0,-15.308710098266602,-0.0,-6.5896990975034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3320617675781,0.0,0.0,9.225148824043572e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.714526095194742e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2753601074219,0.0,0.0,7.175115752033889e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.678955078125,0.0,0.0,9.714539191918448e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.000460815266706,291.1476745605469,294.1499938964844,268.1941833496094,267.6585998535156,276.2078857421875,268.390869140625,290.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829562623053,3.827565160463564e-05,0.0009446806507185,-0.009154942817986,0.0,0.0,0.0,-0.0067186043597757,60.0,-15.309020042419434,-0.0,-6.587609391317528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2928771972656,0.0,0.0,9.222645894624291e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.711890015751123e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23687744140625,0.0,0.0,7.173168705776334e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477355957031,0.0,0.0,9.711903112474828e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004606902366504,291.1473083496094,294.1499938964844,268.1732177734375,267.6430358886719,276.06817626953125,268.3627319335937,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826892055571,3.796693999902345e-05,0.0009447223274037,-0.0090734492987394,0.0,0.0,0.0,-0.0067032328806817,60.0,-15.311217308044434,-0.0,-6.584030387557506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2928771972656,0.0,0.0,9.222645894624291e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.711890015751123e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23687744140625,0.0,0.0,7.173168705776334e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477355957031,0.0,0.0,9.711903112474828e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004606902366504,291.1473083496094,294.1499938964844,268.1732177734375,267.6430358886719,276.06817626953125,268.3627319335937,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826892055571,3.796693999902345e-05,0.0009447223274037,-0.0090734492987394,0.0,0.0,0.0,-0.0067032328806817,60.0,-15.311217308044434,-0.0,-6.584030387557506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.254150390625,0.0,0.0,9.220719221048056e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.709861478768288e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988525390625,0.0,0.0,7.171670586103573e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6169128417969,0.0,0.0,9.709874575491996e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004605940193869,291.1469116210937,294.1499938964844,268.1499938964844,267.6255187988281,275.9305419921875,268.33563232421875,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824836160987,3.7729241739725694e-05,0.0009447543998248,-0.0090107023715972,0.0,0.0,0.0,-0.0066913976334035,60.0,-15.315699577331545,-0.0,-6.581276323913698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
