time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.254150390625,0.0,0.0,9.220719221048056e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.709861478768288e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988525390625,0.0,0.0,7.171670586103573e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6169128417969,0.0,0.0,9.709874575491996e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004605940193869,291.1469116210937,294.1499938964844,268.1499938964844,267.6255187988281,275.9305419921875,268.33563232421875,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824836160987,3.7729241739725694e-05,0.0009447543998248,-0.0090107023715972,0.0,0.0,0.0,-0.0066913976334035,60.0,-15.315699577331545,-0.0,-6.581276323913698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,9.219383355230092e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.708454308565706e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612854003906,0.0,0.0,7.170631579356268e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58642578125,0.0,0.0,9.708467405289412e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004605272843036,291.1464538574219,294.1499938964844,268.124267578125,267.6058654785156,275.794921875,268.3090209960937,290.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823410073295,3.756432852242142e-05,0.0009447766351513,-0.0089671676978468,0.0,0.0,0.0,-0.0066831861622631,60.0,-15.322670936584473,-0.0,-6.579364963954505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,9.219383355230092e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.708454308565706e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612854003906,0.0,0.0,7.170631579356268e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58642578125,0.0,0.0,9.708467405289412e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004605272843036,291.1464538574219,294.1499938964844,268.124267578125,267.6058654785156,275.794921875,268.3090209960937,290.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823410073295,3.756432852242142e-05,0.0009447766351513,-0.0089671676978468,0.0,0.0,0.0,-0.0066831861622631,60.0,-15.322670936584473,-0.0,-6.579364963954505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,9.21861719689332e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.707648132462054e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241149902344,0.0,0.0,7.170035678427666e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,9.70766122918576e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004604890127666,291.14599609375,294.1499938964844,268.0959777832031,267.58416748046875,275.66119384765625,268.282470703125,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822590509429,3.7469602830242366e-05,0.0009447894408367,-0.008942162618041,0.0,0.0,0.0,-0.006678469479084,60.0,-15.33225440979004,-0.0,-6.57826788597049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,9.21861719689332e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.707648132462054e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241149902344,0.0,0.0,7.170035678427666e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,9.70766122918576e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004604890127666,291.14599609375,294.1499938964844,268.0959777832031,267.58416748046875,275.66119384765625,268.282470703125,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822590509429,3.7469602830242366e-05,0.0009447894408367,-0.008942162618041,0.0,0.0,0.0,-0.006678469479084,60.0,-15.33225440979004,-0.0,-6.57826788597049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1593322753906,0.0,0.0,9.218439663527532e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.707460412755609e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.105712890625,0.0,0.0,7.169897435232997e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5413513183594,0.0,0.0,9.707473509479314e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004604801360983,291.1457214355469,294.1499938964844,268.0809631347656,267.5726013183594,275.5950622558594,268.26910400390625,290.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.744749847101048e-05,0.0009447924094274,-0.008936327882111,0.0,0.0,0.0,-0.0066773691214621,60.0,-15.338020324707031,-0.0,-6.578011380042882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14068603515625,0.0,0.0,9.218393824994564e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.707413119031116e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.08740234375,0.0,0.0,7.169861783040687e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,9.70742548815906e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004604778659995,291.1454772949219,294.1499938964844,268.0653381347656,267.560546875,275.52935791015625,268.2555847167969,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822349529713,3.744174318853766e-05,0.000944793166127,-0.0089348079636693,0.0,0.0,0.0,-0.0066770822741091,60.0,-15.344378471374512,-0.0,-6.577944589025719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,9.218692139256746e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.707726712804288e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05108642578125,0.0,0.0,7.17009388608858e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970397949219,0.0,0.0,9.707739081932232e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004604927671607,291.1448974609375,294.1499938964844,268.03253173828125,267.53515625,275.3992004394531,268.22802734375,290.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822663851082,3.747810114873573e-05,0.0009447882184758,-0.0089444061741232,0.0,0.0,0.0,-0.0066788927651941,60.0,-15.358816146850586,-0.0,-6.578365940868025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,9.218692139256746e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.707726712804288e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05108642578125,0.0,0.0,7.17009388608858e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970397949219,0.0,0.0,9.707739081932232e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004604927671607,291.1448974609375,294.1499938964844,268.03253173828125,267.53515625,275.3992004394531,268.22802734375,290.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822663851082,3.747810114873573e-05,0.0009447882184758,-0.0089444061741232,0.0,0.0,0.0,-0.0066788927651941,60.0,-15.358816146850586,-0.0,-6.578365940868025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0671691894531,0.0,0.0,9.219495404977351e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.708572906674816e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.0,0.0,7.170718890847638e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,9.70858527580276e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004605329013429,291.1443176269531,294.1499938964844,267.99774169921875,267.50811767578125,275.2707214355469,268.1995544433594,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823516011238,3.757671947823837e-05,0.0009447748889215,-0.0089704394340515,0.0,0.0,0.0,-0.0066838026978075,60.0,-15.375482559204102,-0.0,-6.579508493587127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0671691894531,0.0,0.0,9.219495404977351e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.708572906674816e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.0,0.0,7.170718890847638e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,9.70858527580276e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004605329013429,291.1443176269531,294.1499938964844,267.99774169921875,267.50811767578125,275.2707214355469,268.1995544433594,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823516011238,3.757671947823837e-05,0.0009447748889215,-0.0089704394340515,0.0,0.0,0.0,-0.0066838026978075,60.0,-15.375482559204102,-0.0,-6.579508493587127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0310363769531,0.0,0.0,9.22079270821996e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.709938603919e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796447753906,0.0,0.0,7.171727338572964e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,9.709950973046944e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004605976864695,291.1436767578125,294.1499938964844,267.9611511230469,267.4795837402344,275.14385986328125,268.1700134277344,290.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824895532801,3.7736146623501554e-05,0.0009447533520869,-0.0090125249698758,0.0,0.0,0.0,-0.0066917408257722,60.0,-15.394211769104004,-0.0,-6.581355904700106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0310363769531,0.0,0.0,9.22079270821996e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.709938603919e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796447753906,0.0,0.0,7.171727338572964e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,9.709950973046944e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004605976864695,291.1436767578125,294.1499938964844,267.9611511230469,267.4795837402344,275.14385986328125,268.1700134277344,290.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824895532801,3.7736146623501554e-05,0.0009447533520869,-0.0090125249698758,0.0,0.0,0.0,-0.0066917408257722,60.0,-15.394211769104004,-0.0,-6.581355904700106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952697753906,0.0,0.0,9.222575317835437e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.71181652857922e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94451904296875,0.0,0.0,7.173114136094227e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105529785156,0.0,0.0,9.711828170111404e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004606867441907,291.1429748535156,294.1499938964844,267.9230041503906,267.4496765136719,275.0185241699219,268.13922119140625,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826791938394,3.795544762397185e-05,0.0009447237243875,-0.0090704150497913,0.0,0.0,0.0,-0.0067026601172983,60.0,-15.414861679077148,-0.0,-6.583897516065917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952697753906,0.0,0.0,9.222575317835437e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.71181652857922e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94451904296875,0.0,0.0,7.173114136094227e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105529785156,0.0,0.0,9.711828170111404e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004606867441907,291.1429748535156,294.1499938964844,267.9230041503906,267.4496765136719,275.0185241699219,268.13922119140625,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826791938394,3.795544762397185e-05,0.0009447237243875,-0.0090704150497913,0.0,0.0,0.0,-0.0067026601172983,60.0,-15.414861679077148,-0.0,-6.583897516065917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775390625,0.0,0.0,9.223647793987766e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.71294575720094e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9271240234375,0.0,0.0,7.173948688432574e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,9.712957398733124e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004607403243426,291.1426086425781,294.1499938964844,267.90338134765625,267.43426513671875,274.9564208984375,268.1233215332031,290.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827932808548,3.808738256338984e-05,0.0009447059128433,-0.0091052437201142,0.0,0.0,0.0,-0.0067092292010784,60.0,-15.42588233947754,-0.0,-6.585426604033273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9599304199219,0.0,0.0,9.22484032344073e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.71420158748515e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9097900390625,0.0,0.0,7.174876373028383e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,9.714213229017332e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004607998998835,291.1422424316406,294.1499938964844,267.8834228515625,267.4185791015625,274.89471435546875,268.1070861816406,290.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829201735556,3.823413499048911e-05,0.0009446860640309,-0.0091439830139279,0.0,0.0,0.0,-0.0067165363579988,60.0,-15.437323570251465,-0.0,-6.58712835388542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9249572753906,0.0,0.0,9.227586997440083e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.717093053041026e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8754272460937,0.0,0.0,7.177011866588145e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,9.71710542216897e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004609370662365,291.1414489746094,294.1499938964844,267.8426513671875,267.3863830566406,274.77227783203125,268.07354736328125,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832124924287,3.857209958368912e-05,0.0009446404292248,-0.0092331981286406,0.0,0.0,0.0,-0.0067333639599382,60.0,-15.46139907836914,-0.0,-6.591046997073137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9249572753906,0.0,0.0,9.227586997440083e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.717093053041026e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8754272460937,0.0,0.0,7.177011866588145e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,9.71710542216897e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004609370662365,291.1414489746094,294.1499938964844,267.8426513671875,267.3863830566406,274.77227783203125,268.07354736328125,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832124924287,3.857209958368912e-05,0.0009446404292248,-0.0092331981286406,0.0,0.0,0.0,-0.0067333639599382,60.0,-15.46139907836914,-0.0,-6.591046997073137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8903503417969,0.0,0.0,9.23081679502502e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.720494563225655e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414306640625,0.0,0.0,7.179524254752323e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.72050620475784e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004610984178725,291.140625,294.1499938964844,267.8008728027344,267.353271484375,274.6512451171875,268.0385437011719,290.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835563832893,3.8969632441876456e-05,0.0009445867617614,-0.0093381376937031,0.0,0.0,0.0,-0.0067531573586165,60.0,-15.487030029296877,-0.0,-6.595657708885484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8903503417969,0.0,0.0,9.23081679502502e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.720494563225655e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414306640625,0.0,0.0,7.179524254752323e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.72050620475784e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004610984178725,291.140625,294.1499938964844,267.8008728027344,267.353271484375,274.6512451171875,268.0385437011719,290.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835563832893,3.8969632441876456e-05,0.0009445867617614,-0.0093381376937031,0.0,0.0,0.0,-0.0067531573586165,60.0,-15.487030029296877,-0.0,-6.595657708885484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85614013671875,0.0,0.0,9.234534809365869e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.724409756017847e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,7.1824157203082e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.724421397550032e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004612841294147,291.1397705078125,294.1499938964844,267.7582702636719,267.3193359375,274.5315856933594,268.0020446777344,290.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839523117989,3.942733383155428e-05,0.0009445249452255,-0.0094589591026306,0.0,0.0,0.0,-0.0067759468220174,60.0,-15.514121055603027,-0.0,-6.600968305292555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85614013671875,0.0,0.0,9.234534809365869e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.724409756017847e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,7.1824157203082e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.724421397550032e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004612841294147,291.1397705078125,294.1499938964844,267.7582702636719,267.3193359375,274.5315856933594,268.0020446777344,290.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839523117989,3.942733383155428e-05,0.0009445249452255,-0.0094589591026306,0.0,0.0,0.0,-0.0067759468220174,60.0,-15.514121055603027,-0.0,-6.600968305292555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.822265625,0.0,0.0,9.238748316420242e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.728846634970978e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745666503906,0.0,0.0,7.185692811617628e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,9.72885827650316e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004614946083165,291.1388244628906,294.1499938964844,267.7150573730469,267.2847900390625,274.4132385253906,267.964111328125,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844008600339,3.994601502199657e-05,0.0009444548632018,-0.0095958784222602,0.0,0.0,0.0,-0.0068017728626728,60.0,-15.542479515075684,-0.0,-6.606989444435385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.822265625,0.0,0.0,9.238748316420242e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.728846634970978e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745666503906,0.0,0.0,7.185692811617628e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,9.72885827650316e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004614946083165,291.1388244628906,294.1499938964844,267.7150573730469,267.2847900390625,274.4132385253906,267.964111328125,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844008600339,3.994601502199657e-05,0.0009444548632018,-0.0095958784222602,0.0,0.0,0.0,-0.0068017728626728,60.0,-15.542479515075684,-0.0,-6.606989444435385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80548095703125,0.0,0.0,9.2410555225797e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.731276804814117e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.758056640625,0.0,0.0,7.187487790361047e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,9.731287718750536e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004616098594851,291.1383361816406,294.1499938964844,267.6932678222656,267.267333984375,274.35455322265625,267.944580078125,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846466127783,4.023011206299998e-05,0.0009444165043532,-0.0096708722412586,0.0,0.0,0.0,-0.0068159182555973,60.0,-15.557135581970217,-0.0,-6.610288494357519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7887878417969,0.0,0.0,9.24346604733728e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.733815386425704e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416381835937,0.0,0.0,7.189362804638222e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,9.733826300362124e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004617302911356,291.1378479003906,294.1499938964844,267.67138671875,267.2497253417969,274.2961730957031,267.9247436523437,290.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849033085629,4.052692020195536e-05,0.0009443763410672,-0.0097492225468158,0.0,0.0,0.0,-0.0068306964822113,60.0,-15.572040557861328,-0.0,-6.613736047711427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7556457519531,0.0,0.0,9.248697460861877e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.739324013935402e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7090759277344,0.0,0.0,7.193431520136073e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,9.739334927871825e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004619915853254,291.1368103027344,294.1499938964844,267.62750244140625,267.2143249511719,274.1802978515625,267.8840637207031,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854604722931,4.1171020711772144e-05,0.0009442893788218,-0.0099192466586828,0.0,0.0,0.0,-0.0068627670407295,60.0,-15.60265827178955,-0.0,-6.621220194347188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7556457519531,0.0,0.0,9.248697460861877e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.739324013935402e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7090759277344,0.0,0.0,7.193431520136073e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,9.739334927871825e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004619915853254,291.1368103027344,294.1499938964844,267.62750244140625,267.2143249511719,274.1802978515625,267.8840637207031,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854604722931,4.1171020711772144e-05,0.0009442893788218,-0.0099192466586828,0.0,0.0,0.0,-0.0068627670407295,60.0,-15.60265827178955,-0.0,-6.621220194347188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228088378906,0.0,0.0,9.254456381313504e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.745388524606824e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67681884765625,0.0,0.0,7.197910599643365e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,9.745399438543244e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004622792475856,291.1357421875,294.1499938964844,267.58355712890625,267.1787109375,274.0655212402344,267.8422546386719,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.188011007499881e-05,0.0009441936272196,-0.0101064266636967,0.0,0.0,0.0,-0.0068980734795331,60.0,-15.634233474731444,-0.0,-6.629464621710214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228088378906,0.0,0.0,9.254456381313504e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.745388524606824e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67681884765625,0.0,0.0,7.197910599643365e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,9.745399438543244e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004622792475856,291.1357421875,294.1499938964844,267.58355712890625,267.1787109375,274.0655212402344,267.8422546386719,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.188011007499881e-05,0.0009441936272196,-0.0101064266636967,0.0,0.0,0.0,-0.0068980734795331,60.0,-15.634233474731444,-0.0,-6.629464621710214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902770996094,0.0,0.0,9.2607551778201e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.752021287567914e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448669433594,0.0,0.0,7.202809501904994e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.752032201504336e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004625939182005,291.1346130371094,294.1499938964844,267.5397644042969,267.1430358886719,273.9519348144531,267.7992553710937,290.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.265575989848003e-05,0.00094408885343,-0.0103111742064356,0.0,0.0,0.0,-0.0069366940297186,60.0,-15.66671657562256,-0.0,-6.638488514454366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902770996094,0.0,0.0,9.2607551778201e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.752021287567914e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448669433594,0.0,0.0,7.202809501904994e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.752032201504336e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004625939182005,291.1346130371094,294.1499938964844,267.5397644042969,267.1430358886719,273.9519348144531,267.7992553710937,290.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.265575989848003e-05,0.00094408885343,-0.0103111742064356,0.0,0.0,0.0,-0.0069366940297186,60.0,-15.66671657562256,-0.0,-6.638488514454366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581115722656,0.0,0.0,9.2676084022969e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.75923758232966e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132507324219,0.0,0.0,7.208139868453145e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,9.759248496266082e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004629362374544,291.1334228515625,294.1499938964844,267.4963073730469,267.1074523925781,273.8394775390625,267.7552795410156,290.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874745737761,4.349963637650944e-05,0.0009439748828299,-0.0105339307337999,0.0,0.0,0.0,-0.0069787115789949,60.0,-15.699976921081545,-0.0,-6.648313899404458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581115722656,0.0,0.0,9.2676084022969e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.75923758232966e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132507324219,0.0,0.0,7.208139868453145e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,9.759248496266082e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004629362374544,291.1334228515625,294.1499938964844,267.4963073730469,267.1074523925781,273.8394775390625,267.7552795410156,290.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874745737761,4.349963637650944e-05,0.0009439748828299,-0.0105339307337999,0.0,0.0,0.0,-0.0069787115789949,60.0,-15.699976921081545,-0.0,-6.648313899404458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64215087890625,0.0,0.0,9.27125074667856e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.763073467183858e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975646972656,0.0,0.0,7.210972398752347e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,9.76308438112028e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004631181654985,291.1328125,294.1499938964844,267.4747619628906,267.0897521972656,273.78369140625,267.7329406738281,290.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878624696284,4.394815914565697e-05,0.0009439143468625,-0.0106523260474205,0.0,0.0,0.0,-0.0070010442286729,60.0,-15.716875076293944,-0.0,-6.6535385201405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62628173828125,0.0,0.0,9.275043703382836e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.767067967914044e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819702148437,0.0,0.0,7.213922799564898e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,9.767078881850466e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004633076605387,291.1321716308594,294.1499938964844,267.453369140625,267.0721130371094,273.7282409667969,267.7103881835937,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882665472105,4.441529381438159e-05,0.0009438512497581,-0.0107756331562995,0.0,0.0,0.0,-0.0070243035443127,60.0,-15.733936309814451,-0.0,-6.658982698581897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,9.283032704843208e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.775480430107564e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55096435546875,0.0,0.0,7.22013646736741e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,9.775491344043984e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.000463706703158,291.1308898925781,294.1499938964844,267.4111633300781,267.0371398925781,273.6180419921875,267.6648864746094,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989117543213,4.539912697509863e-05,0.0009437183616682,-0.0110353296622633,0.0,0.0,0.0,-0.0070732897147536,60.0,-15.768413543701172,-0.0,-6.670455121593477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,9.283032704843208e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.775480430107564e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55096435546875,0.0,0.0,7.22013646736741e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,9.775491344043984e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.000463706703158,291.1308898925781,294.1499938964844,267.4111633300781,267.0371398925781,273.6180419921875,267.6648864746094,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989117543213,4.539912697509863e-05,0.0009437183616682,-0.0110353296622633,0.0,0.0,0.0,-0.0070732897147536,60.0,-15.768413543701172,-0.0,-6.670455121593477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
