time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,9.291632886743172e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.784536814549938e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5202331542969,0.0,0.0,7.22682525520213e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652770996094,0.0,0.0,9.784547000890598e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004641363047994,291.1295471191406,294.1499938964844,267.369873046875,267.0027160644531,273.5088806152344,267.618896484375,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900334989652,4.645822264137678e-05,0.0009435753454454,-0.0113148903474211,0.0,0.0,0.0,-0.0071260230615735,60.0,-15.803366661071776,-0.0,-6.682817144110231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,9.291632886743172e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.784536814549938e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5202331542969,0.0,0.0,7.22682525520213e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652770996094,0.0,0.0,9.784547000890598e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004641363047994,291.1295471191406,294.1499938964844,267.369873046875,267.0027160644531,273.5088806152344,267.618896484375,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900334989652,4.645822264137678e-05,0.0009435753454454,-0.0113148903474211,0.0,0.0,0.0,-0.0071260230615735,60.0,-15.803366661071776,-0.0,-6.682817144110231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,9.300842793891206e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.794235666049644e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48980712890625,0.0,0.0,7.233989163069054e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.794245852390304e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004645963490474,291.12811279296875,294.1499938964844,267.3297119140625,266.968994140625,273.4007873535156,267.5726318359375,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910146472975,4.759247894980945e-05,0.0009434221428819,-0.0116142872720956,0.0,0.0,0.0,-0.0071824993938207,60.0,-15.838695526123049,-0.0,-6.696068055589421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,9.300842793891206e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.794235666049644e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48980712890625,0.0,0.0,7.233989163069054e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.794245852390304e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004645963490474,291.12811279296875,294.1499938964844,267.3297119140625,266.968994140625,273.4007873535156,267.5726318359375,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910146472975,4.759247894980945e-05,0.0009434221428819,-0.0116142872720956,0.0,0.0,0.0,-0.0071824993938207,60.0,-15.838695526123049,-0.0,-6.696068055589421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,9.310675523011014e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.804589353734627e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45965576171875,0.0,0.0,7.241636194521561e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,9.804599540075289e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004650875052902,291.12664794921875,294.1499938964844,267.29083251953125,266.93609619140625,273.2938232421875,267.5263366699219,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992062035948,4.880342385149561e-05,0.0009432585793547,-0.0119339246302843,0.0,0.0,0.0,-0.0072427936829626,60.0,-15.87428379058838,-0.0,-6.710229882855856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,9.310675523011014e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.804589353734627e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45965576171875,0.0,0.0,7.241636194521561e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,9.804599540075289e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004650875052902,291.12664794921875,294.1499938964844,267.29083251953125,266.93609619140625,273.2938232421875,267.5263366699219,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992062035948,4.880342385149561e-05,0.0009432585793547,-0.0119339246302843,0.0,0.0,0.0,-0.0072427936829626,60.0,-15.87428379058838,-0.0,-6.710229882855856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866027832031,0.0,0.0,9.31582908378914e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.810016490519048e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447021484375,0.0,0.0,7.245644519571215e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,9.810026676859708e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004653449577745,291.1259155273437,294.1499938964844,267.2719421386719,266.91998291015625,273.24078369140625,267.50323486328125,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926109341904,4.9438123824074864e-05,0.0009431728394702,-0.0121014565229415,0.0,0.0,0.0,-0.007274396251887,60.0,-15.892142295837402,-0.0,-6.717658607158229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714660644531,0.0,0.0,9.321147808805108e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.815617522690444e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298095703125,0.0,0.0,7.24978162907064e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,9.815626981435344e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004656106175389,291.1251220703125,294.1499938964844,267.25347900390625,266.9041748046875,273.1880187988281,267.4802551269531,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931775275617,5.009314554627053e-05,0.0009430844220332,-0.0122743509709835,0.0,0.0,0.0,-0.0073070107027888,60.0,-15.91002082824707,-0.0,-6.725329626533495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,9.332251647720112e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.827309986576438e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,7.258417463162914e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673156738281,0.0,0.0,9.827320172917098e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004661652783397,291.12353515625,294.1499938964844,267.2178039550781,266.8734130859375,273.08331298828125,267.4346618652344,290.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943604236468,5.146070179762319e-05,0.0009428996709175,-0.0126353166997432,0.0,0.0,0.0,-0.0073751029558479,60.0,-15.945783615112305,-0.0,-6.741358760109506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,9.332251647720112e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.827309986576438e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,7.258417463162914e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673156738281,0.0,0.0,9.827320172917098e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004661652783397,291.12353515625,294.1499938964844,267.2178039550781,266.8734130859375,273.08331298828125,267.4346618652344,290.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943604236468,5.146070179762319e-05,0.0009428996709175,-0.0126353166997432,0.0,0.0,0.0,-0.0073751029558479,60.0,-15.945783615112305,-0.0,-6.741358760109506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115905761719,0.0,0.0,9.344011050416157e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.839693666435778e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,7.267564069479704e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,9.839703852776438e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004667527100536,291.12188720703125,294.1499938964844,267.1839904785156,266.84393310546875,272.9797058105469,267.38983154296875,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995613168925,5.290909757604823e-05,0.0009427040931768,-0.0130176162347197,0.0,0.0,0.0,-0.0074472203850746,60.0,-15.98147201538086,-0.0,-6.758356363434359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115905761719,0.0,0.0,9.344011050416157e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.839693666435778e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,7.267564069479704e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,9.839703852776438e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004667527100536,291.12188720703125,294.1499938964844,267.1839904785156,266.84393310546875,272.9797058105469,267.38983154296875,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995613168925,5.290909757604823e-05,0.0009427040931768,-0.0130176162347197,0.0,0.0,0.0,-0.0074472203850746,60.0,-15.98147201538086,-0.0,-6.758356363434359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38201904296875,0.0,0.0,9.35642747208476e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.852768562268466e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.27722144802101e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,9.852778748609126e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004673729417845,291.12017822265625,294.1499938964844,267.1522827148437,266.81591796875,272.877197265625,267.3460388183594,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969358798116,5.4438325605588034e-05,0.0009424975723959,-0.0134212430566549,0.0,0.0,0.0,-0.0075233625248074,60.0,-16.016956329345703,-0.0,-6.776325989221732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38201904296875,0.0,0.0,9.35642747208476e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.852768562268466e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.27722144802101e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,9.852778748609126e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004673729417845,291.12017822265625,294.1499938964844,267.1522827148437,266.81591796875,272.877197265625,267.3460388183594,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969358798116,5.4438325605588034e-05,0.0009424975723959,-0.0134212430566549,0.0,0.0,0.0,-0.0075233625248074,60.0,-16.016956329345703,-0.0,-6.776325989221732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,9.369502367917448e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.866536856861784e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.287390326382592e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,9.866547043202444e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.00046802603174,291.118408203125,294.1499938964844,267.122802734375,266.7894897460937,272.7758178710937,267.3036499023437,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983286727219,5.604867328656837e-05,0.0009422800503671,-0.013846275396645,0.0,0.0,0.0,-0.0076035438105463,60.0,-16.052112579345703,-0.0,-6.795274742898982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,9.369502367917448e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.866536856861784e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.287390326382592e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,9.866547043202444e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.00046802603174,291.118408203125,294.1499938964844,267.122802734375,266.7894897460937,272.7758178710937,267.3036499023437,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983286727219,5.604867328656837e-05,0.0009422800503671,-0.013846275396645,0.0,0.0,0.0,-0.0076035438105463,60.0,-16.052112579345703,-0.0,-6.795274742898982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,9.37629010877572e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.87368548521772e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.292670488823205e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,9.87369494396262e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004683651204686,291.11749267578125,294.1499938964844,267.1090087890625,266.77691650390625,272.7255859375,267.2830810546875,290.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990518447011,5.688473538612016e-05,0.0009421671275049,-0.0140669411048293,0.0,0.0,0.0,-0.0076451720669865,60.0,-16.06951904296875,-0.0,-6.805122154673883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.38323646550998e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.88100000540726e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.298072887351736e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727111816406,0.0,0.0,9.881009464152156e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004687120963353,291.1165466308594,294.1499938964844,267.0958251953125,266.7648010253906,272.6756286621094,267.2629699707031,290.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999791896902,5.774029341409914e-05,0.000942051585298,-0.0142927495762705,0.0,0.0,0.0,-0.0076877712272107,60.0,-16.0867977142334,-0.0,-6.81520759826526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,9.397622488904744e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.89614927675575e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,7.309261854970828e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,9.896158735500649e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004694306990131,291.1146545410156,294.1499938964844,267.0715026855469,266.7420349121094,272.5765686035156,267.2242736816406,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013243881985,5.9512163716135547e-05,0.000941812293604,-0.0147603964433074,0.0,0.0,0.0,-0.0077759949490427,60.0,-16.120901107788086,-0.0,-6.83611744989321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,9.397622488904744e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.89614927675575e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,7.309261854970828e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,9.896158735500649e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004694306990131,291.1146545410156,294.1499938964844,267.0715026855469,266.7420349121094,272.5765686035156,267.2242736816406,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013243881985,5.9512163716135547e-05,0.000941812293604,-0.0147603964433074,0.0,0.0,0.0,-0.0077759949490427,60.0,-16.120901107788086,-0.0,-6.83611744989321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.412657527718692e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.911981760524212e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.320955774048343e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,9.911991219269112e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004701817233581,291.1127014160156,294.1499938964844,267.04998779296875,266.7213134765625,272.4787292480469,267.1878662109375,290.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029261466115,6.136402953416109e-05,0.000941562175285,-0.0152491452172398,0.0,0.0,0.0,-0.0078682014718651,60.0,-16.15424919128418,-0.0,-6.8580057188683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.412657527718692e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.911981760524212e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.320955774048343e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,9.911991219269112e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004701817233581,291.1127014160156,294.1499938964844,267.04998779296875,266.7213134765625,272.4787292480469,267.1878662109375,290.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029261466115,6.136402953416109e-05,0.000941562175285,-0.0152491452172398,0.0,0.0,0.0,-0.0078682014718651,60.0,-16.15424919128418,-0.0,-6.8580057188683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,9.429994679521768e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.930238593369722e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.33444030629471e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037414550781,0.0,0.0,9.93024805211462e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.000471047766041,291.11065673828125,294.1499938964844,267.0375061035156,266.70904541015625,272.3821105957031,267.1546630859375,290.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047731921076,6.34995085420087e-05,0.0009412736399099,-0.0158127341419458,0.0,0.0,0.0,-0.0079745296388864,60.0,-16.186203002929688,-0.0,-6.883289671577586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,9.429994679521768e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.930238593369722e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.33444030629471e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037414550781,0.0,0.0,9.93024805211462e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.000471047766041,291.11065673828125,294.1499938964844,267.0375061035156,266.70904541015625,272.3821105957031,267.1546630859375,290.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047731921076,6.34995085420087e-05,0.0009412736399099,-0.0158127341419458,0.0,0.0,0.0,-0.0079745296388864,60.0,-16.186203002929688,-0.0,-6.883289671577586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,9.451470396015792e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.952852997230366e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.35114372218959e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,9.952862455975264e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004721205041278,291.1085510253906,294.1499938964844,267.039306640625,266.7108154296875,272.2869567871094,267.12701416015625,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070609860122,6.614470476051793e-05,0.0009409162448719,-0.0165108237415552,0.0,0.0,0.0,-0.0081062363460659,60.0,-16.215600967407227,-0.0,-6.914673633673375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,9.451470396015792e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.952852997230366e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.35114372218959e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,9.952862455975264e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004721205041278,291.1085510253906,294.1499938964844,267.039306640625,266.7108154296875,272.2869567871094,267.12701416015625,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070609860122,6.614470476051793e-05,0.0009409162448719,-0.0165108237415552,0.0,0.0,0.0,-0.0081062363460659,60.0,-16.215600967407227,-0.0,-6.914673633673375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,9.463850437896326e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.96589005808346e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,7.360772724496201e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,9.965899516828358e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004727389314211,291.10748291015625,294.1499938964844,267.0452575683594,266.7166748046875,272.239990234375,267.1161499023437,290.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083799716085,6.766969454474747e-05,0.0009407102479599,-0.0169132705777883,0.0,0.0,0.0,-0.0081821670755743,60.0,-16.229413986206055,-0.0,-6.932798868319878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18218994140625,0.0,0.0,9.477445564698428e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.980206959880888e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,7.371346873696893e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586364746094,0.0,0.0,9.980215691030024e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.000473418040201,291.1063842773437,294.1499938964844,267.0544128417969,266.72564697265625,272.1935119628906,267.1077880859375,290.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098282946273,6.934432167327031e-05,0.0009404839947819,-0.0173551961779594,0.0,0.0,0.0,-0.0082655483856797,60.0,-16.242809295654297,-0.0,-6.952729592057949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.508002403890714e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001001238488242,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,7.395113061647862e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0001001239361357,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004749444196932,291.1041259765625,294.1499938964844,267.0817565917969,266.75250244140625,272.1017150878906,267.0975341796875,290.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130838491022,7.310829823836684e-05,0.0009399755508638,-0.0183484572917222,0.0,0.0,0.0,-0.0084529612213373,60.0,-16.269012451171875,-0.0,-6.99763234024431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.508002403890714e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001001238488242,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,7.395113061647862e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0001001239361357,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004749444196932,291.1041259765625,294.1499938964844,267.0817565917969,266.75250244140625,272.1017150878906,267.0975341796875,290.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130838491022,7.310829823836684e-05,0.0009399755508638,-0.0183484572917222,0.0,0.0,0.0,-0.0084529612213373,60.0,-16.269012451171875,-0.0,-6.99763234024431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.54370989347808e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001004998630378,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,7.4228853918612e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0001004999503493,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004767280770465,291.101806640625,294.1499938964844,267.120361328125,266.7904052734375,272.0119323730469,267.0993347167969,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168880689889,7.750673830742016e-05,0.0009393813088536,-0.0195090770721435,0.0,0.0,0.0,-0.0086719635874032,60.0,-16.295249938964844,-0.0,-7.050287109677812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.54370989347808e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001004998630378,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,7.4228853918612e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0001004999503493,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004767280770465,291.101806640625,294.1499938964844,267.120361328125,266.7904052734375,272.0119323730469,267.0993347167969,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168880689889,7.750673830742016e-05,0.0009393813088536,-0.0195090770721435,0.0,0.0,0.0,-0.0086719635874032,60.0,-16.295249938964844,-0.0,-7.050287109677812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,9.584899817127734e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000100933611975,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,7.454922160832211e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0001009336992865,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004787856014445,291.09942626953125,294.1499938964844,267.169189453125,266.8383483886719,271.9241638183594,267.1132507324219,290.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212764609605,8.258062007371336e-05,0.000938695797231,-0.0208478290587663,0.0,0.0,0.0,-0.0089245969429612,60.0,-16.32273292541504,-0.0,-7.111272282145364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,9.584899817127734e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000100933611975,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,7.454922160832211e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0001009336992865,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004787856014445,291.09942626953125,294.1499938964844,267.169189453125,266.8383483886719,271.9241638183594,267.1132507324219,290.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212764609605,8.258062007371336e-05,0.000938695797231,-0.0208478290587663,0.0,0.0,0.0,-0.0089245969429612,60.0,-16.32273292541504,-0.0,-7.111272282145364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.631921420805156e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001014287699945,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,7.491494761779904e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,0.0001014288645819,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004811344260815,291.0969543457031,294.1499938964844,267.22723388671875,266.89532470703125,271.83856201171875,267.14031982421875,290.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102628627792,8.837292989483103e-05,0.0009379133116453,-0.0223760027438402,0.0,0.0,0.0,-0.0092130023986101,60.0,-16.352670669555664,-0.0,-7.181213135254438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.631921420805156e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001014287699945,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,7.491494761779904e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,0.0001014288645819,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004811344260815,291.0969543457031,294.1499938964844,267.22723388671875,266.89532470703125,271.83856201171875,267.14031982421875,290.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102628627792,8.837292989483103e-05,0.0009379133116453,-0.0223760027438402,0.0,0.0,0.0,-0.0092130023986101,60.0,-16.352670669555664,-0.0,-7.181213135254438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,9.657724149292336e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001017004906316,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,7.511563308071345e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001017005779431,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004824233183171,291.0956726074219,294.1499938964844,267.2593688964844,266.9268798828125,271.796630859375,267.1590270996094,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290353093296,9.155141015071422e-05,0.0009374839137308,-0.0232145115733146,0.0,0.0,0.0,-0.0093712620437145,60.0,-16.368953704833984,-0.0,-7.219738762387351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,9.68510066741146e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001019887713482,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,7.532855670433491e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0001019888586597,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0004837908199988,291.0943908691406,294.1499938964844,267.2934265136719,266.9603271484375,271.7552490234375,267.1810607910156,290.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319519788026,9.492372191743924e-05,0.0009370283223688,-0.0241040997207164,0.0,0.0,0.0,-0.0095391729846596,60.0,-16.386249542236328,-0.0,-7.260724999014202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,9.744672570377588e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001026160971377,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,7.579189696116373e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0001026161844492,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004867665702477,291.0917663574219,294.1499938964844,267.3667907714844,267.0323486328125,271.6742248535156,267.2344970703125,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038299058564,0.0001022622018354,0.0009360368712805,-0.0260397344827651,0.0,0.0,0.0,-0.0099045634269714,60.0,-16.42432403564453,-0.0,-7.350317332566193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
