time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,9.744672570377588e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001026160971377,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,7.579189696116373e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0001026161844492,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004867665702477,291.0917663574219,294.1499938964844,267.3667907714844,267.0323486328125,271.6742248535156,267.2344970703125,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038299058564,0.0001022622018354,0.0009360368712805,-0.0260397344827651,0.0,0.0,0.0,-0.0099045634269714,60.0,-16.42432403564453,-0.0,-7.350317332566193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,9.810738265514374e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001033118023769,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,7.630573963979259e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,0.0001033118824125,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004900667117908,291.08905029296875,294.1499938964844,267.4462890625,267.1103820800781,271.5955810546875,267.3002319335937,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453379945829,0.0001104006078094,0.0009349373285658,-0.0281860250979661,0.0,0.0,0.0,-0.0103097828105092,60.0,-16.467857360839844,-0.0,-7.450316985568861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,9.810738265514374e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001033118023769,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,7.630573963979259e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,0.0001033118824125,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004900667117908,291.08905029296875,294.1499938964844,267.4462890625,267.1103820800781,271.5955810546875,267.3002319335937,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453379945829,0.0001104006078094,0.0009349373285658,-0.0281860250979661,0.0,0.0,0.0,-0.0103097828105092,60.0,-16.467857360839844,-0.0,-7.450316985568861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,9.88317042356357e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001040745410136,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,7.686910248594359e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001040746283251,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004936847835779,291.0862121582031,294.1499938964844,267.5309143066406,267.1934509277344,271.5193176269531,267.3768005371094,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530551662668,0.0001193233110825,0.0009337318479083,-0.0305387116968631,0.0,0.0,0.0,-0.0107540534809231,60.0,-16.517269134521484,-0.0,-7.560729642364097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,9.88317042356357e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001040745410136,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,7.686910248594359e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001040746283251,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004936847835779,291.0862121582031,294.1499938964844,267.5309143066406,267.1934509277344,271.5193176269531,267.3768005371094,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530551662668,0.0001193233110825,0.0009337318479083,-0.0305387116968631,0.0,0.0,0.0,-0.0107540534809231,60.0,-16.517269134521484,-0.0,-7.560729642364097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93817138671875,0.0,0.0,9.96153030428104e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001048997146426,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,7.747857307549566e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56103515625,0.0,0.0,0.0001048998019541,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004975990741513,291.08331298828125,294.1499938964844,267.6195983886719,267.280517578125,271.4455261230469,267.4628295898437,290.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614041239023,0.0001289764622924,0.0009324276470579,-0.0330834314227104,0.0,0.0,0.0,-0.0112346932291984,60.0,-16.572757720947266,-0.0,-7.68109487125912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93817138671875,0.0,0.0,9.96153030428104e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001048997146426,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,7.747857307549566e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56103515625,0.0,0.0,0.0001048998019541,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004975990741513,291.08331298828125,294.1499938964844,267.6195983886719,267.280517578125,271.4455261230469,267.4628295898437,290.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614041239023,0.0001289764622924,0.0009324276470579,-0.0330834314227104,0.0,0.0,0.0,-0.0112346932291984,60.0,-16.572757720947266,-0.0,-7.68109487125912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001000271076918,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001053333617164,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,7.779886072967201e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001053334490279,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000499656132888,291.0818176269531,294.1499938964844,267.6651611328125,267.3252258300781,271.4095764160156,267.50885009765625,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657917009666,0.0001340494491159,0.0009317422518506,-0.0344205014407634,0.0,0.0,0.0,-0.0114872818812727,60.0,-16.602685928344727,-0.0,-7.74473036813106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.000100450211903,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001057789049809,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87921142578125,0.0,0.0,7.81279377406463e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393371582031,0.0,0.0,0.0001057789922924,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005017695948481,291.080322265625,294.1499938964844,267.7113647460937,267.3705749511719,271.3742980957031,267.5564880371094,290.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702996514737,0.0001392616104567,0.0009310379973612,-0.0357940644025802,0.0,0.0,0.0,-0.0117468005046248,60.0,-16.633867263793945,-0.0,-7.81038522745803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,0.0001013233413686,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001066983604687,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,7.880704652052373e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001066984405042,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0005061310948804,291.07720947265625,294.1499938964844,267.80517578125,267.462646484375,271.3055419921875,267.6554260253906,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796025162562,0.0001500178186688,0.0009295847848989,-0.0386280082166194,0.0,0.0,0.0,-0.0122823631390929,60.0,-16.699262619018555,-0.0,-7.9467504576769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,0.0001013233413686,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001066983604687,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,7.880704652052373e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001066984405042,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0005061310948804,291.07720947265625,294.1499938964844,267.80517578125,267.462646484375,271.3055419921875,267.6554260253906,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796025162562,0.0001500178186688,0.0009295847848989,-0.0386280082166194,0.0,0.0,0.0,-0.0122823631390929,60.0,-16.699262619018555,-0.0,-7.9467504576769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,0.0001022171636577,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001076396001735,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268127441406,0.0,0.0,7.950224244268611e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001076396802091,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0005105959135107,291.0740051269531,294.1499938964844,267.8999938964844,267.55572509765625,271.2393493652344,267.7577209472656,290.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891259880736,0.0001610289909876,0.0009280970552936,-0.041528183966875,0.0,0.0,0.0,-0.012830619700253,60.0,-16.767229080200195,-0.0,-8.08757008030625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,0.0001022171636577,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001076396001735,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268127441406,0.0,0.0,7.950224244268611e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001076396802091,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0005105959135107,291.0740051269531,294.1499938964844,267.8999938964844,267.55572509765625,271.2393493652344,267.7577209472656,290.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891259880736,0.0001610289909876,0.0009280970552936,-0.041528183966875,0.0,0.0,0.0,-0.012830619700253,60.0,-16.767229080200195,-0.0,-8.08757008030625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001031099382089,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001085797339328,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,8.01966234575957e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001085798139683,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005150554934516,291.0706787109375,294.1499938964844,267.9948425292969,267.6487731933594,271.1757202148437,267.8613586425781,290.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986384004354,0.0001720273139653,0.0009266110719181,-0.0444239452481269,0.0,0.0,0.0,-0.0133782373741269,60.0,-16.835182189941406,-0.0,-8.229458359210184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001031099382089,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001085797339328,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,8.01966234575957e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001085798139683,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005150554934516,291.0706787109375,294.1499938964844,267.9948425292969,267.6487731933594,271.1757202148437,267.8613586425781,290.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986384004354,0.0001720273139653,0.0009266110719181,-0.0444239452481269,0.0,0.0,0.0,-0.0133782373741269,60.0,-16.835182189941406,-0.0,-8.229458359210184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051452636719,0.0,0.0,0.0001039823619066,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.000109498432721,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,8.087517198873684e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001094985127565,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005194134428165,291.0672607421875,294.1499938964844,268.088623046875,267.7408447265625,271.1146850585937,267.964599609375,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079338146373,0.0001827749365475,0.0009251589071936,-0.0472526364028453,0.0,0.0,0.0,-0.0139133716002106,60.0,-16.900362014770508,-0.0,-8.369303117206074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051452636719,0.0,0.0,0.0001039823619066,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.000109498432721,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,8.087517198873684e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001094985127565,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005194134428165,291.0672607421875,294.1499938964844,268.088623046875,267.7408447265625,271.1146850585937,267.964599609375,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079338146373,0.0001827749365475,0.0009251589071936,-0.0472526364028453,0.0,0.0,0.0,-0.0139133716002106,60.0,-16.900362014770508,-0.0,-8.369303117206074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,0.0001044284799718,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001099682122003,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,8.122214785544202e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,0.0001099682995118,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005216418649069,291.0655212402344,294.1499938964844,268.13482666015625,267.7861633300781,271.0850830078125,268.01568603515625,290.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126869358122,0.0001882708311313,0.0009244161774404,-0.0486986897885799,0.0,0.0,0.0,-0.0141870165243744,60.0,-16.93241310119629,-0.0,-8.441269017112064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,0.0001048703998094,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001104335824493,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,8.156586409313604e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0001104336624848,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0005238493904471,291.063720703125,294.1499938964844,268.1803894042969,267.83087158203125,271.0561828613281,268.06610107421875,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173957027494,0.0001937150809681,0.0009236805490218,-0.0501308552920818,0.0,0.0,0.0,-0.0144580909982323,60.0,-16.965106964111328,-0.0,-8.512862592624516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001056525143212,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001112571844714,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,8.217417780542746e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.000111257264507,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0005277561722323,291.0600891113281,294.1499938964844,268.26910400390625,267.9179077148437,271.00018310546875,268.1645202636719,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257292935624,0.0002033502532867,0.0009223790839314,-0.0526647455990314,0.0,0.0,0.0,-0.0149378376081585,60.0,-17.023767471313477,-0.0,-8.640307669338655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001056525143212,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001112571844714,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,8.217417780542746e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.000111257264507,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0005277561722323,291.0600891113281,294.1499938964844,268.26910400390625,267.9179077148437,271.00018310546875,268.1645202636719,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257292935624,0.0002033502532867,0.0009223790839314,-0.0526647455990314,0.0,0.0,0.0,-0.0149378376081585,60.0,-17.023767471313477,-0.0,-8.640307669338655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0001062340234057,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001118695436161,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.696533203125,0.0,0.0,8.262646588264033e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001118696236517,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0005306609673425,291.05633544921875,294.1499938964844,268.35369873046875,268.0009155273437,270.9467163085937,268.2582092285156,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319257318973,0.0002105141320498,0.0009214115561917,-0.0545480772852897,0.0,0.0,0.0,-0.0152945360168814,60.0,-17.05853271484375,-0.0,-8.73567742587511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0001062340234057,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001118695436161,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.696533203125,0.0,0.0,8.262646588264033e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001118696236517,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0005306609673425,291.05633544921875,294.1499938964844,268.35369873046875,268.0009155273437,270.9467163085937,268.2582092285156,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319257318973,0.0002105141320498,0.0009214115561917,-0.0545480772852897,0.0,0.0,0.0,-0.0152945360168814,60.0,-17.05853271484375,-0.0,-8.73567742587511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0001066359109245,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001122927496908,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,8.293904102174565e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664855957031,0.0,0.0,0.0001122928297263,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0005326684913598,291.052490234375,294.1499938964844,268.4331970214844,268.07891845703125,270.8955993652344,268.34637451171875,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136208185926,0.0002154650574084,0.0009207431576214,-0.0558493137359619,0.0,0.0,0.0,-0.0155410505831241,60.0,-17.067646026611328,-0.0,-8.80189361396333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0001066359109245,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001122927496908,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,8.293904102174565e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664855957031,0.0,0.0,0.0001122928297263,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0005326684913598,291.052490234375,294.1499938964844,268.4331970214844,268.07891845703125,270.8955993652344,268.34637451171875,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136208185926,0.0002154650574084,0.0009207431576214,-0.0558493137359619,0.0,0.0,0.0,-0.0155410505831241,60.0,-17.067646026611328,-0.0,-8.80189361396333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736145019531,0.0,0.0,0.0001068534984369,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.000112521884148,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,8.310827979585156e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001125219641835,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005337553448043,291.0485534667969,294.1499938964844,268.5065612792969,268.1509094238281,270.8469543457031,268.4277648925781,290.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385268298909,0.00021814541833,0.0009203813388012,-0.0565536692738533,0.0,0.0,0.0,-0.0156745109707117,60.0,-17.049768447875977,-0.0,-8.837845655307319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736145019531,0.0,0.0,0.0001068534984369,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.000112521884148,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,8.310827979585156e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001125219641835,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005337553448043,291.0485534667969,294.1499938964844,268.5065612792969,268.1509094238281,270.8469543457031,268.4277648925781,290.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385268298909,0.00021814541833,0.0009203813388012,-0.0565536692738533,0.0,0.0,0.0,-0.0156745109707117,60.0,-17.049768447875977,-0.0,-8.837845655307319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,0.0001069179852493,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001125897833844,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63238525390625,0.0,0.0,8.315843297168612e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,0.0001125898634199,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005340774659998,291.0465393066406,294.1499938964844,268.5406188964844,268.184326171875,270.823486328125,268.4658508300781,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392139131203,0.000218939705519,0.0009202741784974,-0.0567623786628246,0.0,0.0,0.0,-0.0157140605151653,60.0,-17.0332088470459,-0.0,-8.848513743942021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478271484375,0.0,0.0,0.000106974504888,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001126493007177,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,8.320239430759102e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,0.0001126493807532,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0005343597731553,291.0445251464844,294.1499938964844,268.5727844238281,268.2158508300781,270.8006591796875,268.50177001953125,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398158967494,0.0002196358545916,0.0009201800567097,-0.0569452941417694,0.0,0.0,0.0,-0.0157487206161022,60.0,-17.014087677001953,-0.0,-8.857869460143777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222229003906,0.0,0.0,0.000107071486127,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001127514333347,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,8.327782416017726e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001127515060943,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.000534844235517,291.0404052734375,294.1499938964844,268.6307983398437,268.2727966308594,270.75634765625,268.5685729980469,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408490827307,0.000220830363105,0.0009200187050737,-0.0572591423988342,0.0,0.0,0.0,-0.0158081967383623,60.0,-16.9749813079834,-0.0,-8.87393341031384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222229003906,0.0,0.0,0.000107071486127,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001127514333347,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,8.327782416017726e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001127515060943,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.000534844235517,291.0404052734375,294.1499938964844,268.6307983398437,268.2727966308594,270.75634765625,268.5685729980469,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408490827307,0.000220830363105,0.0009200187050737,-0.0572591423988342,0.0,0.0,0.0,-0.0158081967383623,60.0,-16.9749813079834,-0.0,-8.87393341031384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0001071155711542,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001127978539443,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.569580078125,0.0,0.0,8.331211574841291e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821960449219,0.0,0.0,0.0001127979339798,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0005350644933059,291.0362243652344,294.1499938964844,268.6796264648437,268.3207092285156,270.71405029296875,268.6263122558594,290.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,0.0002213732223026,0.0009199455380439,-0.0574017688632011,0.0,0.0,0.0,-0.0158352274447679,60.0,-16.93531036376953,-0.0,-8.88123850018019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0001071155711542,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001127978539443,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.569580078125,0.0,0.0,8.331211574841291e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821960449219,0.0,0.0,0.0001127979339798,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0005350644933059,291.0362243652344,294.1499938964844,268.6796264648437,268.3207092285156,270.71405029296875,268.6263122558594,290.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,0.0002213732223026,0.0009199455380439,-0.0574017688632011,0.0,0.0,0.0,-0.0158352274447679,60.0,-16.93531036376953,-0.0,-8.88123850018019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,0.0001071206861524,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001128032381529,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448303222656,0.0,0.0,8.331608842127025e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,0.0001128033181885,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0005350899882614,291.0319519042969,294.1499938964844,268.7182312011719,268.35858154296875,270.6734924316406,268.6746520996094,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413730680942,0.0002214358974015,0.0009199371561408,-0.0574182383716106,0.0,0.0,0.0,-0.015838349238038,60.0,-16.895872116088867,-0.0,-8.882081914407537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,0.0001071206861524,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001128032381529,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448303222656,0.0,0.0,8.331608842127025e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,0.0001128033181885,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0005350899882614,291.0319519042969,294.1499938964844,268.7182312011719,268.35858154296875,270.6734924316406,268.6746520996094,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413730680942,0.0002214358974015,0.0009199371561408,-0.0574182383716106,0.0,0.0,0.0,-0.015838349238038,60.0,-16.895872116088867,-0.0,-8.882081914407537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,0.000107107203803,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001127890427596,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,8.330560376634821e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0001127891155192,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0005350226419977,291.027587890625,294.1499938964844,268.74560546875,268.3854064941406,270.6343994140625,268.7126770019531,290.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412291787564,0.0002212695253547,0.0009199596825055,-0.0573745258152484,0.0,0.0,0.0,-0.0158300641924142,60.0,-16.860074996948242,-0.0,-8.879842994247158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,0.000107107203803,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001127890427596,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,8.330560376634821e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0001127891155192,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0005350226419977,291.027587890625,294.1499938964844,268.74560546875,268.3854064941406,270.6343994140625,268.7126770019531,290.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412291787564,0.0002212695253547,0.0009199596825055,-0.0573745258152484,0.0,0.0,0.0,-0.0158300641924142,60.0,-16.860074996948242,-0.0,-8.879842994247158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.0001070997532224,293.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001127811992773,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,8.329981210408732e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.0001127812720369,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0005349854473024,291.0253601074219,294.1499938964844,268.7547302246094,268.3943786621094,270.6153259277344,268.727294921875,290.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411495506763,0.0002211775718024,0.0009199720225296,-0.0573503635823726,0.0,0.0,0.0,-0.0158254858106374,60.0,-16.844926834106445,-0.0,-8.878605228801464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,0.0001070950602297,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001127762589021,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49609375,0.0,0.0,8.3296159573365e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22076416015625,0.0,0.0,0.0001127763316617,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0005349619896151,291.02313232421875,294.1499938964844,268.7606811523437,268.40020751953125,270.5965270996094,268.739013671875,290.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410994920879,0.000221119611524,0.0009199798223562,-0.0573351383209228,0.0,0.0,0.0,-0.0158226005733013,60.0,-16.83211326599121,-0.0,-8.877825052877598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
