time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,0.0001071018268703,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127833820646,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,8.330142009072006e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,0.0001127834548242,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0005349958082661,291.01861572265625,294.1499938964844,268.76251220703125,268.4020080566406,270.5595397949219,268.75372314453125,290.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411712039262,0.0002212026738561,0.0009199685882776,-0.0573569610714912,0.0,0.0,0.0,-0.0158267356455326,60.0,-16.814905166625977,-0.0,-8.87894273660095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,0.0001071018268703,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127833820646,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,8.330142009072006e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,0.0001127834548242,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0005349958082661,291.01861572265625,294.1499938964844,268.76251220703125,268.4020080566406,270.5595397949219,268.75372314453125,290.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411712039262,0.0002212026738561,0.0009199685882776,-0.0573569610714912,0.0,0.0,0.0,-0.0158267356455326,60.0,-16.814905166625977,-0.0,-8.87894273660095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0001071430597221,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001128267977037,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,8.333348523592576e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806640625,0.0,0.0,0.0001128268704633,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0005352017469704,291.0140380859375,294.1499938964844,268.75,268.3897399902344,270.523193359375,268.75469970703125,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416102061048,0.0002217103319708,0.0009198998450301,-0.057490337640047,0.0,0.0,0.0,-0.0158520117402076,60.0,-16.81296157836914,-0.0,-8.885776026090755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0001071430597221,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001128267977037,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,8.333348523592576e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806640625,0.0,0.0,0.0001128268704633,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0005352017469704,291.0140380859375,294.1499938964844,268.75,268.3897399902344,270.523193359375,268.75469970703125,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416102061048,0.0002217103319708,0.0009198998450301,-0.057490337640047,0.0,0.0,0.0,-0.0158520117402076,60.0,-16.81296157836914,-0.0,-8.885776026090755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44970703125,0.0,0.0,0.0001072260201908,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001129141674027,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,8.339801570400596e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001129142328863,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005356161855161,291.00933837890625,294.1499938964844,268.7300109863281,268.3701171875,270.4871826171875,268.7440795898437,290.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424937983974,0.00022273218201,0.0009197616018354,-0.0577588006854057,0.0,0.0,0.0,-0.0159028898924589,60.0,-16.825407028198242,-0.0,-8.899539238882428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44970703125,0.0,0.0,0.0001072260201908,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001129141674027,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,8.339801570400596e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001129142328863,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005356161855161,291.00933837890625,294.1499938964844,268.7300109863281,268.3701171875,270.4871826171875,268.7440795898437,290.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424937983974,0.00022273218201,0.0009197616018354,-0.0577588006854057,0.0,0.0,0.0,-0.0159028898924589,60.0,-16.825407028198242,-0.0,-8.899539238882428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,0.0001073494640877,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001130441523855,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,8.349402924068272e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0001130442251451,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005362327792681,291.00457763671875,294.1499938964844,268.7099914550781,268.3504943847656,270.45147705078125,268.7274780273437,290.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438087094575,0.0002242526970803,0.0009195560123771,-0.0581582486629486,0.0,0.0,0.0,-0.0159785971045494,60.0,-16.84720230102539,-0.0,-8.92003768626637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,0.0001073494640877,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001130441523855,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,8.349402924068272e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0001130442251451,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005362327792681,291.00457763671875,294.1499938964844,268.7099914550781,268.3504943847656,270.45147705078125,268.7274780273437,290.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438087094575,0.0002242526970803,0.0009195560123771,-0.0581582486629486,0.0,0.0,0.0,-0.0159785971045494,60.0,-16.84720230102539,-0.0,-8.92003768626637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0001074259562301,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001131247045123,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,8.355351747013628e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13134765625,0.0,0.0,0.0001131247699959,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0005366148543544,291.0021667480469,294.1499938964844,268.70001220703125,268.3406677246094,270.4337158203125,268.71826171875,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446235002949,0.0002251948899356,0.0009194285958074,-0.0584057532250881,0.0,0.0,0.0,-0.0160255096852779,60.0,-16.860525131225586,-0.0,-8.93275213798006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40234375,0.0,0.0,0.0001075118561857,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001132151592173,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,8.362033258890733e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,0.0001132152247009,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0005370439612306,290.9997253417969,294.1499938964844,268.69000244140625,268.33087158203125,270.416015625,268.70867919921875,290.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455385247245,0.0002262530615553,0.0009192855213768,-0.0586837120354175,0.0,0.0,0.0,-0.016078196465969,60.0,-16.875503540039062,-0.0,-8.947041862938931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37890625,0.0,0.0,0.0001077078122762,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001134215126512,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,8.377274207305163e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,0.0001134215854108,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0005380228394642,290.9947814941406,294.1499938964844,268.6700134277344,268.3112487792969,270.3808288574219,268.6890563964844,290.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476262006908,0.0002286670351168,0.0009189592092297,-0.0593177638947963,0.0,0.0,0.0,-0.0161983892321586,60.0,-16.909347534179688,-0.0,-8.97968277513428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37890625,0.0,0.0,0.0001077078122762,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001134215126512,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,8.377274207305163e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,0.0001134215854108,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0005380228394642,290.9947814941406,294.1499938964844,268.6700134277344,268.3112487792969,270.3808288574219,268.6890563964844,290.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476262006908,0.0002286670351168,0.0009189592092297,-0.0593177638947963,0.0,0.0,0.0,-0.0161983892321586,60.0,-16.909347534179688,-0.0,-8.97968277513428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,0.0001079332068911,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001136588616645,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,8.394804899580777e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.0001136589271482,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0005391486920416,290.9897766113281,294.1499938964844,268.6499938964844,268.2916259765625,270.3458557128906,268.6690368652344,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500273831188,0.0002314435550943,0.0009185838862322,-0.0600469522178173,0.0,0.0,0.0,-0.0163366347551345,60.0,-16.948457717895508,-0.0,-9.01730032865089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,0.0001079332068911,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001136588616645,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,8.394804899580777e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.0001136589271482,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0005391486920416,290.9897766113281,294.1499938964844,268.6499938964844,268.2916259765625,270.3458557128906,268.6690368652344,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500273831188,0.0002314435550943,0.0009185838862322,-0.0600469522178173,0.0,0.0,0.0,-0.0163366347551345,60.0,-16.948457717895508,-0.0,-9.01730032865089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.00010818058945,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.000113919370051,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,8.414046169491485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0001139194355346,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0005403844406828,290.9846496582031,294.1499938964844,268.6300048828125,268.2720031738281,270.3111267089844,268.6488647460937,290.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152663026005,0.0002344911190448,0.0009181719506159,-0.0608472190797328,0.0,0.0,0.0,-0.0164883751422166,60.0,-16.991661071777344,-0.0,-9.058680205953352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.00010818058945,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.000113919370051,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,8.414046169491485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0001139194355346,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0005403844406828,290.9846496582031,294.1499938964844,268.6300048828125,268.2720031738281,270.3111267089844,268.6488647460937,290.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152663026005,0.0002344911190448,0.0009181719506159,-0.0608472190797328,0.0,0.0,0.0,-0.0164883751422166,60.0,-16.991661071777344,-0.0,-9.058680205953352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,0.0001084419054677,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001141945467679,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,8.434370101895183e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001141946122515,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005416897474788,290.9794616699219,294.1499938964844,268.6099853515625,268.2523803710937,270.276611328125,268.6286315917969,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554470984265,0.0002377102355239,0.0009177368483506,-0.0616924092173576,0.0,0.0,0.0,-0.016648655757308,60.0,-17.03777503967285,-0.0,-9.10249227104032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,0.0001084419054677,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001141945467679,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,8.434370101895183e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001141946122515,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005416897474788,290.9794616699219,294.1499938964844,268.6099853515625,268.2523803710937,270.276611328125,268.6286315917969,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554470984265,0.0002377102355239,0.0009177368483506,-0.0616924092173576,0.0,0.0,0.0,-0.016648655757308,60.0,-17.03777503967285,-0.0,-9.10249227104032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,0.0001085750191123,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001143347253673,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,8.444723789580166e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0001143347908509,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.000542354711797,290.976806640625,294.1499938964844,268.6000061035156,268.2425842285156,270.2594299316406,268.6184997558594,290.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156865269877,0.000239350090851,0.0009175151935778,-0.0621229112148284,0.0,0.0,0.0,-0.0167303066700696,60.0,-17.06153106689453,-0.0,-9.124850919306485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867431640625,0.0,0.0,0.0001087081764126,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001144749476225,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,8.455080387648195e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001144750058301,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0005430198507383,290.9741516113281,294.1499938964844,268.5899963378906,268.2327575683594,270.2423095703125,268.6083984375,290.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582839069887,0.0002409904700471,0.0009172934805974,-0.0625535100698471,0.0,0.0,0.0,-0.0168119817972183,60.0,-17.085485458374023,-0.0,-9.147244384166697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0001089699653675,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001147506191045,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417297363281,0.0,0.0,8.475441427435726e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.0001147506845882,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0005443275440484,290.9687805175781,294.1499938964844,268.57000732421875,268.213134765625,270.2082214355469,268.588134765625,290.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610731016844,0.0002442154509481,0.0009168576216325,-0.0633999779820442,0.0,0.0,0.0,-0.0169725567102432,60.0,-17.133302688598633,-0.0,-9.191349903403537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0001089699653675,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001147506191045,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417297363281,0.0,0.0,8.475441427435726e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.0001147506845882,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0005443275440484,290.9687805175781,294.1499938964844,268.57000732421875,268.213134765625,270.2082214355469,268.588134765625,290.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610731016844,0.0002442154509481,0.0009168576216325,-0.0633999779820442,0.0,0.0,0.0,-0.0169725567102432,60.0,-17.133302688598633,-0.0,-9.191349903403537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0001091208177967,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001149094823631,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,8.487174636684358e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,0.0001149095405708,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0005450811004266,290.96551513671875,294.1499938964844,268.5580139160156,268.2013854980469,270.1878662109375,268.57598876953125,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626803316175,0.0002460739051457,0.0009166064555756,-0.06388770788908,0.0,0.0,0.0,-0.0170650891959667,60.0,-17.161420822143555,-0.0,-9.216814333967704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001092175225494,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001150113093899,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,8.49469579407014e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,0.0001150113748735,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0005455641658045,290.9633178710937,294.1499938964844,268.54998779296875,268.1935119628906,270.1743469238281,268.5679016113281,290.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637106072157,0.0002472651540301,0.0009164455113932,-0.0642003193497657,0.0,0.0,0.0,-0.0171244032680988,60.0,-17.17975425720215,-0.0,-9.233155395804717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191467285156,0.0,0.0,0.0001094489271054,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001152549884864,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,8.512694330420345e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96905517578125,0.0,0.0,0.00011525505397,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0005467200535349,290.9577331542969,294.1499938964844,268.5299987792969,268.17388916015625,270.14068603515625,268.54766845703125,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661760509014,0.0002501158451195,0.000916060176678,-0.0649483203887939,0.0,0.0,0.0,-0.0172663424164056,60.0,-17.223709106445312,-0.0,-9.27231909031434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191467285156,0.0,0.0,0.0001094489271054,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001152549884864,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,8.512694330420345e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96905517578125,0.0,0.0,0.00011525505397,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0005467200535349,290.9577331542969,294.1499938964844,268.5299987792969,268.17388916015625,270.14068603515625,268.54766845703125,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661760509014,0.0002501158451195,0.000916060176678,-0.0649483203887939,0.0,0.0,0.0,-0.0172663424164056,60.0,-17.223709106445312,-0.0,-9.27231909031434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,0.0001096804262488,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001154987694462,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755065917969,0.0,0.0,8.530699415132403e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0001154988276539,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0005478764069266,290.9520874023437,294.1499938964844,268.510009765625,268.1542663574219,270.10723876953125,268.5274658203125,290.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686424259096,0.0002529676712583,0.000915674783755,-0.065696507692337,0.0,0.0,0.0,-0.017408337444067,60.0,-17.266735076904297,-0.0,-9.3115808397215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,0.0001096804262488,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001154987694462,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755065917969,0.0,0.0,8.530699415132403e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0001154988276539,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0005478764069266,290.9520874023437,294.1499938964844,268.510009765625,268.1542663574219,270.10723876953125,268.5274658203125,290.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686424259096,0.0002529676712583,0.000915674783755,-0.065696507692337,0.0,0.0,0.0,-0.017408337444067,60.0,-17.266735076904297,-0.0,-9.3115808397215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,0.000109784923552,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001156088110292,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16461181640625,0.0,0.0,8.538827387383208e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0001156088692368,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0005483984132297,290.94921875,294.1499938964844,268.5,268.1444702148437,270.090576171875,268.5173645019531,290.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697558220475,0.0002542549627833,0.0009155008592642,-0.0660342052578926,0.0,0.0,0.0,-0.0174724329262971,60.0,-17.28748893737793,-0.0,-9.329330907803525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748046875,0.0,0.0,0.0001098750653909,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001157037331722,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,8.545838500140235e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,0.0001157037913799,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005488487076945,290.94635009765625,294.1499938964844,268.489990234375,268.1346435546875,270.0740051269531,268.5072631835937,290.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707163648679,0.0002553654194343,0.0009153509163297,-0.0663254857063293,0.0,0.0,0.0,-0.0175277236849069,60.0,-17.30681800842285,-0.0,-9.344655182985664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,0.0001099939472624,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0001158289232989,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,8.555084787076339e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,0.0001158289815066,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005494425422511,290.9405212402344,294.1499938964844,268.4700012207031,268.1150207519531,270.0409851074219,268.48712158203125,290.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719830799847,0.0002568298659753,0.0009151532431133,-0.0667096003890037,0.0,0.0,0.0,-0.0176006406545639,60.0,-17.338397979736328,-0.0,-9.364884334672753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,0.0001099939472624,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0001158289232989,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,8.555084787076339e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,0.0001158289815066,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005494425422511,290.9405212402344,294.1499938964844,268.4700012207031,268.1150207519531,270.0409851074219,268.48712158203125,290.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719830799847,0.0002568298659753,0.0009151532431133,-0.0667096003890037,0.0,0.0,0.0,-0.0176006406545639,60.0,-17.338397979736328,-0.0,-9.364884334672753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.0001100149747799,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001158510640379,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,8.556720422348008e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,0.0001158511222456,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0005495475488714,290.93463134765625,294.1499938964844,268.45001220703125,268.09539794921875,270.0082092285156,268.467041015625,290.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722071794793,0.0002570886281318,0.0009151185513474,-0.0667774677276611,0.0,0.0,0.0,-0.0176135264337062,60.0,-17.356369018554688,-0.0,-9.36846120680457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.0001100149747799,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001158510640379,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,8.556720422348008e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,0.0001158511222456,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0005495475488714,290.93463134765625,294.1499938964844,268.45001220703125,268.09539794921875,270.0082092285156,268.467041015625,290.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722071794793,0.0002570886281318,0.0009151185513474,-0.0667774677276611,0.0,0.0,0.0,-0.0176135264337062,60.0,-17.356369018554688,-0.0,-9.36846120680457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001099480141419,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0001157805527327,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,8.551512291887775e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0001157806109404,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0005492130876518,290.9286499023437,294.1499938964844,268.42999267578125,268.0757751464844,269.9757080078125,268.447021484375,290.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714936699718,0.0002562633890192,0.0009152303100563,-0.0665610209107399,0.0,0.0,0.0,-0.0175724383443593,60.0,-17.35970687866211,-0.0,-9.357056995895618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001099480141419,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0001157805527327,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,8.551512291887775e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0001157806109404,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0005492130876518,290.9286499023437,294.1499938964844,268.42999267578125,268.0757751464844,269.9757080078125,268.447021484375,290.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714936699718,0.0002562633890192,0.0009152303100563,-0.0665610209107399,0.0,0.0,0.0,-0.0175724383443593,60.0,-17.35970687866211,-0.0,-9.357056995895618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,0.0001097958447644,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001156203143182,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,8.539677219232544e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001156203725258,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0005484530120156,290.922607421875,294.1499938964844,268.4100036621094,268.05615234375,269.9435119628906,268.4270935058594,290.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698724702,0.0002543884329497,0.0009154840372502,-0.0660692080855369,0.0,0.0,0.0,-0.017479084432125,60.0,-17.349584579467773,-0.0,-9.331171213489142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,0.0001097958447644,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001156203143182,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,8.539677219232544e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001156203725258,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0005484530120156,290.922607421875,294.1499938964844,268.4100036621094,268.05615234375,269.9435119628906,268.4270935058594,290.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698724702,0.0002543884329497,0.0009154840372502,-0.0660692080855369,0.0,0.0,0.0,-0.017479084432125,60.0,-17.349584579467773,-0.0,-9.331171213489142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,0.0001096850901376,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001155036807176,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,8.531062485417351e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,0.0001155037389253,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0005478997481986,290.9195556640625,294.1499938964844,268.3999938964844,268.0463562011719,269.9275207519531,268.4171447753906,290.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686923680827,0.0002530237834434,0.000915668613743,-0.0657112300395965,0.0,0.0,0.0,-0.0174111369997262,60.0,-17.339040756225586,-0.0,-9.312353910218009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
