time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06689453125,0.0,0.0,0.0001095543702831,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0001153660268755,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,8.520895062247291e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,0.0001153660778072,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0005472467746585,290.91650390625,294.1499938964844,268.3900146484375,268.0365295410156,269.91162109375,268.4072265625,290.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672995751723,0.0002514131192583,0.0009158864268101,-0.065288670361042,0.0,0.0,0.0,-0.0173309426754713,60.0,-17.325130462646484,-0.0,-9.29016863437937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001092506427085,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001150461830548,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,8.497272210661322e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,0.0001150462412624,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0005457295919768,290.91033935546875,294.1499938964844,268.3699951171875,268.01690673828125,269.88006591796875,268.387451171875,290.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640632292255,0.0002476708905305,0.0009163923677988,-0.0643067806959152,0.0,0.0,0.0,-0.0171446148306131,60.0,-17.288925170898438,-0.0,-9.238724629767604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001092506427085,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001150461830548,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,8.497272210661322e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,0.0001150462412624,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0005457295919768,290.91033935546875,294.1499938964844,268.3699951171875,268.01690673828125,269.88006591796875,268.387451171875,290.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640632292255,0.0002476708905305,0.0009163923677988,-0.0643067806959152,0.0,0.0,0.0,-0.0171446148306131,60.0,-17.288925170898438,-0.0,-9.238724629767604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001089286961359,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001147071670857,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,8.47223200253211e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001147072180174,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0005441214307211,290.90411376953125,294.1499938964844,268.3500061035156,267.9972839355469,269.84881591796875,268.3677062988281,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606328189373,0.0002437043003737,0.0009169285185635,-0.063265822827816,0.0,0.0,0.0,-0.0169471148401498,60.0,-17.245927810668945,-0.0,-9.184351767999033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001089286961359,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001147071670857,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,8.47223200253211e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001147072180174,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0005441214307211,290.90411376953125,294.1499938964844,268.3500061035156,267.9972839355469,269.84881591796875,268.3677062988281,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606328189373,0.0002437043003737,0.0009169285185635,-0.063265822827816,0.0,0.0,0.0,-0.0169471148401498,60.0,-17.245927810668945,-0.0,-9.184351767999033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.004638671875,0.0,0.0,0.0001086263800971,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001143888075603,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,8.448718290310353e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885131835937,0.0,0.0,0.000114388858492,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0005426112329587,290.8978576660156,294.1499938964844,268.3299865722656,267.9776611328125,269.8179016113281,268.3479919433594,290.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574112577363,0.0002399794175289,0.0009174318402074,-0.062288112938404,0.0,0.0,0.0,-0.0167616493999958,60.0,-17.202791213989258,-0.0,-9.133438538810881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.004638671875,0.0,0.0,0.0001086263800971,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001143888075603,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,8.448718290310353e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885131835937,0.0,0.0,0.000114388858492,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0005426112329587,290.8978576660156,294.1499938964844,268.3299865722656,267.9776611328125,269.8179016113281,268.3479919433594,290.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574112577363,0.0002399794175289,0.0009174318402074,-0.062288112938404,0.0,0.0,0.0,-0.0167616493999958,60.0,-17.202791213989258,-0.0,-9.133438538810881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.0001083305542124,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.000114077294711,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,8.425709529547021e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001140773456427,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0005411335732787,290.8915405273437,294.1499938964844,268.3099975585937,267.9580383300781,269.78729248046875,268.3282470703125,290.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542590800672,0.0002363346575293,0.0009179244516417,-0.0613312609493732,0.0,0.0,0.0,-0.0165801737457513,60.0,-17.16160774230957,-0.0,-9.083757390726532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.0001083305542124,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.000114077294711,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,8.425709529547021e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001140773456427,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0005411335732787,290.8915405273437,294.1499938964844,268.3099975585937,267.9580383300781,269.78729248046875,268.3282470703125,290.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542590800672,0.0002363346575293,0.0009179244516417,-0.0613312609493732,0.0,0.0,0.0,-0.0165801737457513,60.0,-17.16160774230957,-0.0,-9.083757390726532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0001081857190001,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001139247688115,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,8.414444891968742e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0001139248197432,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0005404100520536,290.8883361816406,294.1499938964844,268.29998779296875,267.9482421875,269.7720947265625,268.3183898925781,290.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527157621458,0.0002345501561649,0.0009181656059809,-0.0608627200126647,0.0,0.0,0.0,-0.0164913218468427,60.0,-17.141386032104492,-0.0,-9.059482408702024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,0.0001080446672858,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0001137762374128,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94598388671875,0.0,0.0,8.403474203078076e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542419433594,0.0,0.0,0.0001137762883445,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0005397055065259,290.8851623535156,294.1499938964844,268.2900085449219,267.9384155273437,269.7569885253906,268.3085327148437,290.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512127239257,0.0002328122791368,0.0009184004738926,-0.0604063831269741,0.0,0.0,0.0,-0.0164047926664352,60.0,-17.121557235717773,-0.0,-9.035873205220925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001077792621799,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001134967533289,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,8.382831583730876e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,0.0001134968042606,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0005383797106333,290.87872314453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7269592285156,268.288818359375,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483846465125,0.0002295422746101,0.0009188423282466,-0.0595476329326629,0.0,0.0,0.0,-0.0162419751286506,60.0,-17.083816528320312,-0.0,-8.99153249633855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001077792621799,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001134967533289,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,8.382831583730876e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,0.0001134968042606,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0005383797106333,290.87872314453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7269592285156,268.288818359375,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483846465125,0.0002295422746101,0.0009188423282466,-0.0595476329326629,0.0,0.0,0.0,-0.0162419751286506,60.0,-17.083816528320312,-0.0,-8.99153249633855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.000107544416096,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001132494508055,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.36456601973623e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0001132495017373,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0005372066516429,290.87225341796875,294.1499938964844,268.25,267.899169921875,269.6972045898437,268.26910400390625,289.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458820663392,0.0002266488008899,0.000919233309105,-0.0587876625359058,0.0,0.0,0.0,-0.0160979069769382,60.0,-17.050012588500977,-0.0,-8.952388697025526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.000107544416096,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001132494508055,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.36456601973623e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0001132495017373,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0005372066516429,290.87225341796875,294.1499938964844,268.25,267.899169921875,269.6972045898437,268.26910400390625,289.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458820663392,0.0002266488008899,0.000919233309105,-0.0587876625359058,0.0,0.0,0.0,-0.0160979069769382,60.0,-17.050012588500977,-0.0,-8.952388697025526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0001073496678145,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001130443633883,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,8.349418203579262e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.00011304441432,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.000536233827006,290.86572265625,294.1499938964844,268.2300109863281,267.8795471191406,269.6676940917969,268.24932861328125,289.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438066139817,0.0002242492337245,0.000919557409361,-0.0581573359668254,0.0,0.0,0.0,-0.0159784294664859,60.0,-17.02168846130371,-0.0,-8.91999079044581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0001073496678145,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001130443633883,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,8.349418203579262e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.00011304441432,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.000536233827006,290.86572265625,294.1499938964844,268.2300109863281,267.8795471191406,269.6676940917969,268.24932861328125,289.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438066139817,0.0002242492337245,0.000919557409361,-0.0581573359668254,0.0,0.0,0.0,-0.0159784294664859,60.0,-17.02168846130371,-0.0,-8.91999079044581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001072039594873,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001128909352701,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,8.338085899595171e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001128909789258,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.000535505998414,290.859130859375,294.1499938964844,268.2099914550781,267.85992431640625,269.638427734375,268.2295227050781,289.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422538664191,0.0002224539784947,0.0009197999024763,-0.0576857067644596,0.0,0.0,0.0,-0.0158890411257743,60.0,-17.000322341918945,-0.0,-8.895791125951291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001072039594873,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001128909352701,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,8.338085899595171e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001128909789258,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.000535505998414,290.859130859375,294.1499938964844,268.2099914550781,267.85992431640625,269.638427734375,268.2295227050781,289.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422538664191,0.0002224539784947,0.0009197999024763,-0.0576857067644596,0.0,0.0,0.0,-0.0158890411257743,60.0,-17.000322341918945,-0.0,-8.895791125951291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0001071522201527,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001128364528995,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,8.334061567438766e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,0.0001128364965552,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0005352475563995,290.8558349609375,294.1499938964844,268.20001220703125,267.8501281738281,269.6238708496094,268.2196044921875,289.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417024070397,0.0002218164590885,0.0009198859916068,-0.0575182177126407,0.0,0.0,0.0,-0.0158572979271411,60.0,-16.99277687072754,-0.0,-8.887204927532366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,0.0001071157530532,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001127980503952,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,8.331225399160758e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,0.0001127980940509,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0005350653664208,290.8524780273437,294.1499938964844,268.19000244140625,267.8403015136719,269.609375,268.2096862792969,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413136962801,0.0002213670959463,0.0009199465857818,-0.0574001595377922,0.0,0.0,0.0,-0.0158349238336086,60.0,-16.987407684326172,-0.0,-8.88115607722284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001070930811692,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001127741707023,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306579589844,0.0,0.0,8.32946170703508e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.000112774221634,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0005349520943127,290.8457946777344,294.1499938964844,268.1700134277344,267.8206787109375,269.5805358886719,268.1897888183594,289.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410717852413,0.0002210875682067,0.0009199841297231,-0.0573267191648483,0.0,0.0,0.0,-0.0158210042864084,60.0,-16.98396110534668,-0.0,-8.877393753436993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001070930811692,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001127741707023,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306579589844,0.0,0.0,8.32946170703508e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.000112774221634,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0005349520943127,290.8457946777344,294.1499938964844,268.1700134277344,267.8206787109375,269.5805358886719,268.1897888183594,289.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410717852413,0.0002210875682067,0.0009199841297231,-0.0573267191648483,0.0,0.0,0.0,-0.0158210042864084,60.0,-16.98396110534668,-0.0,-8.877393753436993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0001071432270691,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001128269723267,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,8.333361620316282e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0001128270232584,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0005352025618776,290.8390197753906,294.1499938964844,268.1499938964844,267.8010559082031,269.5518493652344,268.1697998046875,289.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416055494919,0.0002217051223851,0.0009199004853144,-0.0574889704585075,0.0,0.0,0.0,-0.0158517528325319,60.0,-16.99167823791504,-0.0,-8.88570639290265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0001071432270691,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001128269723267,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,8.333361620316282e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0001128270232584,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0005352025618776,290.8390197753906,294.1499938964844,268.1499938964844,267.8010559082031,269.5518493652344,268.1697998046875,289.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416055494919,0.0002217051223851,0.0009199004853144,-0.0574889704585075,0.0,0.0,0.0,-0.0158517528325319,60.0,-16.99167823791504,-0.0,-8.88570639290265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,0.0001072360828402,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.000112924761197,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,8.340584463439882e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0001129248048528,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0005356664769351,290.8321838378906,294.1499938964844,268.1300048828125,267.781982421875,269.5233459472656,268.1497497558594,289.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425948468968,0.0002228490047855,0.0009197458275593,-0.0577894896268844,0.0,0.0,0.0,-0.0159087069332599,60.0,-17.00877571105957,-0.0,-8.901113091042134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,0.0001072360828402,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.000112924761197,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,8.340584463439882e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0001129248048528,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0005356664769351,290.8321838378906,294.1499938964844,268.1300048828125,267.781982421875,269.5233459472656,268.1497497558594,289.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425948468968,0.0002228490047855,0.0009197458275593,-0.0577894896268844,0.0,0.0,0.0,-0.0159087069332599,60.0,-17.00877571105957,-0.0,-8.901113091042134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001073338426067,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0001130277087213,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,8.348187839146703e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.000113027752377,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0005361547810025,290.82525634765625,294.1499938964844,268.1099853515625,267.7640380859375,269.4949645996094,268.1296691894531,289.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436362983658,0.0002240532048745,0.0009195830789394,-0.0581058412790298,0.0,0.0,0.0,-0.0159686654806137,60.0,-17.029478073120117,-0.0,-8.917346860926045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001073338426067,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0001130277087213,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,8.348187839146703e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.000113027752377,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0005361547810025,290.82525634765625,294.1499938964844,268.1099853515625,267.7640380859375,269.4949645996094,268.1296691894531,289.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436362983658,0.0002240532048745,0.0009195830789394,-0.0581058412790298,0.0,0.0,0.0,-0.0159686654806137,60.0,-17.029478073120117,-0.0,-8.917346860926045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,0.0001073845560313,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0001130811069742,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,8.352132135769352e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0001130811579059,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0005364081007428,290.82177734375,294.1499938964844,268.1000061035156,267.75543212890625,269.4808349609375,268.1195983886719,289.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441765818744,0.0002246778894914,0.0009194986778311,-0.0582699440419673,0.0,0.0,0.0,-0.0159997679293155,60.0,-17.040281295776367,-0.0,-8.925774608314897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,0.0001074364117812,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.0001131357130361,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,8.356165199074894e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001131357566919,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0005366671248339,290.8182983398437,294.1499938964844,268.0899963378906,267.7470703125,269.4667358398437,268.10955810546875,289.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447289725765,0.0002253166312584,0.00091941235587,-0.0584377311170101,0.0,0.0,0.0,-0.0160315725952386,60.0,-17.051305770874023,-0.0,-8.934395623327873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,0.0001075433247024,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0001132483012042,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,8.364480891032144e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,0.00011324834486,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0005372011801227,290.8112487792969,294.1499938964844,268.07000732421875,267.73101806640625,269.43865966796875,268.0894470214844,289.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458679800853,0.0002266336523462,0.0009192342986352,-0.058783683925867,0.0,0.0,0.0,-0.0160971470177173,60.0,-17.073915481567383,-0.0,-8.952184060717627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,0.0001075433247024,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0001132483012042,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,8.364480891032144e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,0.00011324834486,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0005372011801227,290.8112487792969,294.1499938964844,268.07000732421875,267.73101806640625,269.43865966796875,268.0894470214844,289.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458679800853,0.0002266336523462,0.0009192342986352,-0.058783683925867,0.0,0.0,0.0,-0.0160971470177173,60.0,-17.073915481567383,-0.0,-8.952184060717627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001076542030205,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001133650584961,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,8.373104355996475e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001133651021518,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005377550260163,290.8041381835937,294.1499938964844,268.04998779296875,267.7158203125,269.4106750488281,268.0693359375,289.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470491299405,0.0002279994660057,0.0009190497221425,-0.0591424293816089,0.0,0.0,0.0,-0.0161651521921157,60.0,-17.097230911254883,-0.0,-8.970650355877299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001076542030205,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001133650584961,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,8.373104355996475e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001133651021518,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005377550260163,290.8041381835937,294.1499938964844,268.04998779296875,267.7158203125,269.4106750488281,268.0693359375,289.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470491299405,0.0002279994660057,0.0009190497221425,-0.0591424293816089,0.0,0.0,0.0,-0.0161651521921157,60.0,-17.097230911254883,-0.0,-8.970650355877299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.000107768610178,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001134855338023,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,8.382002852158621e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.000113485577458,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0005383265088312,290.79693603515625,294.1499938964844,268.0299987792969,267.7013854980469,269.38287353515625,268.0492248535156,289.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114826799836,0.0002294087607879,0.000918859266676,-0.0595125705003738,0.0,0.0,0.0,-0.0162353217601776,60.0,-17.121166229248047,-0.0,-8.989724875618776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.000107768610178,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001134855338023,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,8.382002852158621e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.000113485577458,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0005383265088312,290.79693603515625,294.1499938964844,268.0299987792969,267.7013854980469,269.38287353515625,268.0492248535156,289.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114826799836,0.0002294087607879,0.000918859266676,-0.0595125705003738,0.0,0.0,0.0,-0.0162353217601776,60.0,-17.121166229248047,-0.0,-8.989724875618776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0001078861314454,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001136092905653,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,8.39114363770932e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,0.0001136093342211,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0005389135330915,290.7896728515625,294.1499938964844,268.010009765625,267.6876525878906,269.35516357421875,268.0290832519531,289.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495200451463,0.0002308564580744,0.00091866357252,-0.0598927736282348,0.0,0.0,0.0,-0.0163074042648077,60.0,-17.145652770996094,-0.0,-9.009339407839437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0001078861314454,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001136092905653,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,8.39114363770932e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,0.0001136093342211,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0005389135330915,290.7896728515625,294.1499938964844,268.010009765625,267.6876525878906,269.35516357421875,268.0290832519531,289.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495200451463,0.0002308564580744,0.00091866357252,-0.0598927736282348,0.0,0.0,0.0,-0.0163074042648077,60.0,-17.145652770996094,-0.0,-9.009339407839437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
