time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.000107945939817,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001136722712544,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749267578125,0.0,0.0,8.395795157412067e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,0.0001136723149102,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.000539212313015,290.7860412597656,294.1499938964844,268.0,267.6809997558594,269.34136962890625,268.01904296875,289.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501571862027,0.0002315931924385,0.0009185640374198,-0.0600862503051757,0.0,0.0,0.0,-0.0163440871983766,60.0,-17.1580867767334,-0.0,-9.019329638704221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,0.0001080063666449,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0001137359067797,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,8.40049542603083e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51129150390625,0.0,0.0,0.0001137359431595,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0005395141779445,290.7823486328125,294.1499938964844,267.989990234375,267.67449951171875,269.3276062011719,268.00897216796875,289.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508009629324,0.0002323375811101,0.0009184633963741,-0.0602817311882972,0.0,0.0,0.0,-0.016381150111556,60.0,-17.170631408691406,-0.0,-9.029429293150316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,0.0001081289010471,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.000113864938612,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,8.410025475313887e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0001138649822678,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.000540126231499,290.77496337890625,294.1499938964844,267.9700012207031,267.661865234375,269.3001708984375,267.98883056640625,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521064443513,0.0002338470658287,0.0009182593785226,-0.0606781058013439,0.0,0.0,0.0,-0.0164563078433275,60.0,-17.196016311645508,-0.0,-9.049927029991522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,0.0001081289010471,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.000113864938612,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,8.410025475313887e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0001138649822678,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.000540126231499,290.77496337890625,294.1499938964844,267.9700012207031,267.661865234375,269.3001708984375,267.98883056640625,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521064443513,0.0002338470658287,0.0009182593785226,-0.0606781058013439,0.0,0.0,0.0,-0.0164563078433275,60.0,-17.196016311645508,-0.0,-9.049927029991522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001082533563021,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001139960004366,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,8.419705409323797e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.0001139960368163,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,0.0005407479475252,290.7675170898437,294.1499938964844,267.95001220703125,267.6496887207031,269.2728271484375,267.9687194824219,289.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534324148669,0.0002353802119614,0.0009180521592497,-0.0610806681215763,0.0,0.0,0.0,-0.0165326446294784,60.0,-17.22176170349121,-0.0,-9.070770090602309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001082533563021,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001139960004366,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,8.419705409323797e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.0001139960368163,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,0.0005407479475252,290.7675170898437,294.1499938964844,267.95001220703125,267.6496887207031,269.2728271484375,267.9687194824219,289.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534324148669,0.0002353802119614,0.0009180521592497,-0.0610806681215763,0.0,0.0,0.0,-0.0165326446294784,60.0,-17.22176170349121,-0.0,-9.070770090602309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0001083793467842,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001141286702477,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,8.429504669038579e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,0.0001141287139034,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.000541377288755,290.7599792480469,294.1499938964844,267.92999267578125,267.63787841796875,269.2456359863281,267.9485778808594,289.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547746835276,0.0002369322464801,0.0009178423788398,-0.0614881552755832,0.0,0.0,0.0,-0.0166099220514297,60.0,-17.247802734375,-0.0,-9.091893815593721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0001083793467842,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001141286702477,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,8.429504669038579e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,0.0001141287139034,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.000541377288755,290.7599792480469,294.1499938964844,267.92999267578125,267.63787841796875,269.2456359863281,267.9485778808594,289.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547746835276,0.0002369322464801,0.0009178423788398,-0.0614881552755832,0.0,0.0,0.0,-0.0166099220514297,60.0,-17.247802734375,-0.0,-9.091893815593721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.0001085064941435,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,0.0001142625624197,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,8.439394150627777e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0001142625987995,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0005420123925432,290.7523803710937,294.1499938964844,267.9100036621094,267.6263427734375,269.2185363769531,267.928466796875,289.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561291757971,0.0002384985127719,0.0009176307357847,-0.0618993528187274,0.0,0.0,0.0,-0.0166879072785377,60.0,-17.274072647094727,-0.0,-9.113236387747749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.0001085064941435,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,0.0001142625624197,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,8.439394150627777e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0001142625987995,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0005420123925432,290.7523803710937,294.1499938964844,267.9100036621094,267.6263427734375,269.2185363769531,267.928466796875,289.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561291757971,0.0002384985127719,0.0009176307357847,-0.0618993528187274,0.0,0.0,0.0,-0.0166879072785377,60.0,-17.274072647094727,-0.0,-9.113236387747749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001085703843273,292.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0001143298431998,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,8.444363629678264e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001143298795795,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.000542331545148,290.7485656738281,294.1499938964844,267.8999938964844,267.62066650390625,269.2050476074219,267.9183959960937,289.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568098561838,0.0002392855822108,0.0009175243321806,-0.0621059723198413,0.0,0.0,0.0,-0.0167270954698324,60.0,-17.28727912902832,-0.0,-9.123970556856877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0001086344273062,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001143972840509,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,8.449344022665173e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0001143973204307,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0005426514544524,290.7447204589844,294.1499938964844,267.8900146484375,267.61505126953125,269.1915588378906,267.9083251953125,289.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157492166385,0.000240074499743,0.0009174176957458,-0.0623130686581134,0.0,0.0,0.0,-0.0167663767933845,60.0,-17.300518035888672,-0.0,-9.134736700389112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001087627824745,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001145324495155,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,8.459328091703355e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001145324858953,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0005432926118373,290.73699951171875,294.1499938964844,267.8699951171875,267.6038513183594,269.1647033691406,267.8882141113281,289.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588596971705,0.0002416557108517,0.0009172040154226,-0.0627281293272972,0.0,0.0,0.0,-0.0168451070785522,60.0,-17.327070236206055,-0.0,-9.15633364684254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001087627824745,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001145324495155,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,8.459328091703355e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001145324858953,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0005432926118373,290.73699951171875,294.1499938964844,267.8699951171875,267.6038513183594,269.1647033691406,267.8882141113281,289.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588596971705,0.0002416557108517,0.0009172040154226,-0.0627281293272972,0.0,0.0,0.0,-0.0168451070785522,60.0,-17.327070236206055,-0.0,-9.15633364684254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0001088912176783,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0001146676950156,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,8.469317253911868e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0001146677386714,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0005439341766759,290.72918701171875,294.1499938964844,267.8500061035156,267.5927429199219,269.137939453125,267.8681030273437,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602280428633,0.0002432378678349,0.0009169901604764,-0.0631434023380279,0.0,0.0,0.0,-0.0169238839298486,60.0,-17.35367774963379,-0.0,-9.1779689626037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0001088912176783,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0001146676950156,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,8.469317253911868e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0001146677386714,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0005439341766759,290.72918701171875,294.1499938964844,267.8500061035156,267.5927429199219,269.137939453125,267.8681030273437,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602280428633,0.0002432378678349,0.0009169901604764,-0.0631434023380279,0.0,0.0,0.0,-0.0169238839298486,60.0,-17.35367774963379,-0.0,-9.1779689626037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,0.0001090193836716,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0001148026567534,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,8.479285315843299e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001148027004092,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0005445744027383,290.7213134765625,294.1499938964844,267.8299865722656,267.58160400390625,269.1112976074219,267.84796142578125,289.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161593478173,0.0002448166778776,0.0009167767711915,-0.0635577738285064,0.0,0.0,0.0,-0.0170024950057268,60.0,-17.380281448364258,-0.0,-9.19958438316826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,0.0001090193836716,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0001148026567534,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,8.479285315843299e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001148027004092,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0005445744027383,290.7213134765625,294.1499938964844,267.8299865722656,267.58160400390625,269.1112976074219,267.84796142578125,289.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161593478173,0.0002448166778776,0.0009167767711915,-0.0635577738285064,0.0,0.0,0.0,-0.0170024950057268,60.0,-17.380281448364258,-0.0,-9.19958438316826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0001091469384846,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001149369782069,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,8.489206084050238e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001149370145867,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0005452115437947,290.7134094238281,294.1499938964844,267.8099975585937,267.5703430175781,269.0847473144531,267.8278503417969,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629523942247,0.0002463880227878,0.0009165643714368,-0.0639701411128044,0.0,0.0,0.0,-0.0170807316899299,60.0,-17.40682601928711,-0.0,-9.221121644031882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0001091469384846,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001149369782069,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,8.489206084050238e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001149370145867,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0005452115437947,290.7134094238281,294.1499938964844,267.8099975585937,267.5703430175781,269.0847473144531,267.8278503417969,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629523942247,0.0002463880227878,0.0009165643714368,-0.0639701411128044,0.0,0.0,0.0,-0.0170807316899299,60.0,-17.40682601928711,-0.0,-9.221121644031882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.000109210384835,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001150037933257,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5,0.0,0.0,8.494140638504177e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001150038297055,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0005455284845083,290.7094116210937,294.1499938964844,267.79998779296875,267.5646667480469,269.0715026855469,267.8177795410156,289.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636283015832,0.0002471695770509,0.0009164587245322,-0.0641752406954765,0.0,0.0,0.0,-0.0171196479350328,60.0,-17.42005729675293,-0.0,-9.23184444445724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,0.000109273554699,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001150703101302,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,8.499054092681035e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.00011507034651,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0005458440282382,290.7054138183594,294.1499938964844,267.7900085449219,267.5589294433594,269.05828857421875,267.8077392578125,289.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643012985587,0.0002479477552697,0.0009163536014966,-0.0643794313073158,0.0,0.0,0.0,-0.0171583928167819,60.0,-17.43325424194336,-0.0,-9.24252603340392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,0.0001093988976208,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001152023032773,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,8.50880314828828e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001152023396571,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0005464701098389,290.69732666015625,294.1499938964844,267.7699890136719,267.5472717285156,269.0319519042969,267.7876281738281,289.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656366987153,0.0002494918589945,0.0009161448688246,-0.0647845938801765,0.0,0.0,0.0,-0.0172352753579616,60.0,-17.459518432617188,-0.0,-9.263739286780037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,0.0001093988976208,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001152023032773,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,8.50880314828828e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001152023396571,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0005464701098389,290.69732666015625,294.1499938964844,267.7699890136719,267.5472717285156,269.0319519042969,267.7876281738281,289.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656366987153,0.0002494918589945,0.0009161448688246,-0.0647845938801765,0.0,0.0,0.0,-0.0172352753579616,60.0,-17.459518432617188,-0.0,-9.263739286780037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0001095226471079,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001153326229541,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,8.518427785020322e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001153326593339,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0005470882751978,290.689208984375,294.1499938964844,267.75,267.5352783203125,269.0057373046875,267.7675170898437,289.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669552186504,0.0002510163176339,0.0009159388137049,-0.0651845708489418,0.0,0.0,0.0,-0.0173111800104379,60.0,-17.48556137084961,-0.0,-9.28470740291232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0001095226471079,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001153326229541,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,8.518427785020322e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001153326593339,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0005470882751978,290.689208984375,294.1499938964844,267.75,267.5352783203125,269.0057373046875,267.7675170898437,289.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669552186504,0.0002510163176339,0.0009159388137049,-0.0651845708489418,0.0,0.0,0.0,-0.0173111800104379,60.0,-17.48556137084961,-0.0,-9.28470740291232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,0.0001096444830182,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001154609199147,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,8.527903992217034e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001154609562945,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0005476968945004,290.6810302734375,294.1499938964844,267.7300109863281,267.5229187011719,268.9795837402344,267.7474060058594,289.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682531330734,0.0002525172021705,0.0009157359600067,-0.0655783340334892,0.0,0.0,0.0,-0.0173859093338251,60.0,-17.511329650878906,-0.0,-9.3053735383819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,0.0001096444830182,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001154609199147,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,8.527903992217034e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001154609562945,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0005476968945004,290.6810302734375,294.1499938964844,267.7300109863281,267.5229187011719,268.9795837402344,267.7474060058594,289.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682531330734,0.0002525172021705,0.0009157359600067,-0.0655783340334892,0.0,0.0,0.0,-0.0173859093338251,60.0,-17.511329650878906,-0.0,-9.3053735383819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,0.0001097640633815,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001155868449131,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,8.537204848835245e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001155868812929,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0005482942215166,290.6727600097656,294.1499938964844,267.7099914550781,267.5100402832031,268.9535522460937,267.727294921875,289.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695271823555,0.0002539903507567,0.0009155368898063,-0.065964788198471,0.0,0.0,0.0,-0.0174592584371566,60.0,-17.536766052246094,-0.0,-9.325680139227188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,0.0001097640633815,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001155868449131,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,8.537204848835245e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001155868812929,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0005482942215166,290.6727600097656,294.1499938964844,267.7099914550781,267.5100402832031,268.9535522460937,267.727294921875,289.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695271823555,0.0002539903507567,0.0009155368898063,-0.065964788198471,0.0,0.0,0.0,-0.0174592584371566,60.0,-17.536766052246094,-0.0,-9.325680139227188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001098228967748,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001156487996922,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,8.541781426174566e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.000115648836072,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0005485881119966,290.6686096191406,294.1499938964844,267.70001220703125,267.50341796875,268.9405517578125,267.7172546386719,289.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701540788635,0.0002547151234466,0.000915438926313,-0.0661549046635627,0.0,0.0,0.0,-0.0174953453242778,60.0,-17.549345016479492,-0.0,-9.33567960714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,0.0001098810389521,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001157100195996,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,8.54630270623602e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001157100559794,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0005488785100169,290.6644592285156,294.1499938964844,267.69000244140625,267.49664306640625,268.9275817871094,267.7071838378906,289.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707734083756,0.0002554312814027,0.0009153421269729,-0.0663427636027336,0.0,0.0,0.0,-0.0175310038030147,60.0,-17.561819076538086,-0.0,-9.345564677687437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.00010999503138,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001158300656243,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,8.555169188184664e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,0.0001158300947281,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0005494479555636,290.65606689453125,294.1499938964844,267.6700134277344,267.4826354980469,268.9017333984375,267.6871032714844,289.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719878530129,0.000256835570326,0.0009151523117907,-0.0667110979557037,0.0,0.0,0.0,-0.0176009237766265,60.0,-17.586423873901367,-0.0,-9.364963915459157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.00010999503138,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001158300656243,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,8.555169188184664e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,0.0001158300947281,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0005494479555636,290.65606689453125,294.1499938964844,267.6700134277344,267.4826354980469,268.9017333984375,267.6871032714844,289.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719878530129,0.000256835570326,0.0009151523117907,-0.0667110979557037,0.0,0.0,0.0,-0.0176009237766265,60.0,-17.586423873901367,-0.0,-9.364963915459157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0001101056914194,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,0.0001159465900855,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,8.563775918446481e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,0.0001159466264653,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0005500006955116,290.64764404296875,294.1499938964844,267.6499938964844,267.4679260253906,268.8760070800781,267.6669921875,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731667909771,0.000258198735537,0.0009149680845439,-0.0670686289668083,0.0,0.0,0.0,-0.0176687967032194,60.0,-17.61052703857422,-0.0,-9.383813903696137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0001101056914194,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,0.0001159465900855,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,8.563775918446481e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,0.0001159466264653,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0005500006955116,290.64764404296875,294.1499938964844,267.6499938964844,267.4679260253906,268.8760070800781,267.6669921875,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731667909771,0.000258198735537,0.0009149680845439,-0.0670686289668083,0.0,0.0,0.0,-0.0176687967032194,60.0,-17.61052703857422,-0.0,-9.383813903696137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001102126479963,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001160592219093,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,8.572094520786777e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,0.0001160592582891,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0005505349836312,290.6391296386719,294.1499938964844,267.6300048828125,267.45245361328125,268.850341796875,267.6469116210937,289.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743063805624,0.0002595163241494,0.0009147899691015,-0.0674141719937324,0.0,0.0,0.0,-0.0177344009280204,60.0,-17.634063720703125,-0.0,-9.402051404094892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001102126479963,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001160592219093,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,8.572094520786777e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,0.0001160592582891,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0005505349836312,290.6391296386719,294.1499938964844,267.6300048828125,267.45245361328125,268.850341796875,267.6469116210937,289.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743063805624,0.0002595163241494,0.0009147899691015,-0.0674141719937324,0.0,0.0,0.0,-0.0177344009280204,60.0,-17.634063720703125,-0.0,-9.402051404094892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001103155445889,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001161675827461,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,8.580098074162379e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001161676118499,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0005510490154847,290.6305847167969,294.1499938964844,267.6099853515625,267.4361267089844,268.82476806640625,267.6268005371094,289.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754026636481,0.0002607839414849,0.0009146186639554,-0.0677465945482254,0.0,0.0,0.0,-0.0177975166589021,60.0,-17.6569766998291,-0.0,-9.419614599437409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001103155445889,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001161675827461,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,8.580098074162379e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001161676118499,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0005510490154847,290.6305847167969,294.1499938964844,267.6099853515625,267.4361267089844,268.82476806640625,267.6268005371094,289.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754026636481,0.0002607839414849,0.0009146186639554,-0.0677465945482254,0.0,0.0,0.0,-0.0177975166589021,60.0,-17.6569766998291,-0.0,-9.419614599437409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0001103653630707,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001162200424005,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,8.583972521591932e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001162200715043,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0005512978532351,290.62628173828125,294.1499938964844,267.6000061035156,267.4276123046875,268.8120422363281,267.61676025390625,289.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759334011003,0.0002613976248539,0.0009145357180386,-0.0679075196385383,0.0,0.0,0.0,-0.0178280733525753,60.0,-17.668174743652344,-0.0,-9.4281226381554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001104140319512,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001162712942459,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,8.587758202338591e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001162713233497,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.0005515409284271,290.6219482421875,294.1499938964844,267.5899963378906,267.4188842773437,268.79931640625,267.6067199707031,289.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764517985284,0.0002619971637614,0.0009144546929746,-0.0680647268891334,0.0,0.0,0.0,-0.0178579241037368,60.0,-17.679195404052734,-0.0,-9.436438830334737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0001105077390093,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001163699707831,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,8.595046529080719e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001163700071629,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0005520090344361,290.61328125,294.1499938964844,267.57000732421875,267.40069580078125,268.77392578125,267.5866394042969,289.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774501763284,0.0002631515089888,0.0009142986964434,-0.0683674067258834,0.0,0.0,0.0,-0.0179153997451066,60.0,-17.700693130493164,-0.0,-9.452460858483393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0001105077390093,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001163699707831,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,8.595046529080719e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001163700071629,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0005520090344361,290.61328125,294.1499938964844,267.57000732421875,267.40069580078125,268.77392578125,267.5866394042969,289.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774501763284,0.0002631515089888,0.0009142986964434,-0.0683674067258834,0.0,0.0,0.0,-0.0179153997451066,60.0,-17.700693130493164,-0.0,-9.452460858483393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0001105963165173,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001164632412837,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,8.601935405749828e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001164632776635,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0005524514708667,290.6045227050781,294.1499938964844,267.54998779296875,267.38140869140625,268.7486267089844,267.56658935546875,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783938389271,0.0002642426115926,0.0009141511982306,-0.0686534866690635,0.0,0.0,0.0,-0.0179697275161743,60.0,-17.721378326416016,-0.0,-9.46761744557989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0001105963165173,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001164632412837,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,8.601935405749828e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001164632776635,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0005524514708667,290.6045227050781,294.1499938964844,267.54998779296875,267.38140869140625,268.7486267089844,267.56658935546875,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783938389271,0.0002642426115926,0.0009141511982306,-0.0686534866690635,0.0,0.0,0.0,-0.0179697275161743,60.0,-17.721378326416016,-0.0,-9.46761744557989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.858884767530627e-21,7.421193844980837e-21,-2.562309481346994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
