time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8300170898437,297.1499938964844,293.1499938964844,0.0008892169571481,-74.42343139648438,289.6596374511719,0.5102675557136536,0.050000000745058,0.0461802259087562,291.57928466796875,297.1499938964844,293.1499938964844,0.0009464999311603,-83.42011260986328,289.72283935546875,0.5102675557136536,0.050000000745058,0.0486300028860569,291.85089111328125,297.1499938964844,293.1499938964844,0.0009956037392839,-64.81029510498047,289.8202514648437,0.5102675557136536,0.050000000745058,0.0359179526567459,291.7960510253906,297.1499938964844,293.1499938964844,0.0010535402689129,-92.8541488647461,289.90106201171875,0.5102675557136536,0.050000000745058,0.0486300028860569,292.2807922363281,297.1499938964844,293.1499938964844,0.0006229167920537,-260.4266967773437,289.30718994140625,0.5102675557136536,0.050000000745058,0.2306797951459884,288.46539306640625,291.1499938964844,269.8700866699219,269.30401611328125,286.6265869140625,292.2812805175781,288.35565185546875,1.0,0.1694239974021911,1.0,0.0,0.9945045113563538,1.0,-0.4920606911182403,2.5718654228512605e-07,0.4920604228973388,-0.1245105862617492,0.0,0.0,0.0,33.586666107177734,60.0,-650.79296875,-0.0,34.948997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.8300170898437,297.1499938964844,293.1499938964844,0.0008892169571481,-74.42343139648438,289.6596374511719,0.5102675557136536,0.050000000745058,0.0461802259087562,291.57928466796875,297.1499938964844,293.1499938964844,0.0009464999311603,-83.42011260986328,289.72283935546875,0.5102675557136536,0.050000000745058,0.0486300028860569,291.85089111328125,297.1499938964844,293.1499938964844,0.0009956037392839,-64.81029510498047,289.8202514648437,0.5102675557136536,0.050000000745058,0.0359179526567459,291.7960510253906,297.1499938964844,293.1499938964844,0.0010535402689129,-92.8541488647461,289.90106201171875,0.5102675557136536,0.050000000745058,0.0486300028860569,292.2807922363281,297.1499938964844,293.1499938964844,0.0006229167920537,-260.4266967773437,289.30718994140625,0.5102675557136536,0.050000000745058,0.2306797951459884,288.46539306640625,291.1499938964844,269.8700866699219,269.30401611328125,286.6265869140625,292.2812805175781,288.35565185546875,1.0,0.1694239974021911,1.0,0.0,0.9945045113563538,1.0,-0.4920606911182403,2.5718654228512605e-07,0.4920604228973388,-0.1245105862617492,0.0,0.0,0.0,33.586666107177734,60.0,-650.79296875,-0.0,34.948997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281340,291.8320617675781,297.1499938964844,293.1499938964844,0.0014694593846797,-124.55673217773438,290.16021728515625,0.4959806501865387,0.050000000745058,0.0463845320045948,291.58758544921875,297.1499938964844,293.1499938964844,0.0016146999550983,-144.12818908691406,290.3578796386719,0.4959806501865387,0.050000000745058,0.0488451458513736,291.8506774902344,297.1499938964844,293.1499938964844,0.0015696845948696,-103.48493194580078,290.3123779296875,0.4959806501865387,0.050000000745058,0.0360768586397171,291.7958679199219,297.1499938964844,293.1499938964844,0.0016497225733473,-147.2541961669922,290.42755126953125,0.4959806501865387,0.050000000745058,0.0488451458513736,292.2798767089844,297.1499938964844,293.1499938964844,0.0010320781730115,-436.9944458007813,289.5419921875,0.4959806501865387,0.050000000745058,0.2317003458738327,288.0677795410156,291.1499938964844,269.8807373046875,269.318603515625,286.623291015625,292.27984619140625,288.0111694335937,1.0,0.179604634642601,1.0,0.0,0.9975069761276244,1.0,-0.4942377507686615,2.584661729088112e-07,0.4942375123500824,-0.1251706182956695,0.0,0.0,1.0,39.0488395690918,60.0,-208.9480133056641,-1330.10546875,39.75575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.12408447265625,292.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,2898.896484375,18000.0,0.0,0.0,0.0261052194982767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553036749362945,0.3553051352500915,-1.4547034652423465e-06,0.0,2.64934787992388e-05,0.0,0.0,6.455516338348389,0.0,0.0,0.0,0.2487184107303619,4.0,0.0,1.0
281400,291.8320617675781,297.1499938964844,293.1499938964844,0.0014694593846797,-124.55673217773438,290.16021728515625,0.4959806501865387,0.050000000745058,0.0463845320045948,291.58758544921875,297.1499938964844,293.1499938964844,0.0016146999550983,-144.12818908691406,290.3578796386719,0.4959806501865387,0.050000000745058,0.0488451458513736,291.8506774902344,297.1499938964844,293.1499938964844,0.0015696845948696,-103.48493194580078,290.3123779296875,0.4959806501865387,0.050000000745058,0.0360768586397171,291.7958679199219,297.1499938964844,293.1499938964844,0.0016497225733473,-147.2541961669922,290.42755126953125,0.4959806501865387,0.050000000745058,0.0488451458513736,292.2798767089844,297.1499938964844,293.1499938964844,0.0010320781730115,-436.9944458007813,289.5419921875,0.4959806501865387,0.050000000745058,0.2317003458738327,288.0677795410156,291.1499938964844,269.8807373046875,269.318603515625,286.623291015625,292.27984619140625,288.0111694335937,1.0,0.179604634642601,1.0,0.0,0.9975069761276244,1.0,-0.4942377507686615,2.584661729088112e-07,0.4942375123500824,-0.1251706182956695,0.0,0.0,1.0,39.0488395690918,60.0,-208.9480133056641,-1330.10546875,39.75575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.12408447265625,292.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,2898.896484375,18000.0,0.0,0.0,0.0261052194982767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553036749362945,0.3553051352500915,-1.4547034652423465e-06,0.0,2.64934787992388e-05,0.0,0.0,6.455516338348389,0.0,0.0,0.0,0.2487184107303619,4.0,0.0,1.0
281460,291.8407287597656,297.1499938964844,293.1499938964844,0.0019429641542956,-162.75039672851562,291.104248046875,0.4862237274646759,0.050000000745058,0.0465536974370479,291.5987243652344,297.1499938964844,293.1499938964844,0.0021688872948288,-191.30177307128903,291.4208984375,0.4862237274646759,0.050000000745058,0.0490232855081558,291.8566589355469,297.1499938964844,293.1499938964844,0.0020395400933921,-132.87330627441406,291.2483825683594,0.4862237274646759,0.050000000745058,0.0362084321677684,291.8012084960937,297.1499938964844,293.1499938964844,0.0021394349168986,-188.7059326171875,291.39215087890625,0.4862237274646759,0.050000000745058,0.0490232855081558,292.2844543457031,297.1499938964844,293.1499938964844,0.0013659233227372,-571.54052734375,290.2778625488281,0.4862237274646759,0.050000000745058,0.2325453609228134,288.337646484375,291.1499938964844,269.8932800292969,269.3358459472656,286.623779296875,292.2833557128906,288.4491882324219,1.0,0.1875816285610199,1.0,0.0,0.9965097904205322,1.0,-0.4960403442382812,2.5964973815462145e-07,0.4960401058197021,-0.1257475018501281,0.0,0.0,1.0,43.57115936279297,48.0,488.5520935058594,-1768.0850830078125,43.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.61297607421875,293.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,11214.111328125,18000.0,0.0,0.0,0.1007837131619453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076807141304016,1.0768167972564695,-9.577202035870869e-06,0.0,0.0001022826545522,0.0,0.0,138.8404541015625,0.0,0.0,0.0,0.6001520156860352,4.0,0.0,1.0
281520,291.8407287597656,297.1499938964844,293.1499938964844,0.0019429641542956,-162.75039672851562,291.104248046875,0.4862237274646759,0.050000000745058,0.0465536974370479,291.5987243652344,297.1499938964844,293.1499938964844,0.0021688872948288,-191.30177307128903,291.4208984375,0.4862237274646759,0.050000000745058,0.0490232855081558,291.8566589355469,297.1499938964844,293.1499938964844,0.0020395400933921,-132.87330627441406,291.2483825683594,0.4862237274646759,0.050000000745058,0.0362084321677684,291.8012084960937,297.1499938964844,293.1499938964844,0.0021394349168986,-188.7059326171875,291.39215087890625,0.4862237274646759,0.050000000745058,0.0490232855081558,292.2844543457031,297.1499938964844,293.1499938964844,0.0013659233227372,-571.54052734375,290.2778625488281,0.4862237274646759,0.050000000745058,0.2325453609228134,288.337646484375,291.1499938964844,269.8932800292969,269.3358459472656,286.623779296875,292.2833557128906,288.4491882324219,1.0,0.1875816285610199,1.0,0.0,0.9965097904205322,1.0,-0.4960403442382812,2.5964973815462145e-07,0.4960401058197021,-0.1257475018501281,0.0,0.0,1.0,43.57115936279297,48.0,488.5520935058594,-1768.0850830078125,43.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.61297607421875,293.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,11214.111328125,18000.0,0.0,0.0,0.1007837131619453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076807141304016,1.0768167972564695,-9.577202035870869e-06,0.0,0.0001022826545522,0.0,0.0,138.8404541015625,0.0,0.0,0.0,0.6001520156860352,4.0,0.0,1.0
281580,291.8566589355469,297.1499938964844,293.1499938964844,0.0023249357473105,-192.0716247558593,292.0464172363281,0.4839157164096832,0.050000000745058,0.0465961433947086,291.6139221191406,297.1499938964844,293.1499938964844,0.0026307648513466,-228.79380798339844,292.4746398925781,0.4839157164096832,0.050000000745058,0.049067985266447,291.8692626953125,297.1499938964844,293.1499938964844,0.0024209595285356,-155.54788208007812,292.1868591308594,0.4839157164096832,0.050000000745058,0.0362414456903934,291.8125305175781,297.1499938964844,293.1499938964844,0.0025407099165022,-220.9890289306641,292.35723876953125,0.4839157164096832,0.050000000745058,0.049067985266447,292.29541015625,297.1499938964844,293.1499938964844,0.00162322842516,-669.9638671875,291.04718017578125,0.4839157164096832,0.050000000745058,0.2327573895454406,288.7469482421875,291.1499938964844,269.9075927734375,269.35546875,286.6290588378906,292.29351806640625,288.8539123535156,1.0,0.1890388131141662,1.0,0.0,0.99551260471344,1.0,-0.4964929819107055,2.600140760478098e-07,0.4964927136898041,-0.1259974986314773,0.0,0.0,1.0,44.70488357543945,36.0,661.880859375,-2216.18896484375,44.77674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2101745605469,294.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,15893.197265625,18000.0,0.0,0.0,0.1600677073001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282238245010376,1.2822518348693848,-1.35782329380163e-05,0.0,0.0001624483702471,0.0,0.0,234.40206909179688,0.0,0.0,0.0,0.7035533785820007,4.0,0.0,1.0
281640,291.8566589355469,297.1499938964844,293.1499938964844,0.0023249357473105,-192.0716247558593,292.0464172363281,0.4839157164096832,0.050000000745058,0.0465961433947086,291.6139221191406,297.1499938964844,293.1499938964844,0.0026307648513466,-228.79380798339844,292.4746398925781,0.4839157164096832,0.050000000745058,0.049067985266447,291.8692626953125,297.1499938964844,293.1499938964844,0.0024209595285356,-155.54788208007812,292.1868591308594,0.4839157164096832,0.050000000745058,0.0362414456903934,291.8125305175781,297.1499938964844,293.1499938964844,0.0025407099165022,-220.9890289306641,292.35723876953125,0.4839157164096832,0.050000000745058,0.049067985266447,292.29541015625,297.1499938964844,293.1499938964844,0.00162322842516,-669.9638671875,291.04718017578125,0.4839157164096832,0.050000000745058,0.2327573895454406,288.7469482421875,291.1499938964844,269.9075927734375,269.35546875,286.6290588378906,292.29351806640625,288.8539123535156,1.0,0.1890388131141662,1.0,0.0,0.99551260471344,1.0,-0.4964929819107055,2.600140760478098e-07,0.4964927136898041,-0.1259974986314773,0.0,0.0,1.0,44.70488357543945,36.0,661.880859375,-2216.18896484375,44.77674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2101745605469,294.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,15893.197265625,18000.0,0.0,0.0,0.1600677073001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282238245010376,1.2822518348693848,-1.35782329380163e-05,0.0,0.0001624483702471,0.0,0.0,234.40206909179688,0.0,0.0,0.0,0.7035533785820007,4.0,0.0,1.0
281700,291.8662109375,297.1499938964844,293.1499938964844,0.0024948576465249,-204.397201538086,292.5029602050781,0.4851242303848266,0.050000000745058,0.0465738512575626,291.6222839355469,297.1499938964844,293.1499938964844,0.002839989028871,-244.87222290039065,292.9842834472656,0.4851242303848266,0.050000000745058,0.0490445084869861,291.87713623046875,297.1499938964844,293.1499938964844,0.0025911936536431,-165.0948028564453,292.6424560546875,0.4851242303848266,0.050000000745058,0.0362241044640541,291.8196716308594,297.1499938964844,293.1499938964844,0.0027206095401197,-234.639404296875,292.8253479003906,0.4851242303848266,0.050000000745058,0.0490445084869861,292.3024597167969,297.1499938964844,293.1499938964844,0.0017365416279062,-710.8773803710938,291.42742919921875,0.4851242303848266,0.050000000745058,0.232646033167839,288.9776306152344,291.1499938964844,269.91534423828125,269.3661499023437,286.6327209472656,292.3002624511719,289.1051330566406,1.0,0.1878517419099807,1.0,0.0,0.9950140118598938,1.0,-0.4962555170059204,2.599135768832639e-07,0.4962552487850189,-0.1260119974613189,0.0,0.0,1.0,44.10798645019531,36.0,761.4920654296875,-2504.515625,44.24485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.30450439453125,295.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,16861.875,19080.0,0.0,0.0,0.1839350461959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207364082336426,1.320750713348389,-1.440582036593696e-05,0.0,0.0001866706879809,0.0,0.0,256.1556091308594,0.0,0.0,0.0,0.7379082441329956,4.0,0.0,1.0
281760,291.87677001953125,297.1499938964844,293.1499938964844,0.0026483808178454,-214.8077392578125,292.9712829589844,0.4876274764537811,0.050000000745058,0.0465281978249549,291.631103515625,297.1499938964844,293.1499938964844,0.0030322943348437,-258.7467346191406,293.5029602050781,0.4876274764537811,0.050000000745058,0.0489964336156845,291.8859558105469,297.1499938964844,293.1499938964844,0.002745353616774,-173.16006469726562,293.110107421875,0.4876274764537811,0.050000000745058,0.0361885987222194,291.8276672363281,297.1499938964844,293.1499938964844,0.0028841905295848,-246.22140502929688,293.3046264648437,0.4876274764537811,0.050000000745058,0.0489964336156845,292.3104553222656,297.1499938964844,293.1499938964844,0.0018376318039372,-744.8936767578125,291.8280334472656,0.4876274764537811,0.050000000745058,0.2324179857969284,289.2520446777344,291.1499938964844,269.9234924316406,269.3773193359375,286.6370544433594,292.3079833984375,289.4029235839844,1.0,0.1855773031711578,1.0,0.0,0.9945122599601746,1.0,-0.4957691133022308,2.596614763206162e-07,0.4957688748836517,-0.1259671300649643,0.0,0.0,1.0,42.88639450073242,25.0,874.5211791992188,-2830.477294921875,43.15777969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5384216308594,297.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.72265625,19080.0,0.0,0.0,0.2040708214044571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3691498041152954,1.369165301322937,-1.5481307855225168e-05,0.0,0.0002071059425361,0.0,0.0,285.3702087402344,0.0,0.0,0.0,0.7490132451057434,4.0,0.0,1.0
281820,291.90057373046875,297.1499938964844,293.1499938964844,0.0029049457516521,-229.6886138916016,293.9484558105469,0.4957941770553589,0.050000000745058,0.0463875569403171,291.64996337890625,297.1499938964844,293.1499938964844,0.0033643641509115,-279.5800476074219,294.5711364746094,0.4957941770553589,0.050000000745058,0.0488483309745788,291.9061889648437,297.1499938964844,293.1499938964844,0.0030039821285754,-184.68087768554688,294.08642578125,0.4957941770553589,0.050000000745058,0.0360792130231857,291.8460693359375,297.1499938964844,293.1499938964844,0.0031607593409717,-262.9336242675781,294.301025390625,0.4957941770553589,0.050000000745058,0.0488483309745788,292.3290710449219,297.1499938964844,293.1499938964844,0.002002369146794,-791.673828125,292.6976318359375,0.4957941770553589,0.050000000745058,0.2317154556512832,289.94091796875,291.1499938964844,269.9408264160156,269.4010925292969,286.6474304199219,292.3260498046875,290.1373291015625,1.0,0.1786224842071533,1.0,0.0,0.993508756160736,1.0,-0.4942706227302551,2.58838269928674e-07,0.4942703545093536,-0.1257537007331848,0.0,0.0,1.0,39.12393569946289,25.0,1110.0423583984375,-3532.681884765625,39.82252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.26544189453125,299.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18812.74609375,19080.0,0.0,0.0,0.2338726669549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950483798980713,1.3950644731521606,-1.6072532162070274e-05,0.0,0.0002373510214965,0.0,0.0,301.87261962890625,0.0,0.0,0.0,0.7620081901550293,4.0,0.0,1.0
281880,291.90057373046875,297.1499938964844,293.1499938964844,0.0029049457516521,-229.6886138916016,293.9484558105469,0.4957941770553589,0.050000000745058,0.0463875569403171,291.64996337890625,297.1499938964844,293.1499938964844,0.0033643641509115,-279.5800476074219,294.5711364746094,0.4957941770553589,0.050000000745058,0.0488483309745788,291.9061889648437,297.1499938964844,293.1499938964844,0.0030039821285754,-184.68087768554688,294.08642578125,0.4957941770553589,0.050000000745058,0.0360792130231857,291.8460693359375,297.1499938964844,293.1499938964844,0.0031607593409717,-262.9336242675781,294.301025390625,0.4957941770553589,0.050000000745058,0.0488483309745788,292.3290710449219,297.1499938964844,293.1499938964844,0.002002369146794,-791.673828125,292.6976318359375,0.4957941770553589,0.050000000745058,0.2317154556512832,289.94091796875,291.1499938964844,269.9408264160156,269.4010925292969,286.6474304199219,292.3260498046875,290.1373291015625,1.0,0.1786224842071533,1.0,0.0,0.993508756160736,1.0,-0.4942706227302551,2.58838269928674e-07,0.4942703545093536,-0.1257537007331848,0.0,0.0,1.0,39.12393569946289,25.0,1110.0423583984375,-3532.681884765625,39.82252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.26544189453125,299.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18812.74609375,19080.0,0.0,0.0,0.2338726669549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950483798980713,1.3950644731521606,-1.6072532162070274e-05,0.0,0.0002373510214965,0.0,0.0,301.87261962890625,0.0,0.0,0.0,0.7620081901550293,4.0,0.0,1.0
281940,291.92779541015625,297.1499938964844,293.1499938964844,0.0030987455975264,-237.2132873535156,294.9645080566406,0.5031555891036987,0.050000000745058,0.0462752804160118,291.6705627441406,297.1499938964844,293.1499938964844,0.0036300353240221,-291.7012939453125,295.66241455078125,0.5031555891036987,0.050000000745058,0.0487300977110862,291.9296264648437,297.1499938964844,293.1499938964844,0.0032007198315113,-190.4868621826172,295.10174560546875,0.5031555891036987,0.050000000745058,0.0359918847680091,291.86737060546875,297.1499938964844,293.1499938964844,0.0033741276711225,-271.6260986328125,295.33172607421875,0.5031555891036987,0.050000000745058,0.0487300977110862,292.3509216308594,297.1499938964844,293.1499938964844,0.0021210478153079,-812.4157104492188,293.6444396972656,0.5031555891036987,0.050000000745058,0.2311546057462692,290.800048828125,291.1499938964844,269.9594421386719,269.4266662597656,286.660400390625,292.3474426269531,291.0355529785156,1.0,0.1732458621263504,1.0,0.0,0.9925051927566528,1.0,-0.4930740892887115,2.582021920716216e-07,0.49307382106781,-0.1256181001663208,0.0,0.0,1.0,36.119873046875,25.0,1325.318603515625,-4262.25439453125,37.173614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1205139160156,302.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19006.056640625,20160.0,0.0,0.0,0.2511454224586487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021975994110107,1.4022138118743896,-1.623768730496522e-05,0.0,0.0002548806660342,0.0,0.0,306.5374755859375,0.0,0.0,0.0,0.7805947065353394,4.0,0.0,1.0
282000,291.92779541015625,297.1499938964844,293.1499938964844,0.0030987455975264,-237.2132873535156,294.9645080566406,0.5031555891036987,0.050000000745058,0.0462752804160118,291.6705627441406,297.1499938964844,293.1499938964844,0.0036300353240221,-291.7012939453125,295.66241455078125,0.5031555891036987,0.050000000745058,0.0487300977110862,291.9296264648437,297.1499938964844,293.1499938964844,0.0032007198315113,-190.4868621826172,295.10174560546875,0.5031555891036987,0.050000000745058,0.0359918847680091,291.86737060546875,297.1499938964844,293.1499938964844,0.0033741276711225,-271.6260986328125,295.33172607421875,0.5031555891036987,0.050000000745058,0.0487300977110862,292.3509216308594,297.1499938964844,293.1499938964844,0.0021210478153079,-812.4157104492188,293.6444396972656,0.5031555891036987,0.050000000745058,0.2311546057462692,290.800048828125,291.1499938964844,269.9594421386719,269.4266662597656,286.660400390625,292.3474426269531,291.0355529785156,1.0,0.1732458621263504,1.0,0.0,0.9925051927566528,1.0,-0.4930740892887115,2.582021920716216e-07,0.49307382106781,-0.1256181001663208,0.0,0.0,1.0,36.119873046875,25.0,1325.318603515625,-4262.25439453125,37.173614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1205139160156,302.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19006.056640625,20160.0,0.0,0.0,0.2511454224586487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021975994110107,1.4022138118743896,-1.623768730496522e-05,0.0,0.0002548806660342,0.0,0.0,306.5374755859375,0.0,0.0,0.0,0.7805947065353394,4.0,0.0,1.0
282060,291.9580078125,297.1499938964844,293.1499938964844,0.0032280453015118,-237.7851409912109,295.99517822265625,0.50944983959198,0.050000000745058,0.0461905337870121,291.6928405761719,297.1499938964844,293.1499938964844,0.003824305254966,-295.35992431640625,296.7494812011719,0.50944983959198,0.050000000745058,0.0486408546566963,291.95587158203125,297.1499938964844,293.1499938964844,0.003333241911605,-190.8650817871093,296.1312866210937,0.50944983959198,0.050000000745058,0.0359259694814682,291.8912353515625,297.1499938964844,293.1499938964844,0.0035212226212024,-272.6595458984375,296.37139892578125,0.50944983959198,0.050000000745058,0.0486408546566963,292.37567138671875,297.1499938964844,293.1499938964844,0.0021937699057161,-809.0046997070312,294.64410400390625,0.50944983959198,0.050000000745058,0.2307312786579132,291.7991027832031,291.1499938964844,269.9791564941406,269.4537048339844,286.67608642578125,292.37176513671875,292.06451416015625,1.0,0.1689510345458984,1.0,0.0,0.991505205631256,1.0,-0.4921710193157196,2.577447730800486e-07,0.4921707510948181,-0.1255513876676559,0.0,0.0,0.875196635723114,33.85207748413086,25.0,1493.7310791015625,-4961.14501953125,35.18220901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88934326171875,305.0370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,21050.072265625,20160.0,0.0,0.0,0.2579767405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387356162071228,1.387372612953186,-1.644853182369843e-05,0.0,0.0002618136059027,0.0,0.0,303.8578796386719,0.0,0.0,0.0,0.7585902810096741,4.0,0.0,1.0
282120,291.9580078125,297.1499938964844,293.1499938964844,0.0032280453015118,-237.7851409912109,295.99517822265625,0.50944983959198,0.050000000745058,0.0461905337870121,291.6928405761719,297.1499938964844,293.1499938964844,0.003824305254966,-295.35992431640625,296.7494812011719,0.50944983959198,0.050000000745058,0.0486408546566963,291.95587158203125,297.1499938964844,293.1499938964844,0.003333241911605,-190.8650817871093,296.1312866210937,0.50944983959198,0.050000000745058,0.0359259694814682,291.8912353515625,297.1499938964844,293.1499938964844,0.0035212226212024,-272.6595458984375,296.37139892578125,0.50944983959198,0.050000000745058,0.0486408546566963,292.37567138671875,297.1499938964844,293.1499938964844,0.0021937699057161,-809.0046997070312,294.64410400390625,0.50944983959198,0.050000000745058,0.2307312786579132,291.7991027832031,291.1499938964844,269.9791564941406,269.4537048339844,286.67608642578125,292.37176513671875,292.06451416015625,1.0,0.1689510345458984,1.0,0.0,0.991505205631256,1.0,-0.4921710193157196,2.577447730800486e-07,0.4921707510948181,-0.1255513876676559,0.0,0.0,0.875196635723114,33.85207748413086,25.0,1493.7310791015625,-4961.14501953125,35.18220901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88934326171875,305.0370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,21050.072265625,20160.0,0.0,0.0,0.2579767405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387356162071228,1.387372612953186,-1.644853182369843e-05,0.0,0.0002618136059027,0.0,0.0,303.8578796386719,0.0,0.0,0.0,0.7585902810096741,4.0,0.0,1.0
282180,291.99072265625,297.1499938964844,293.1499938964844,0.003294566180557,-232.58990478515625,297.00079345703125,0.5149223208427429,0.050000000745058,0.0461243912577629,291.7165222167969,297.1499938964844,293.1499938964844,0.003946884535253,-291.8643493652344,297.79248046875,0.5149223208427429,0.050000000745058,0.0485712066292762,291.9844665527344,297.1499938964844,293.1499938964844,0.0034028622321784,-186.732162475586,297.1350402832031,0.5149223208427429,0.050000000745058,0.0358745269477367,291.9171447753906,297.1499938964844,293.1499938964844,0.0036030269693583,-267.3124694824219,297.38043212890625,0.5149223208427429,0.050000000745058,0.0485712066292762,292.40283203125,297.1499938964844,293.1499938964844,0.0022221577819436,-785.6485595703125,295.65252685546875,0.5149223208427429,0.050000000745058,0.2304008901119232,292.8788757324219,291.1499938964844,269.99981689453125,269.4820861816406,286.694091796875,292.3985900878906,293.1474304199219,1.0,0.165514126420021,1.0,0.0,0.9905052185058594,1.0,-0.4914661943912506,2.5740726528056257e-07,0.4914659559726715,-0.1255292296409607,0.0,0.0,0.5729336738586426,32.08186340332031,25.0,1523.0902099609375,-5354.716796875,33.63269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4288635253906,307.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,26340.447265625,20160.0,0.0,0.0,0.2564535737037658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926149845123291,0.926160991191864,-1.1165579962835182e-05,0.0,0.0002602677850518,0.0,0.0,122.59423065185548,0.0,0.0,0.0,0.5489864349365234,4.0,0.0,1.0
282240,291.99072265625,297.1499938964844,293.1499938964844,0.003294566180557,-232.58990478515625,297.00079345703125,0.5149223208427429,0.050000000745058,0.0461243912577629,291.7165222167969,297.1499938964844,293.1499938964844,0.003946884535253,-291.8643493652344,297.79248046875,0.5149223208427429,0.050000000745058,0.0485712066292762,291.9844665527344,297.1499938964844,293.1499938964844,0.0034028622321784,-186.732162475586,297.1350402832031,0.5149223208427429,0.050000000745058,0.0358745269477367,291.9171447753906,297.1499938964844,293.1499938964844,0.0036030269693583,-267.3124694824219,297.38043212890625,0.5149223208427429,0.050000000745058,0.0485712066292762,292.40283203125,297.1499938964844,293.1499938964844,0.0022221577819436,-785.6485595703125,295.65252685546875,0.5149223208427429,0.050000000745058,0.2304008901119232,292.8788757324219,291.1499938964844,269.99981689453125,269.4820861816406,286.694091796875,292.3985900878906,293.1474304199219,1.0,0.165514126420021,1.0,0.0,0.9905052185058594,1.0,-0.4914661943912506,2.5740726528056257e-07,0.4914659559726715,-0.1255292296409607,0.0,0.0,0.5729336738586426,32.08186340332031,25.0,1523.0902099609375,-5354.716796875,33.63269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4288635253906,307.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,26340.447265625,20160.0,0.0,0.0,0.2564535737037658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926149845123291,0.926160991191864,-1.1165579962835182e-05,0.0,0.0002602677850518,0.0,0.0,122.59423065185548,0.0,0.0,0.0,0.5489864349365234,4.0,0.0,1.0
282300,292.0076599121094,297.1499938964844,293.1499938964844,0.0033118287101387,-229.0629119873047,297.46368408203125,0.517369270324707,0.050000000745058,0.0460968315601348,291.7286376953125,297.1499938964844,293.1499938964844,0.0039901407435536,-288.95709228515625,298.2696228027344,0.517369270324707,0.050000000745058,0.0485421828925609,291.99932861328125,297.1499938964844,293.1499938964844,0.0034217401407659,-183.9521484375,297.5970458984375,0.517369270324707,0.050000000745058,0.0358530916273593,291.9305725097656,297.1499938964844,293.1499938964844,0.0036275519523769,-263.6414794921875,297.8440856933594,0.517369270324707,0.050000000745058,0.0485421828925609,292.4170227050781,297.1499938964844,293.1499938964844,0.002224126830697,-770.4583129882812,296.1234436035156,0.517369270324707,0.050000000745058,0.2302632182836532,293.3982238769531,291.1499938964844,270.0104675292969,269.4967041015625,286.70379638671875,292.41265869140625,293.6375427246094,1.0,0.1640585660934448,1.0,0.0,0.9900051951408386,1.0,-0.4911725223064422,2.57273569559402e-07,0.4911722540855407,-0.1255301684141159,0.0,0.0,0.3708347678184509,31.3441162109375,25.0,1374.8121337890625,-5096.19921875,32.988216400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59967041015625,307.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,26845.6796875,19080.0,0.0,0.0,0.2530063688755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054523348808289,0.5054599642753601,-7.62431091061444e-06,0.0,0.0002567693009041,0.0,0.0,39.622840881347656,0.0,0.0,0.0,0.3855218589305877,4.0,0.0,1.0
282360,292.0245056152344,297.1499938964844,293.1499938964844,0.0033354009501636,-227.0343780517578,297.8521728515625,0.5196338295936584,0.050000000745058,0.0460723340511322,291.7406311035156,297.1499938964844,293.1499938964844,0.0040430692024528,-288.0015869140625,298.6758728027344,0.5196338295936584,0.050000000745058,0.0485163852572441,292.01422119140625,297.1499938964844,293.1499938964844,0.0034475324209779,-182.39259338378903,297.98553466796875,0.5196338295936584,0.050000000745058,0.0358340367674827,291.9440002441406,297.1499938964844,293.1499938964844,0.0036600807216018,-261.7498779296875,298.23553466796875,0.5196338295936584,0.050000000745058,0.0485163852572441,292.43115234375,297.1499938964844,293.1499938964844,0.0022274202201515,-759.4629516601562,296.5130920410156,0.5196338295936584,0.050000000745058,0.2301408499479293,293.82110595703125,291.1499938964844,270.0212707519531,269.51153564453125,286.71368408203125,292.4268493652344,293.9739074707031,1.0,0.1627527177333831,1.0,0.0,0.9895052313804626,1.0,-0.490911453962326,2.5715905849210685e-07,0.4909112155437469,-0.1255370080471038,0.0,0.0,0.1496160328388214,30.688308715820312,25.0,950.6671142578124,-4184.90380859375,32.41594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.705322265625,306.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23268.240234375,19080.0,0.0,0.0,0.2479344457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113873362541198,0.2113929390907287,-5.613442226604093e-06,0.0,0.0002516219392418,0.0,0.0,11.09913158416748,0.0,0.0,0.0,0.3157279789447784,4.0,0.0,1.0
282420,292.0545959472656,297.1499938964844,293.1499938964844,0.0035192943178117,-239.40499877929688,298.164306640625,0.5236501097679138,0.050000000745058,0.046031080186367,291.761962890625,297.1499938964844,293.1499938964844,0.0043243011459708,-307.0328369140625,299.0772705078125,0.5236501097679138,0.050000000745058,0.0484729446470737,292.0411376953125,297.1499938964844,293.1499938964844,0.003640639828518,-192.4425811767578,298.3057556152344,0.5236501097679138,0.050000000745058,0.0358019508421421,291.9683837890625,297.1499938964844,293.1499938964844,0.003877704963088,-276.89892578125,298.5781555175781,0.5236501097679138,0.050000000745058,0.0484729446470737,292.4563293457031,297.1499938964844,293.1499938964844,0.0023177247494459,-790.67431640625,296.73681640625,0.5236501097679138,0.050000000745058,0.2299347817897796,293.9253234863281,291.1499938964844,270.0433654785156,269.5418395996094,286.7320861816406,292.4528503417969,293.8241577148437,1.0,0.1605270504951477,1.0,0.0,0.9885051846504213,1.0,-0.4904718399047851,2.569774153471372e-07,0.490471601486206,-0.1255628913640976,0.0,0.0,0.0,29.583789825439453,25.0,-328.2207336425781,-1572.6502685546875,31.453479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985290527344,301.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19943.48828125,19080.0,0.0,0.0,0.2315213680267334,0.0,0.0,0.0,0.0,1.0,0.0068369391374289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162613186985254,0.0653372406959533,-0.0490759201347827,0.0,0.0002349647547816,0.0,0.0,2.6972155570983887,0.0,0.0,0.0,0.2746231853961944,4.0,0.0,1.0
282480,292.0545959472656,297.1499938964844,293.1499938964844,0.0035192943178117,-239.40499877929688,298.164306640625,0.5236501097679138,0.050000000745058,0.046031080186367,291.761962890625,297.1499938964844,293.1499938964844,0.0043243011459708,-307.0328369140625,299.0772705078125,0.5236501097679138,0.050000000745058,0.0484729446470737,292.0411376953125,297.1499938964844,293.1499938964844,0.003640639828518,-192.4425811767578,298.3057556152344,0.5236501097679138,0.050000000745058,0.0358019508421421,291.9683837890625,297.1499938964844,293.1499938964844,0.003877704963088,-276.89892578125,298.5781555175781,0.5236501097679138,0.050000000745058,0.0484729446470737,292.4563293457031,297.1499938964844,293.1499938964844,0.0023177247494459,-790.67431640625,296.73681640625,0.5236501097679138,0.050000000745058,0.2299347817897796,293.9253234863281,291.1499938964844,270.0433654785156,269.5418395996094,286.7320861816406,292.4528503417969,293.8241577148437,1.0,0.1605270504951477,1.0,0.0,0.9885051846504213,1.0,-0.4904718399047851,2.569774153471372e-07,0.490471601486206,-0.1255628913640976,0.0,0.0,0.0,29.583789825439453,25.0,-328.2207336425781,-1572.6502685546875,31.453479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985290527344,301.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19943.48828125,19080.0,0.0,0.0,0.2315213680267334,0.0,0.0,0.0,0.0,1.0,0.0068369391374289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162613186985254,0.0653372406959533,-0.0490759201347827,0.0,0.0002349647547816,0.0,0.0,2.6972155570983887,0.0,0.0,0.0,0.2746231853961944,4.0,0.0,1.0
282540,292.0742492675781,297.1499938964844,293.1499938964844,0.0039880727417767,-284.56671142578125,297.7808532714844,0.5270451307296753,0.050000000745058,0.0459982044994831,291.7760314941406,297.1499938964844,293.1499938964844,0.0049790386110544,-367.988037109375,298.90008544921875,0.5270451307296753,0.050000000745058,0.0484383255243301,292.0594482421875,297.1499938964844,293.1499938964844,0.004127494059503,-228.67340087890625,297.94537353515625,0.5270451307296753,0.050000000745058,0.0357763804495334,291.9853210449219,297.1499938964844,293.1499938964844,0.0044125062413513,-329.61895751953125,298.2740478515625,0.5270451307296753,0.050000000745058,0.0484383255243301,292.47222900390625,297.1499938964844,293.1499938964844,0.0025880560278892,-929.932373046875,296.0783386230469,0.5270451307296753,0.050000000745058,0.2297705560922622,292.77349853515625,291.1499938964844,270.06591796875,269.5727844238281,286.7448425292969,292.47052001953125,292.3662109375,1.0,0.158728539943695,1.0,0.0,0.9875051975250244,1.0,-0.4901215136051178,2.568451975548669e-07,0.4901212751865387,-0.1255970299243927,0.0,0.0,0.0,28.70343017578125,25.0,-1897.53466796875,-0.0,30.687559127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1248474121094,300.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19167.033203125,18000.0,0.0,0.0,0.1945622861385345,0.0,0.0,0.0,0.0,1.0,0.0130998389795422,0.0,-0.0,-0.0,0.0,0.0,0.0,8.978439836937468e-06,0.0713822245597839,-0.0713732466101646,0.0,0.0001974559854716,0.0,0.0,2.8212380409240723,0.0,0.0,0.0,0.2555219233036041,4.0,0.0,1.0
282600,292.0742492675781,297.1499938964844,293.1499938964844,0.0039880727417767,-284.56671142578125,297.7808532714844,0.5270451307296753,0.050000000745058,0.0459982044994831,291.7760314941406,297.1499938964844,293.1499938964844,0.0049790386110544,-367.988037109375,298.90008544921875,0.5270451307296753,0.050000000745058,0.0484383255243301,292.0594482421875,297.1499938964844,293.1499938964844,0.004127494059503,-228.67340087890625,297.94537353515625,0.5270451307296753,0.050000000745058,0.0357763804495334,291.9853210449219,297.1499938964844,293.1499938964844,0.0044125062413513,-329.61895751953125,298.2740478515625,0.5270451307296753,0.050000000745058,0.0484383255243301,292.47222900390625,297.1499938964844,293.1499938964844,0.0025880560278892,-929.932373046875,296.0783386230469,0.5270451307296753,0.050000000745058,0.2297705560922622,292.77349853515625,291.1499938964844,270.06591796875,269.5727844238281,286.7448425292969,292.47052001953125,292.3662109375,1.0,0.158728539943695,1.0,0.0,0.9875051975250244,1.0,-0.4901215136051178,2.568451975548669e-07,0.4901212751865387,-0.1255970299243927,0.0,0.0,0.0,28.70343017578125,25.0,-1897.53466796875,-0.0,30.687559127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1248474121094,300.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19167.033203125,18000.0,0.0,0.0,0.1945622861385345,0.0,0.0,0.0,0.0,1.0,0.0130998389795422,0.0,-0.0,-0.0,0.0,0.0,0.0,8.978439836937468e-06,0.0713822245597839,-0.0713732466101646,0.0,0.0001974559854716,0.0,0.0,2.8212380409240723,0.0,0.0,0.0,0.2555219233036041,4.0,0.0,1.0
282660,292.0820007324219,297.1499938964844,293.1499938964844,0.004511073231697,-334.3348388671875,297.4185791015625,0.5299007296562195,0.050000000745058,0.0459718331694603,291.7816772460937,297.1499938964844,293.1499938964844,0.0057074879296123,-433.4242858886719,298.7691955566406,0.5299007296562195,0.050000000745058,0.0484105572104454,292.0676574707031,297.1499938964844,293.1499938964844,0.0046663586981594,-268.24761962890625,297.60498046875,0.5299007296562195,0.050000000745058,0.0357558727264404,291.9935607910156,297.1499938964844,293.1499938964844,0.0050015896558761,-386.6409301757813,297.995361328125,0.5299007296562195,0.050000000745058,0.0484105572104454,292.4775085449219,297.1499938964844,293.1499938964844,0.0029117905069142,-1094.1507568359375,295.39825439453125,0.5299007296562195,0.050000000745058,0.2296388298273086,291.50848388671875,291.1499938964844,270.0887756347656,269.6041259765625,286.750244140625,292.4770202636719,291.2620544433594,1.0,0.1572727710008621,1.0,0.0,0.9095534086227416,1.0,-0.4898405075073242,2.602714346267021e-07,0.4898402392864227,-0.1256311237812042,0.0,0.0,0.0,27.99722671508789,25.0,-1658.75244140625,-0.0,30.07526206970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6641845703125,300.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.396484375,18000.0,0.0,0.0,0.1398868262767791,0.0,0.0,0.0,0.0,1.0,0.0187465045601129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741676199657377e-06,0.0720478743314743,-0.0720401331782341,0.0,0.0001419673353666,0.0,0.0,2.6830074787139893,0.0,0.0,0.0,0.2628230154514313,4.0,0.0,1.0
282720,292.0820007324219,297.1499938964844,293.1499938964844,0.004511073231697,-334.3348388671875,297.4185791015625,0.5299007296562195,0.050000000745058,0.0459718331694603,291.7816772460937,297.1499938964844,293.1499938964844,0.0057074879296123,-433.4242858886719,298.7691955566406,0.5299007296562195,0.050000000745058,0.0484105572104454,292.0676574707031,297.1499938964844,293.1499938964844,0.0046663586981594,-268.24761962890625,297.60498046875,0.5299007296562195,0.050000000745058,0.0357558727264404,291.9935607910156,297.1499938964844,293.1499938964844,0.0050015896558761,-386.6409301757813,297.995361328125,0.5299007296562195,0.050000000745058,0.0484105572104454,292.4775085449219,297.1499938964844,293.1499938964844,0.0029117905069142,-1094.1507568359375,295.39825439453125,0.5299007296562195,0.050000000745058,0.2296388298273086,291.50848388671875,291.1499938964844,270.0887756347656,269.6041259765625,286.750244140625,292.4770202636719,291.2620544433594,1.0,0.1572727710008621,1.0,0.0,0.9095534086227416,1.0,-0.4898405075073242,2.602714346267021e-07,0.4898402392864227,-0.1256311237812042,0.0,0.0,0.0,27.99722671508789,25.0,-1658.75244140625,-0.0,30.07526206970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6641845703125,300.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.396484375,18000.0,0.0,0.0,0.1398868262767791,0.0,0.0,0.0,0.0,1.0,0.0187465045601129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741676199657377e-06,0.0720478743314743,-0.0720401331782341,0.0,0.0001419673353666,0.0,0.0,2.6830074787139893,0.0,0.0,0.0,0.2628230154514313,4.0,0.0,1.0
282780,292.0848388671875,297.1499938964844,293.1499938964844,0.0050008674152195,-379.3396606445313,297.3148193359375,0.5322907567024231,0.050000000745058,0.0459505952894687,291.7831726074219,297.1499938964844,293.1499938964844,0.006425708066672,-493.0677490234375,298.8752746582031,0.5322907567024231,0.050000000745058,0.0483881905674934,292.0712585449219,297.1499938964844,293.1499938964844,0.0051717925816774,-303.9413757324219,297.5175170898437,0.5322907567024231,0.050000000745058,0.0357393510639667,291.9975891113281,297.1499938964844,293.1499938964844,0.0055602025240659,-438.0794067382813,297.9615478515625,0.5322907567024231,0.050000000745058,0.0483881905674934,292.4781494140625,297.1499938964844,293.1499938964844,0.0031994692981243,-1240.9544677734375,295.01202392578125,0.5322907567024231,0.050000000745058,0.2295327335596084,290.5992431640625,291.1499938964844,270.1117553710937,269.6356506347656,286.7527770996094,292.47821044921875,290.3902282714844,1.0,0.1560930758714676,1.0,0.0,0.8316015601158142,1.0,-0.4896141588687897,2.669945615707548e-07,0.4896138906478882,-0.1256584823131561,0.0,0.0,0.0,27.42841148376465,25.0,-1350.6077880859375,-0.0,29.58407592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2135009765625,300.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0828968435525894,0.0,0.0,0.0,0.0,1.0,0.0240562465041875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720676876488142e-06,0.0734619796276092,-0.0734542608261108,0.0,8.412975876126438e-05,0.0,0.0,2.728935718536377,0.0,0.0,0.0,0.2626690566539764,4.0,0.0,1.0
282840,292.0848388671875,297.1499938964844,293.1499938964844,0.0050008674152195,-379.3396606445313,297.3148193359375,0.5322907567024231,0.050000000745058,0.0459505952894687,291.7831726074219,297.1499938964844,293.1499938964844,0.006425708066672,-493.0677490234375,298.8752746582031,0.5322907567024231,0.050000000745058,0.0483881905674934,292.0712585449219,297.1499938964844,293.1499938964844,0.0051717925816774,-303.9413757324219,297.5175170898437,0.5322907567024231,0.050000000745058,0.0357393510639667,291.9975891113281,297.1499938964844,293.1499938964844,0.0055602025240659,-438.0794067382813,297.9615478515625,0.5322907567024231,0.050000000745058,0.0483881905674934,292.4781494140625,297.1499938964844,293.1499938964844,0.0031994692981243,-1240.9544677734375,295.01202392578125,0.5322907567024231,0.050000000745058,0.2295327335596084,290.5992431640625,291.1499938964844,270.1117553710937,269.6356506347656,286.7527770996094,292.47821044921875,290.3902282714844,1.0,0.1560930758714676,1.0,0.0,0.8316015601158142,1.0,-0.4896141588687897,2.669945615707548e-07,0.4896138906478882,-0.1256584823131561,0.0,0.0,0.0,27.42841148376465,25.0,-1350.6077880859375,-0.0,29.58407592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2135009765625,300.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0828968435525894,0.0,0.0,0.0,0.0,1.0,0.0240562465041875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720676876488142e-06,0.0734619796276092,-0.0734542608261108,0.0,8.412975876126438e-05,0.0,0.0,2.728935718536377,0.0,0.0,0.0,0.2626690566539764,4.0,0.0,1.0
282900,292.0853576660156,297.1499938964844,293.1499938964844,0.0052487188950181,-401.5353393554688,297.308837890625,0.5333344340324402,0.050000000745058,0.0459415428340435,291.7831115722656,297.1499938964844,293.1499938964844,0.0068023353815078,-522.543212890625,298.9737548828125,0.5333344340324402,0.050000000745058,0.0483786575496196,292.0720520019531,297.1499938964844,293.1499938964844,0.0054282709024846,-321.5345153808594,297.519287109375,0.5333344340324402,0.050000000745058,0.0357323102653026,291.99871826171875,297.1499938964844,293.1499938964844,0.0058456514962017,-463.40673828125,297.9892578125,0.5333344340324402,0.050000000745058,0.0483786575496196,292.4775390625,297.1499938964844,293.1499938964844,0.0033411746844649,-1313.5135498046875,294.8673400878906,0.5333344340324402,0.050000000745058,0.2294875234365463,290.19561767578125,291.1499938964844,270.1232604980469,269.6513977050781,286.7536926269531,292.4777526855469,290.00274658203125,1.0,0.1555899232625961,1.0,0.0,0.7926256656646729,1.0,-0.4895176887512207,2.7249859613220906e-07,0.4895174205303192,-0.1256679445505142,0.0,0.0,0.0,27.186044692993164,25.0,-1210.56689453125,-0.0,29.37591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0964660644531,300.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0550171434879303,0.0,0.0,0.0,0.0,1.0,0.0266011375933885,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718769666098524e-06,0.0741877555847168,-0.0741800367832183,0.0,5.583540769293904e-05,0.0,0.0,2.755483388900757,0.0,0.0,0.0,0.2627143561840057,4.0,0.0,1.0
282960,292.08563232421875,297.1499938964844,293.1499938964844,0.0054985955357551,-423.4062805175781,297.33013916015625,0.5342674255371094,0.050000000745058,0.0459335632622242,291.7827453613281,297.1499938964844,293.1499938964844,0.0071922643110156,-551.6521606445312,299.0990295410156,0.5342674255371094,0.050000000745058,0.0483702532947063,292.072509765625,297.1499938964844,293.1499938964844,0.005687465891242,-338.8699645996094,297.5481262207031,0.5342674255371094,0.050000000745058,0.0357261039316654,291.99957275390625,297.1499938964844,293.1499938964844,0.006135644391179,-488.3514404296875,298.0434875488281,0.5342674255371094,0.050000000745058,0.0483702532947063,292.4765930175781,297.1499938964844,293.1499938964844,0.0034812621306627,-1385.114501953125,294.7521057128906,0.5342674255371094,0.050000000745058,0.2294476628303527,289.8242492675781,291.1499938964844,270.1347351074219,269.6671142578125,286.75457763671875,292.4768981933594,289.6475830078125,1.0,0.1551354080438614,1.0,0.0,0.8306015729904175,1.0,-0.489432692527771,2.676318615613127e-07,0.4894324243068695,-0.1256743818521499,0.0,0.0,0.0113934986293315,26.972347259521484,25.0,-1081.2034912109375,-0.0,29.188783645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7191467285156,300.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.0282316599041223,0.0,0.0,0.0,0.0,1.0,0.0290575101971626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000183804630069,0.0750727728009224,-0.0748889669775962,0.0,2.865154601749964e-05,0.0,0.0,2.7881405353546143,0.0,0.0,0.0,0.2628202736377716,4.0,0.0,1.0
