time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,292.0892333984375,297.1499938964844,293.1499938964844,0.0056966780684888,-424.185302734375,297.9473876953125,0.5358942151069641,0.050000000745058,0.0459198877215385,291.7833251953125,297.1499938964844,293.1499938964844,0.0075027961283922,-552.8351440429688,299.77642822265625,0.5358942151069641,0.050000000745058,0.0483558550477027,292.0754699707031,297.1499938964844,293.1499938964844,0.0058897831477224,-339.1963806152344,298.1645202636719,0.5358942151069641,0.050000000745058,0.0357154682278633,292.0028381347656,297.1499938964844,293.1499938964844,0.0063576172105968,-488.4533386230469,298.6689453125,0.5358942151069641,0.050000000745058,0.0483558550477027,292.47735595703125,297.1499938964844,293.1499938964844,0.0036183665506541,-1398.3223876953125,295.3213806152344,0.5358942151069641,0.050000000745058,0.2293793559074401,290.3148193359375,291.1499938964844,270.15753173828125,269.6983337402344,286.7584228515625,292.47662353515625,290.79010009765625,1.0,0.1543549001216888,1.0,0.0,0.9065533876419068,1.0,-0.4892869889736175,2.605111717457476e-07,0.489286720752716,-0.1256751418113708,0.0,0.0,0.1274376362562179,26.606340408325195,25.0,1705.0428466796875,-4891.73583984375,28.86887550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.931884765625,312.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0086296387016773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152825802564621,0.1718430817127227,-0.05656049400568,0.0,0.0,0.0,0.0,6.732250690460205,0.0,0.0,0.0,0.2774615883827209,4.0,0.0,1.0
283080,292.0892333984375,297.1499938964844,293.1499938964844,0.0056966780684888,-424.185302734375,297.9473876953125,0.5358942151069641,0.050000000745058,0.0459198877215385,291.7833251953125,297.1499938964844,293.1499938964844,0.0075027961283922,-552.8351440429688,299.77642822265625,0.5358942151069641,0.050000000745058,0.0483558550477027,292.0754699707031,297.1499938964844,293.1499938964844,0.0058897831477224,-339.1963806152344,298.1645202636719,0.5358942151069641,0.050000000745058,0.0357154682278633,292.0028381347656,297.1499938964844,293.1499938964844,0.0063576172105968,-488.4533386230469,298.6689453125,0.5358942151069641,0.050000000745058,0.0483558550477027,292.47735595703125,297.1499938964844,293.1499938964844,0.0036183665506541,-1398.3223876953125,295.3213806152344,0.5358942151069641,0.050000000745058,0.2293793559074401,290.3148193359375,291.1499938964844,270.15753173828125,269.6983337402344,286.7584228515625,292.47662353515625,290.79010009765625,1.0,0.1543549001216888,1.0,0.0,0.9065533876419068,1.0,-0.4892869889736175,2.605111717457476e-07,0.489286720752716,-0.1256751418113708,0.0,0.0,0.1274376362562179,26.606340408325195,25.0,1705.0428466796875,-4891.73583984375,28.86887550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.931884765625,312.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0086296387016773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152825802564621,0.1718430817127227,-0.05656049400568,0.0,0.0,0.0,0.0,6.732250690460205,0.0,0.0,0.0,0.2774615883827209,4.0,0.0,1.0
283140,292.1038818359375,297.1499938964844,293.1499938964844,0.0056316112168133,-401.0774230957031,298.8810119628906,0.5372443199157715,0.050000000745058,0.0459087677299976,291.79022216796875,297.1499938964844,293.1499938964844,0.0074724243022501,-526.278076171875,300.64990234375,0.5372443199157715,0.050000000745058,0.0483441427350044,292.0874328613281,297.1499938964844,293.1499938964844,0.0058258059434592,-320.9220275878906,299.0881652832031,0.5372443199157715,0.050000000745058,0.0357068181037902,292.01336669921875,297.1499938964844,293.1499938964844,0.0062964507378637,-462.77484130859375,299.5702209472656,0.5372443199157715,0.050000000745058,0.0483441427350044,292.48828125,297.1499938964844,293.1499938964844,0.0035597616806626,-1313.989013671875,296.3977355957031,0.5372443199157715,0.050000000745058,0.2293238043785095,291.6957092285156,291.1499938964844,270.1799621582031,269.7290344238281,286.77081298828125,292.486328125,291.8656616210937,1.0,0.1537189781665802,1.0,0.0,0.982505202293396,1.0,-0.4891684651374817,2.566460750585975e-07,0.4891681969165802,-0.125658631324768,0.0,0.0,0.0,26.30878639221192,25.0,1287.7421875,-3767.011962890625,28.609655380249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21197509765625,308.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18202.017578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067454362288117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640958547592163,0.110825702548027,-0.0467298477888107,0.0,0.0,0.0,0.0,4.274202346801758,0.0,0.0,0.0,0.2695546150207519,4.0,0.0,1.0
283200,292.1038818359375,297.1499938964844,293.1499938964844,0.0056316112168133,-401.0774230957031,298.8810119628906,0.5372443199157715,0.050000000745058,0.0459087677299976,291.79022216796875,297.1499938964844,293.1499938964844,0.0074724243022501,-526.278076171875,300.64990234375,0.5372443199157715,0.050000000745058,0.0483441427350044,292.0874328613281,297.1499938964844,293.1499938964844,0.0058258059434592,-320.9220275878906,299.0881652832031,0.5372443199157715,0.050000000745058,0.0357068181037902,292.01336669921875,297.1499938964844,293.1499938964844,0.0062964507378637,-462.77484130859375,299.5702209472656,0.5372443199157715,0.050000000745058,0.0483441427350044,292.48828125,297.1499938964844,293.1499938964844,0.0035597616806626,-1313.989013671875,296.3977355957031,0.5372443199157715,0.050000000745058,0.2293238043785095,291.6957092285156,291.1499938964844,270.1799621582031,269.7290344238281,286.77081298828125,292.486328125,291.8656616210937,1.0,0.1537189781665802,1.0,0.0,0.982505202293396,1.0,-0.4891684651374817,2.566460750585975e-07,0.4891681969165802,-0.125658631324768,0.0,0.0,0.0,26.30878639221192,25.0,1287.7421875,-3767.011962890625,28.609655380249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21197509765625,308.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18202.017578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067454362288117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640958547592163,0.110825702548027,-0.0467298477888107,0.0,0.0,0.0,0.0,4.274202346801758,0.0,0.0,0.0,0.2695546150207519,4.0,0.0,1.0
283260,292.1197204589844,297.1499938964844,293.1499938964844,0.006012296769768,-430.7570495605469,299.10723876953125,0.5383647084236145,0.050000000745058,0.0458996854722499,291.7990417480469,297.1499938964844,293.1499938964844,0.0081819854676723,-569.6138916015625,301.02886962890625,0.5383647084236145,0.050000000745058,0.0483345799148082,292.10113525390625,297.1499938964844,293.1499938964844,0.0062323049642145,-344.8870849609375,299.3290100097656,0.5383647084236145,0.050000000745058,0.0356997549533844,292.02569580078125,297.1499938964844,293.1499938964844,0.0067732795141637,-498.1918029785156,299.847412109375,0.5383647084236145,0.050000000745058,0.0483345799148082,292.5003967285156,297.1499938964844,293.1499938964844,0.0037257117219269,-1397.07861328125,296.4648742675781,0.5383647084236145,0.050000000745058,0.2292784303426742,291.4970397949219,291.1499938964844,270.201904296875,269.759033203125,286.78594970703125,292.4988708496094,291.1025695800781,1.0,0.153201013803482,1.0,0.0,0.9815052151679992,1.0,-0.4890716969966888,2.565293186762574e-07,0.4890714287757873,-0.1256246417760849,0.0,0.0,0.0,26.06606674194336,25.0,-1130.30615234375,-0.0,28.399433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4423217773437,304.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154437078163027,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2420051461958792e-05,0.0711668133735656,-0.0711543932557106,0.0,0.0,0.0,0.0,2.652793407440185,0.0,0.0,0.0,0.2628566324710846,4.0,0.0,1.0
283320,292.1197204589844,297.1499938964844,293.1499938964844,0.006012296769768,-430.7570495605469,299.10723876953125,0.5383647084236145,0.050000000745058,0.0458996854722499,291.7990417480469,297.1499938964844,293.1499938964844,0.0081819854676723,-569.6138916015625,301.02886962890625,0.5383647084236145,0.050000000745058,0.0483345799148082,292.10113525390625,297.1499938964844,293.1499938964844,0.0062323049642145,-344.8870849609375,299.3290100097656,0.5383647084236145,0.050000000745058,0.0356997549533844,292.02569580078125,297.1499938964844,293.1499938964844,0.0067732795141637,-498.1918029785156,299.847412109375,0.5383647084236145,0.050000000745058,0.0483345799148082,292.5003967285156,297.1499938964844,293.1499938964844,0.0037257117219269,-1397.07861328125,296.4648742675781,0.5383647084236145,0.050000000745058,0.2292784303426742,291.4970397949219,291.1499938964844,270.201904296875,269.759033203125,286.78594970703125,292.4988708496094,291.1025695800781,1.0,0.153201013803482,1.0,0.0,0.9815052151679992,1.0,-0.4890716969966888,2.565293186762574e-07,0.4890714287757873,-0.1256246417760849,0.0,0.0,0.0,26.06606674194336,25.0,-1130.30615234375,-0.0,28.399433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4423217773437,304.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154437078163027,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2420051461958792e-05,0.0711668133735656,-0.0711543932557106,0.0,0.0,0.0,0.0,2.652793407440185,0.0,0.0,0.0,0.2628566324710846,4.0,0.0,1.0
283380,292.1254577636719,297.1499938964844,293.1499938964844,0.0064582927152514,-469.4817199707031,298.9801940917969,0.5389401316642761,0.050000000745058,0.0458950735628604,291.80291748046875,297.1499938964844,293.1499938964844,0.0089702447876334,-621.6559448242188,301.1029663085937,0.5389401316642761,0.050000000745058,0.048329722136259,292.1065368652344,297.1499938964844,293.1499938964844,0.0067031644284725,-375.79443359375,299.2215270996094,0.5389401316642761,0.050000000745058,0.0356961674988269,292.0310974121094,297.1499938964844,293.1499938964844,0.0073157586157321,-542.8404541015625,299.7904052734375,0.5389401316642761,0.050000000745058,0.048329722136259,292.5039978027344,297.1499938964844,293.1499938964844,0.0039578513242304,-1524.1326904296875,296.087158203125,0.5389401316642761,0.050000000745058,0.2292553931474685,290.6611633300781,291.1499938964844,270.2147521972656,269.7765808105469,286.79296875,292.5032043457031,290.4026184082031,1.0,0.152937427163124,1.0,0.0,0.9809052348136902,1.0,-0.4890225529670715,2.565148804478668e-07,0.48902228474617,-0.1255963742733001,0.0,0.0,0.0066171628423035,25.94289207458496,25.0,-1266.6385498046875,-0.0,28.29279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3818359375,304.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0187705438584089,0.0,-0.0,-0.0,0.0,0.0,0.0,3.6958546843379736e-05,0.0720166340470314,-0.07197967171669,0.0,0.0,0.0,0.0,2.6768617630004883,0.0,0.0,0.0,0.2626198232173919,4.0,0.0,1.0
283440,292.1283569335937,297.1499938964844,293.1499938964844,0.0066921436227858,-486.9793090820313,298.9942321777344,0.5392881631851196,0.050000000745058,0.0458923019468784,291.8050231933594,297.1499938964844,293.1499938964844,0.0093963537365198,-645.0508422851562,301.2196655273437,0.5392881631851196,0.050000000745058,0.048326801508665,292.1093444824219,297.1499938964844,293.1499938964844,0.0069498284719884,-389.7083129882813,299.2446594238281,0.5392881631851196,0.050000000745058,0.0356940105557441,292.0340881347656,297.1499938964844,293.1499938964844,0.007600609678775,-562.8375854492188,299.8382568359375,0.5392881631851196,0.050000000745058,0.048326801508665,292.5055847167969,297.1499938964844,293.1499938964844,0.0040818625129759,-1583.9381103515625,295.9770812988281,0.5392881631851196,0.050000000745058,0.2292415499687194,290.3250732421875,291.1499938964844,270.2231750488281,269.7880554199219,286.7969665527344,292.5049743652344,290.298583984375,1.0,0.1527788192033767,1.0,0.0,0.9805052280426024,1.0,-0.4889929890632629,2.56505785500849e-07,0.4889927506446838,-0.12557452917099,0.0,0.0,0.0876082330942154,25.86888313293457,25.0,-11.925296783447266,-3916.47021484375,28.22872734069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2160949707031,306.05438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0104821156710386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779111832380294,0.1410896778106689,-0.0631784871220588,0.0,0.0,0.0,0.0,5.360922813415527,0.0,0.0,0.0,0.2716318368911743,4.0,0.0,1.0
283500,292.13287353515625,297.1499938964844,293.1499938964844,0.0067129540257155,-478.2420959472656,299.2982788085937,0.5396867990493774,0.050000000745058,0.045889139175415,291.80792236328125,297.1499938964844,293.1499938964844,0.0094307046383619,-633.3297729492188,301.5292358398437,0.5396867990493774,0.050000000745058,0.0483234748244285,292.1134033203125,297.1499938964844,293.1499938964844,0.0069696195423603,-382.6191711425781,299.5469055175781,0.5396867990493774,0.050000000745058,0.0356915518641471,292.0382995605469,297.1499938964844,293.1499938964844,0.0076190759427845,-552.3651123046875,300.1384582519531,0.5396867990493774,0.050000000745058,0.0483234748244285,292.508544921875,297.1499938964844,293.1499938964844,0.0041123051196336,-1562.8134765625,296.2951965332031,0.5396867990493774,0.050000000745058,0.229225754737854,290.68096923828125,291.1499938964844,270.2335205078125,269.8021545410156,286.80242919921875,292.5074768066406,291.06329345703125,1.0,0.1525979191064834,1.0,0.0,0.9800052046775818,1.0,-0.4889593124389648,2.564949568295561e-07,0.4889590442180633,-0.1255441159009933,0.0,0.0,0.0886370241641998,25.78458023071289,25.0,1041.1568603515625,-4142.2216796875,28.15575790405273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.47222900390625,308.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17894.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.006183776538819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975750386714935,0.140808030962944,-0.0432329922914505,0.0,0.0,0.0,0.0,5.441099643707275,0.0,0.0,0.0,0.2732874155044555,4.0,0.0,1.0
283560,292.13946533203125,297.1499938964844,293.1499938964844,0.0066367778927087,-462.5160217285156,299.7066955566406,0.5400484204292297,0.050000000745058,0.0458862856030464,291.81170654296875,297.1499938964844,293.1499938964844,0.0093316854909062,-614.0443725585938,301.88458251953125,0.5400484204292297,0.050000000745058,0.0483204685151577,292.1190490722656,297.1499938964844,293.1499938964844,0.0068906689994037,-370.1224060058594,299.9481811523437,0.5400484204292297,0.050000000745058,0.0356893353164196,292.0437316894531,297.1499938964844,293.1499938964844,0.0075314487330615,-534.5372924804688,300.5223999023437,0.5400484204292297,0.050000000745058,0.0483204685151577,292.5137023925781,297.1499938964844,293.1499938964844,0.0040662554092705,-1508.489501953125,296.79931640625,0.5400484204292297,0.050000000745058,0.2292115092277526,291.3809814453125,291.1499938964844,270.2436218261719,269.81591796875,286.80963134765625,292.51202392578125,291.6520690917969,1.0,0.1524345427751541,1.0,0.0,0.9795052409172058,1.0,-0.4889289140701294,2.564846681707422e-07,0.4889286458492279,-0.1255106031894683,0.0,0.0,0.0022951052524149,25.70853614807129,25.0,1129.583984375,-3765.97216796875,28.08994483947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.689697265625,308.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0053937551565468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803079009056091,0.1184856668114662,-0.0381777696311473,0.0,0.0,0.0,0.0,4.570414543151856,0.0,0.0,0.0,0.2709221839904785,4.0,0.0,1.0
283620,292.15460205078125,297.1499938964844,293.1499938964844,0.0068318247795104,-468.8090515136719,300.1524353027344,0.5406737327575684,0.050000000745058,0.0458813831210136,291.8208312988281,297.1499938964844,293.1499938964844,0.0098062511533498,-626.5582275390625,302.378662109375,0.5406737327575684,0.050000000745058,0.048315305262804,292.1322021484375,297.1499938964844,293.1499938964844,0.0071053043939173,-375.4225463867188,300.3976135253906,0.5406737327575684,0.050000000745058,0.0356855206191539,292.0563049316406,297.1499938964844,293.1499938964844,0.007796533871442,-542.8839721679688,300.97821044921875,0.5406737327575684,0.050000000745058,0.048315305262804,292.5260009765625,297.1499938964844,293.1499938964844,0.0041253175586462,-1516.298095703125,297.2298278808594,0.5406737327575684,0.050000000745058,0.22918701171875,291.8214111328125,291.1499938964844,270.2630920410156,269.8423767089844,286.826416015625,292.5242004394531,291.5838928222656,1.0,0.1521536707878112,1.0,0.0,0.9785051941871644,1.0,-0.4888766407966614,2.564656824688427e-07,0.4888764023780823,-0.1254358291625976,0.0,0.0,0.0,25.57802391052246,25.0,-758.6365356445312,-0.0,27.977001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64794921875,302.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129738580435514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.562250539194793e-05,0.0692621767520904,-0.0691865533590316,0.0,0.0,0.0,0.0,2.5873448848724365,0.0,0.0,0.0,0.26296067237854,4.0,0.0,1.0
283680,292.15460205078125,297.1499938964844,293.1499938964844,0.0068318247795104,-468.8090515136719,300.1524353027344,0.5406737327575684,0.050000000745058,0.0458813831210136,291.8208312988281,297.1499938964844,293.1499938964844,0.0098062511533498,-626.5582275390625,302.378662109375,0.5406737327575684,0.050000000745058,0.048315305262804,292.1322021484375,297.1499938964844,293.1499938964844,0.0071053043939173,-375.4225463867188,300.3976135253906,0.5406737327575684,0.050000000745058,0.0356855206191539,292.0563049316406,297.1499938964844,293.1499938964844,0.007796533871442,-542.8839721679688,300.97821044921875,0.5406737327575684,0.050000000745058,0.048315305262804,292.5260009765625,297.1499938964844,293.1499938964844,0.0041253175586462,-1516.298095703125,297.2298278808594,0.5406737327575684,0.050000000745058,0.22918701171875,291.8214111328125,291.1499938964844,270.2630920410156,269.8423767089844,286.826416015625,292.5242004394531,291.5838928222656,1.0,0.1521536707878112,1.0,0.0,0.9785051941871644,1.0,-0.4888766407966614,2.564656824688427e-07,0.4888764023780823,-0.1254358291625976,0.0,0.0,0.0,25.57802391052246,25.0,-758.6365356445312,-0.0,27.977001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64794921875,302.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129738580435514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.562250539194793e-05,0.0692621767520904,-0.0691865533590316,0.0,0.0,0.0,0.0,2.5873448848724365,0.0,0.0,0.0,0.26296067237854,4.0,0.0,1.0
283740,292.1650695800781,297.1499938964844,293.1499938964844,0.0076916511170566,-535.3964233398438,300.0775451660156,0.5411878228187561,0.050000000745058,0.0458773784339427,291.8289489746094,297.1499938964844,293.1499938964844,0.0116169033572077,-717.82763671875,302.6553649902344,0.5411878228187561,0.050000000745058,0.0483110882341861,292.14190673828125,297.1499938964844,293.1499938964844,0.0080286301672458,-428.7549743652344,300.35772705078125,0.5411878228187561,0.050000000745058,0.0356824062764644,292.0668334960937,297.1499938964844,293.1499938964844,0.0088969897478818,-620.1024780273438,301.0219421386719,0.5411878228187561,0.050000000745058,0.0483110882341861,292.5331420898437,297.1499938964844,293.1499938964844,0.0045130983926355,-1728.7646484375,296.7351989746094,0.5411878228187561,0.050000000745058,0.2291670143604278,290.575439453125,291.1499938964844,270.2814025878906,269.8671875,286.8401184082031,292.5323486328125,290.3440856933594,1.0,0.1519244611263275,1.0,0.0,0.9775052070617676,1.0,-0.4888339936733246,2.5644888523856935e-07,0.4888337552547455,-0.1253533214330673,0.0,0.0,0.0249858479946851,25.47171401977539,25.0,-1231.2335205078125,-1725.0855712890625,27.885013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4852905273437,302.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17800.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169792752712965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152406897395849,0.0864636749029159,-0.0712229907512664,0.0,0.0,0.0,0.0,3.1977221965789795,0.0,0.0,0.0,0.2656936347484588,4.0,0.0,1.0
283800,292.1650695800781,297.1499938964844,293.1499938964844,0.0076916511170566,-535.3964233398438,300.0775451660156,0.5411878228187561,0.050000000745058,0.0458773784339427,291.8289489746094,297.1499938964844,293.1499938964844,0.0116169033572077,-717.82763671875,302.6553649902344,0.5411878228187561,0.050000000745058,0.0483110882341861,292.14190673828125,297.1499938964844,293.1499938964844,0.0080286301672458,-428.7549743652344,300.35772705078125,0.5411878228187561,0.050000000745058,0.0356824062764644,292.0668334960937,297.1499938964844,293.1499938964844,0.0088969897478818,-620.1024780273438,301.0219421386719,0.5411878228187561,0.050000000745058,0.0483110882341861,292.5331420898437,297.1499938964844,293.1499938964844,0.0045130983926355,-1728.7646484375,296.7351989746094,0.5411878228187561,0.050000000745058,0.2291670143604278,290.575439453125,291.1499938964844,270.2814025878906,269.8671875,286.8401184082031,292.5323486328125,290.3440856933594,1.0,0.1519244611263275,1.0,0.0,0.9775052070617676,1.0,-0.4888339936733246,2.5644888523856935e-07,0.4888337552547455,-0.1253533214330673,0.0,0.0,0.0249858479946851,25.47171401977539,25.0,-1231.2335205078125,-1725.0855712890625,27.885013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4852905273437,302.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17800.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169792752712965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152406897395849,0.0864636749029159,-0.0712229907512664,0.0,0.0,0.0,0.0,3.1977221965789795,0.0,0.0,0.0,0.2656936347484588,4.0,0.0,1.0
283860,292.1741027832031,297.1499938964844,293.1499938964844,0.0078698163852095,-532.8062744140625,300.4921875,0.5416103005409241,0.050000000745058,0.045874111354351,291.836181640625,297.1499938964844,293.1499938964844,0.0120228482410311,-714.823486328125,303.1368713378906,0.5416103005409241,0.050000000745058,0.0483076460659503,292.1501159667969,297.1499938964844,293.1499938964844,0.0082189422100782,-426.6085815429688,300.776611328125,0.5416103005409241,0.050000000745058,0.0356798619031906,292.076416015625,297.1499938964844,293.1499938964844,0.0091168796643614,-616.5878295898438,301.4488220214844,0.5416103005409241,0.050000000745058,0.0483076460659503,292.5392150878906,297.1499938964844,293.1499938964844,0.0046147992834448,-1728.667724609375,297.1024169921875,0.5416103005409241,0.050000000745058,0.2291506826877594,290.8788757324219,291.1499938964844,270.29840087890625,269.89013671875,286.8522033691406,292.5379333496094,291.1986389160156,1.0,0.1517373323440551,1.0,0.0,0.9765052199363708,1.0,-0.4887991547584533,2.5643447543188813e-07,0.4887989163398742,-0.125265896320343,0.0,0.0,0.0730857476592063,25.38506507873535,25.0,973.8754272460938,-3728.7861328125,27.810041427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3827209472656,307.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051142983138561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966138541698455,0.1328248977661132,-0.0362110361456871,0.0,0.0,0.0,0.0,5.140043258666992,0.0,0.0,0.0,0.2726804912090301,4.0,0.0,1.0
283920,292.1741027832031,297.1499938964844,293.1499938964844,0.0078698163852095,-532.8062744140625,300.4921875,0.5416103005409241,0.050000000745058,0.045874111354351,291.836181640625,297.1499938964844,293.1499938964844,0.0120228482410311,-714.823486328125,303.1368713378906,0.5416103005409241,0.050000000745058,0.0483076460659503,292.1501159667969,297.1499938964844,293.1499938964844,0.0082189422100782,-426.6085815429688,300.776611328125,0.5416103005409241,0.050000000745058,0.0356798619031906,292.076416015625,297.1499938964844,293.1499938964844,0.0091168796643614,-616.5878295898438,301.4488220214844,0.5416103005409241,0.050000000745058,0.0483076460659503,292.5392150878906,297.1499938964844,293.1499938964844,0.0046147992834448,-1728.667724609375,297.1024169921875,0.5416103005409241,0.050000000745058,0.2291506826877594,290.8788757324219,291.1499938964844,270.29840087890625,269.89013671875,286.8522033691406,292.5379333496094,291.1986389160156,1.0,0.1517373323440551,1.0,0.0,0.9765052199363708,1.0,-0.4887991547584533,2.5643447543188813e-07,0.4887989163398742,-0.125265896320343,0.0,0.0,0.0730857476592063,25.38506507873535,25.0,973.8754272460938,-3728.7861328125,27.810041427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3827209472656,307.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051142983138561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966138541698455,0.1328248977661132,-0.0362110361456871,0.0,0.0,0.0,0.0,5.140043258666992,0.0,0.0,0.0,0.2726804912090301,4.0,0.0,1.0
283980,292.18731689453125,297.1499938964844,293.1499938964844,0.0078805722296237,-519.450927734375,301.00616455078125,0.5419573783874512,0.050000000745058,0.0458714365959167,291.844970703125,297.1499938964844,293.1499938964844,0.0121718849986791,-700.2656860351562,303.6128234863281,0.5419573783874512,0.050000000745058,0.0483048297464847,292.1615905761719,297.1499938964844,293.1499938964844,0.0082378545776009,-416.1566162109375,301.2857971191406,0.5419573783874512,0.050000000745058,0.035677783191204,292.0882873535156,297.1499938964844,293.1499938964844,0.0091488948091864,-601.84228515625,301.94012451171875,0.5419573783874512,0.050000000745058,0.0483048297464847,292.55035400390625,297.1499938964844,293.1499938964844,0.0045943767763674,-1676.9486083984375,297.70849609375,0.5419573783874512,0.050000000745058,0.2291373163461685,291.6931457519531,291.1499938964844,270.3139038085937,269.9109802246094,286.8678894042969,292.5485534667969,291.76275634765625,1.0,0.1515845507383346,1.0,0.0,0.975505232810974,1.0,-0.4887706637382507,2.564225667356368e-07,0.4887704253196716,-0.1251757591962814,0.0,0.0,0.0,25.31440734863281,25.0,482.6907653808594,-1490.923095703125,27.7489070892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0965270996094,302.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18272.201171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091818906366825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140869235619902,0.0727011710405349,-0.0586142502725124,0.0,0.0,0.0,0.0,2.752716064453125,0.0,0.0,0.0,0.2641905546188354,4.0,0.0,1.0
284040,292.18731689453125,297.1499938964844,293.1499938964844,0.0078805722296237,-519.450927734375,301.00616455078125,0.5419573783874512,0.050000000745058,0.0458714365959167,291.844970703125,297.1499938964844,293.1499938964844,0.0121718849986791,-700.2656860351562,303.6128234863281,0.5419573783874512,0.050000000745058,0.0483048297464847,292.1615905761719,297.1499938964844,293.1499938964844,0.0082378545776009,-416.1566162109375,301.2857971191406,0.5419573783874512,0.050000000745058,0.035677783191204,292.0882873535156,297.1499938964844,293.1499938964844,0.0091488948091864,-601.84228515625,301.94012451171875,0.5419573783874512,0.050000000745058,0.0483048297464847,292.55035400390625,297.1499938964844,293.1499938964844,0.0045943767763674,-1676.9486083984375,297.70849609375,0.5419573783874512,0.050000000745058,0.2291373163461685,291.6931457519531,291.1499938964844,270.3139038085937,269.9109802246094,286.8678894042969,292.5485534667969,291.76275634765625,1.0,0.1515845507383346,1.0,0.0,0.975505232810974,1.0,-0.4887706637382507,2.564225667356368e-07,0.4887704253196716,-0.1251757591962814,0.0,0.0,0.0,25.31440734863281,25.0,482.6907653808594,-1490.923095703125,27.7489070892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0965270996094,302.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18272.201171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091818906366825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140869235619902,0.0727011710405349,-0.0586142502725124,0.0,0.0,0.0,0.0,2.752716064453125,0.0,0.0,0.0,0.2641905546188354,4.0,0.0,1.0
284100,292.19403076171875,297.1499938964844,293.1499938964844,0.0081466753035783,-535.3262939453125,301.1311340332031,0.5421069264411926,0.050000000745058,0.0458702854812145,291.8498229980469,297.1499938964844,293.1499938964844,0.0128728598356246,-723.8432006835938,303.8143615722656,0.5421069264411926,0.050000000745058,0.048303622752428,292.16754150390625,297.1499938964844,293.1499938964844,0.0085310749709606,-429.0265197753906,301.4186096191406,0.5421069264411926,0.050000000745058,0.0356768891215324,292.0944519042969,297.1499938964844,293.1499938964844,0.0095139257609844,-620.7683715820312,302.0884094238281,0.5421069264411926,0.050000000745058,0.048303622752428,292.555908203125,297.1499938964844,293.1499938964844,0.0046850447542965,-1720.630126953125,297.7568664550781,0.5421069264411926,0.050000000745058,0.2291315793991089,291.6209411621094,291.1499938964844,270.3210754394531,269.9205627441406,286.8758850097656,292.55426025390625,291.3598327636719,1.0,0.1515190154314041,1.0,0.0,0.9750052094459534,1.0,-0.4887584447860718,2.564175360930676e-07,0.4887581765651703,-0.125130146741867,0.0,0.0,0.0,25.284122467041016,25.0,-855.1334228515625,-0.0,27.72270393371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7727966308594,301.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0127812912687659,0.0,-0.0,-0.0,0.0,0.0,0.0,5.190469164517708e-05,0.0688807219266891,-0.0688288137316703,0.0,0.0,0.0,0.0,2.570587396621704,0.0,0.0,0.0,0.2628228962421417,4.0,0.0,1.0
284160,292.1995849609375,297.1499938964844,293.1499938964844,0.0086989058181643,-572.8241577148438,301.1313171386719,0.5422425270080566,0.050000000745058,0.0458692498505115,291.8546447753906,297.1499938964844,293.1499938964844,0.0142983831465244,-775.845458984375,304.0107116699219,0.5422425270080566,0.050000000745058,0.0483025275170803,292.17266845703125,297.1499938964844,293.1499938964844,0.0091353012248873,-459.13909912109375,301.4389343261719,0.5422425270080566,0.050000000745058,0.0356760807335376,292.1000061035156,297.1499938964844,293.1499938964844,0.0102620581164956,-664.4282836914062,302.15386962890625,0.5422425270080566,0.050000000745058,0.0483025275170803,292.5599365234375,297.1499938964844,293.1499938964844,0.0048999194987118,-1838.0048828125,297.52838134765625,0.5422425270080566,0.050000000745058,0.2291263937950134,290.9908752441406,291.1499938964844,270.3277893066406,269.92950439453125,286.8828125,292.55877685546875,290.6659545898437,1.0,0.1514597833156585,1.0,0.0,0.9745052456855774,1.0,-0.4887473583221435,2.5641307388468704e-07,0.4887471199035644,-0.1250843107700348,0.0,0.0,0.0,25.256765365600582,25.0,-1225.9254150390625,-0.0,27.699031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6607666015625,301.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0155258271843194,0.0,-0.0,-0.0,0.0,0.0,0.0,8.469705790048465e-06,0.0711036399006843,-0.0710951685905456,0.0,0.0,0.0,0.0,2.64434552192688,0.0,0.0,0.0,0.2625949680805206,4.0,0.0,1.0
284220,292.2088317871094,297.1499938964844,293.1499938964844,0.0092203095555305,-595.7783203125,301.3619384765625,0.5456121563911438,0.050000000745058,0.0458439290523529,291.87066650390625,297.1499938964844,293.1499938964844,0.0227379780262708,-985.1932373046876,304.1313171386719,0.5979398488998413,0.0699688270688057,0.0606148615479469,292.18133544921875,297.1499938964844,293.1499938964844,0.0097054429352283,-477.4683227539063,301.6896667480469,0.5456121563911438,0.050000000745058,0.03565638884902,292.10992431640625,297.1499938964844,293.1499938964844,0.0109635954722762,-690.4927978515625,302.44757080078125,0.5456121563911438,0.050000000745058,0.0482758618891239,292.56610107421875,297.1499938964844,293.1499938964844,0.005128298420459,-1921.1119384765625,297.53546142578125,0.5456121563911438,0.050000000745058,0.2289999127388,290.6171264648437,291.1499938964844,270.3398742675781,269.94549560546875,286.91912841796875,292.5649719238281,290.896484375,1.0,0.1515479981899261,1.0,0.0,0.973505198955536,1.0,-0.503279983997345,2.6511523287808814e-07,0.5032797455787659,-0.1279735714197158,0.0,0.0,0.1059185341000557,24.69683074951172,25.0,649.4454345703125,-3482.009033203125,28.45779037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.943359375,305.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052336752414703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992132723331451,0.1362140923738479,-0.0370008200407028,0.0,0.0,0.0,0.0,5.2559685707092285,0.0,0.0,0.0,0.272836834192276,4.0,0.0,1.0
284280,292.2088317871094,297.1499938964844,293.1499938964844,0.0092203095555305,-595.7783203125,301.3619384765625,0.5456121563911438,0.050000000745058,0.0458439290523529,291.87066650390625,297.1499938964844,293.1499938964844,0.0227379780262708,-985.1932373046876,304.1313171386719,0.5979398488998413,0.0699688270688057,0.0606148615479469,292.18133544921875,297.1499938964844,293.1499938964844,0.0097054429352283,-477.4683227539063,301.6896667480469,0.5456121563911438,0.050000000745058,0.03565638884902,292.10992431640625,297.1499938964844,293.1499938964844,0.0109635954722762,-690.4927978515625,302.44757080078125,0.5456121563911438,0.050000000745058,0.0482758618891239,292.56610107421875,297.1499938964844,293.1499938964844,0.005128298420459,-1921.1119384765625,297.53546142578125,0.5456121563911438,0.050000000745058,0.2289999127388,290.6171264648437,291.1499938964844,270.3398742675781,269.94549560546875,286.91912841796875,292.5649719238281,290.896484375,1.0,0.1515479981899261,1.0,0.0,0.973505198955536,1.0,-0.503279983997345,2.6511523287808814e-07,0.5032797455787659,-0.1279735714197158,0.0,0.0,0.1059185341000557,24.69683074951172,25.0,649.4454345703125,-3482.009033203125,28.45779037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.943359375,305.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052336752414703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992132723331451,0.1362140923738479,-0.0370008200407028,0.0,0.0,0.0,0.0,5.2559685707092285,0.0,0.0,0.0,0.272836834192276,4.0,0.0,1.0
284340,292.22100830078125,297.1499938964844,293.1499938964844,0.0091391047462821,-575.3871459960938,301.8265686035156,0.551019012928009,0.050000000745058,0.0458052977919578,291.9264831542969,297.1499938964844,293.1499938964844,0.0381678640842437,-1259.398681640625,304.1121520996094,0.6683977842330933,0.0911369547247886,0.0825357735157013,292.1921691894531,297.1499938964844,293.1499938964844,0.0096248509362339,-461.36279296875,302.1463317871094,0.551019012928009,0.050000000745058,0.0356263406574726,292.1210021972656,297.1499938964844,293.1499938964844,0.0108729526400566,-667.5293579101562,302.8791198730469,0.551019012928009,0.050000000745058,0.048235185444355,292.578369140625,297.1499938964844,293.1499938964844,0.0050694812089204,-1846.5184326171875,298.1246032714844,0.551019012928009,0.050000000745058,0.2288069427013397,291.4857788085937,291.1499938964844,270.3500061035156,269.95867919921875,286.9937744140625,292.57635498046875,291.5708312988281,1.0,0.1521157771348953,1.0,0.0,0.9725052118301392,1.0,-0.5292255282402039,2.809203749620792e-07,0.5292252898216248,-0.1331358253955841,0.0,0.0,0.0,23.8763427734375,25.0,602.2239379882812,-3005.723388671875,29.995325088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669311523437,303.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.916015625,18000.0,0.0,0.0,0.0081557165831327,0.0,0.0,0.0,0.0,1.0,0.0045230463147163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729885101318359,0.1042761281132698,-0.0312876217067241,0.0,8.277015695057344e-06,0.0,0.0,4.00304651260376,0.0,0.0,0.0,0.2692717313766479,4.0,0.0,1.0
284400,292.22100830078125,297.1499938964844,293.1499938964844,0.0091391047462821,-575.3871459960938,301.8265686035156,0.551019012928009,0.050000000745058,0.0458052977919578,291.9264831542969,297.1499938964844,293.1499938964844,0.0381678640842437,-1259.398681640625,304.1121520996094,0.6683977842330933,0.0911369547247886,0.0825357735157013,292.1921691894531,297.1499938964844,293.1499938964844,0.0096248509362339,-461.36279296875,302.1463317871094,0.551019012928009,0.050000000745058,0.0356263406574726,292.1210021972656,297.1499938964844,293.1499938964844,0.0108729526400566,-667.5293579101562,302.8791198730469,0.551019012928009,0.050000000745058,0.048235185444355,292.578369140625,297.1499938964844,293.1499938964844,0.0050694812089204,-1846.5184326171875,298.1246032714844,0.551019012928009,0.050000000745058,0.2288069427013397,291.4857788085937,291.1499938964844,270.3500061035156,269.95867919921875,286.9937744140625,292.57635498046875,291.5708312988281,1.0,0.1521157771348953,1.0,0.0,0.9725052118301392,1.0,-0.5292255282402039,2.809203749620792e-07,0.5292252898216248,-0.1331358253955841,0.0,0.0,0.0,23.8763427734375,25.0,602.2239379882812,-3005.723388671875,29.995325088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669311523437,303.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.916015625,18000.0,0.0,0.0,0.0081557165831327,0.0,0.0,0.0,0.0,1.0,0.0045230463147163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729885101318359,0.1042761281132698,-0.0312876217067241,0.0,8.277015695057344e-06,0.0,0.0,4.00304651260376,0.0,0.0,0.0,0.2692717313766479,4.0,0.0,1.0
284460,292.2348022460937,297.1499938964844,293.1499938964844,0.0097762048244476,-606.93701171875,302.0702514648437,0.5544846653938293,0.050000000745058,0.0457817204296588,291.9981994628906,297.1499938964844,293.1499938964844,0.0547321401536464,-1553.1231689453125,304.0968322753906,0.7161749005317688,0.1076082438230514,0.0989145264029502,292.2047424316406,297.1499938964844,293.1499938964844,0.0103424722328782,-486.9868469238281,302.4080810546875,0.5544846653938293,0.050000000745058,0.0356080047786235,292.13336181640625,297.1499938964844,293.1499938964844,0.0118123786523938,-705.3084106445312,303.1771545410156,0.5544846653938293,0.050000000745058,0.0482103563845157,292.5939636230469,297.1499938964844,293.1499938964844,0.0052446564659476,-1929.4610595703125,298.1830139160156,0.5544846653938293,0.050000000745058,0.2286891788244247,291.2866516113281,291.1499938964844,270.35797119140625,269.9692077636719,287.0474853515625,292.5918884277344,290.96661376953125,1.0,0.1529023200273513,1.0,0.0,0.9715052247047424,1.0,-0.5486608147621155,2.930592017946765e-07,0.5486605167388916,-0.1370777189731598,0.0,0.0,0.0,23.40660285949707,25.0,-1114.3677978515625,-0.0,31.3143253326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0567626953125,299.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.328125,18000.0,0.0,0.0,0.0177856665104627,0.0,0.0,0.0,0.0,1.0,0.0128491502255201,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4764078261796385e-05,0.0689151808619499,-0.0688904151320457,0.0,1.8050190192298032e-05,0.0,0.0,2.567739963531494,0.0,0.0,0.0,0.2626472413539886,4.0,0.0,1.0
284520,292.2348022460937,297.1499938964844,293.1499938964844,0.0097762048244476,-606.93701171875,302.0702514648437,0.5544846653938293,0.050000000745058,0.0457817204296588,291.9981994628906,297.1499938964844,293.1499938964844,0.0547321401536464,-1553.1231689453125,304.0968322753906,0.7161749005317688,0.1076082438230514,0.0989145264029502,292.2047424316406,297.1499938964844,293.1499938964844,0.0103424722328782,-486.9868469238281,302.4080810546875,0.5544846653938293,0.050000000745058,0.0356080047786235,292.13336181640625,297.1499938964844,293.1499938964844,0.0118123786523938,-705.3084106445312,303.1771545410156,0.5544846653938293,0.050000000745058,0.0482103563845157,292.5939636230469,297.1499938964844,293.1499938964844,0.0052446564659476,-1929.4610595703125,298.1830139160156,0.5544846653938293,0.050000000745058,0.2286891788244247,291.2866516113281,291.1499938964844,270.35797119140625,269.9692077636719,287.0474853515625,292.5918884277344,290.96661376953125,1.0,0.1529023200273513,1.0,0.0,0.9715052247047424,1.0,-0.5486608147621155,2.930592017946765e-07,0.5486605167388916,-0.1370777189731598,0.0,0.0,0.0,23.40660285949707,25.0,-1114.3677978515625,-0.0,31.3143253326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0567626953125,299.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.328125,18000.0,0.0,0.0,0.0177856665104627,0.0,0.0,0.0,0.0,1.0,0.0128491502255201,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4764078261796385e-05,0.0689151808619499,-0.0688904151320457,0.0,1.8050190192298032e-05,0.0,0.0,2.567739963531494,0.0,0.0,0.0,0.2626472413539886,4.0,0.0,1.0
284580,292.2475891113281,297.1499938964844,293.1499938964844,0.0105913998559117,-644.1055908203125,302.25665283203125,0.5570005774497986,0.050000000745058,0.0457651354372501,292.0705261230469,297.1499938964844,293.1499938964844,0.0696455165743827,-1832.852294921875,304.0909729003906,0.7492925524711609,0.1221249401569366,0.1130237057805061,292.2170104980469,297.1499938964844,293.1499938964844,0.0112516032531857,-516.7467041015625,302.6240539550781,0.5570005774497986,0.050000000745058,0.03559510409832,292.1458435058594,297.1499938964844,293.1499938964844,0.0129873929545283,-748.0431518554688,303.4574279785156,0.5570005774497986,0.050000000745058,0.0481928922235965,292.6080322265625,297.1499938964844,293.1499938964844,0.0055404603481292,-2054.81982421875,298.03790283203125,0.5570005774497986,0.050000000745058,0.2286063283681869,290.6293029785156,291.1499938964844,270.36376953125,269.9775390625,287.0893249511719,292.60601806640625,290.8538818359375,1.0,0.1538326889276504,1.0,0.0,0.9705052375793456,1.0,-0.5654376745223999,3.037493172541872e-07,0.565437376499176,-0.1405300199985504,0.0,0.0,0.1139058843255043,23.102787017822266,25.0,420.5091247558594,-3334.121826171875,32.582645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7932434082031,303.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.328125,18000.0,0.0,0.0,0.0249111931771039,0.0,0.0,0.0,0.0,1.0,0.0045087249018251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002453938126564,0.1313607096672058,-0.0311153177171945,0.0,2.52816935244482e-05,0.0,0.0,5.061097621917725,0.0,0.0,0.0,0.2722989320755005,4.0,0.0,1.0
284640,292.2475891113281,297.1499938964844,293.1499938964844,0.0105913998559117,-644.1055908203125,302.25665283203125,0.5570005774497986,0.050000000745058,0.0457651354372501,292.0705261230469,297.1499938964844,293.1499938964844,0.0696455165743827,-1832.852294921875,304.0909729003906,0.7492925524711609,0.1221249401569366,0.1130237057805061,292.2170104980469,297.1499938964844,293.1499938964844,0.0112516032531857,-516.7467041015625,302.6240539550781,0.5570005774497986,0.050000000745058,0.03559510409832,292.1458435058594,297.1499938964844,293.1499938964844,0.0129873929545283,-748.0431518554688,303.4574279785156,0.5570005774497986,0.050000000745058,0.0481928922235965,292.6080322265625,297.1499938964844,293.1499938964844,0.0055404603481292,-2054.81982421875,298.03790283203125,0.5570005774497986,0.050000000745058,0.2286063283681869,290.6293029785156,291.1499938964844,270.36376953125,269.9775390625,287.0893249511719,292.60601806640625,290.8538818359375,1.0,0.1538326889276504,1.0,0.0,0.9705052375793456,1.0,-0.5654376745223999,3.037493172541872e-07,0.565437376499176,-0.1405300199985504,0.0,0.0,0.1139058843255043,23.102787017822266,25.0,420.5091247558594,-3334.121826171875,32.582645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7932434082031,303.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.328125,18000.0,0.0,0.0,0.0249111931771039,0.0,0.0,0.0,0.0,1.0,0.0045087249018251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002453938126564,0.1313607096672058,-0.0311153177171945,0.0,2.52816935244482e-05,0.0,0.0,5.061097621917725,0.0,0.0,0.0,0.2722989320755005,4.0,0.0,1.0
284700,292.25494384765625,297.1499938964844,293.1499938964844,0.0104637900367379,-629.0748291015625,302.462158203125,0.5580093860626221,0.050000000745058,0.0457586012780666,292.10614013671875,297.1499938964844,293.1499938964844,0.0720548257231712,-1871.4638671875,304.0972900390625,0.7642012238502502,0.1288025677204132,0.1195233389735221,292.223876953125,297.1499938964844,293.1499938964844,0.011113622225821,-504.8076171875,302.8231201171875,0.5580093860626221,0.050000000745058,0.0355900228023529,292.1524658203125,297.1499938964844,293.1499938964844,0.0128145655617117,-730.9871215820312,303.6397399902344,0.5580093860626221,0.050000000745058,0.0481860116124153,292.6167907714844,297.1499938964844,293.1499938964844,0.0054804505780339,-2001.1873779296875,298.32763671875,0.5580093860626221,0.050000000745058,0.2285736799240112,291.113525390625,291.1499938964844,270.36590576171875,269.9809265136719,287.1088256835937,292.61444091796875,291.27001953125,1.0,0.1543361693620681,1.0,0.0,0.970005214214325,1.0,-0.5731766223907471,3.087478432917124e-07,0.5731763243675232,-0.1421373635530471,0.0,0.0,0.0672940760850906,22.992870330810547,25.0,613.8826904296875,-3223.781494140625,33.20957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3738708496094,303.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.498046875,18000.0,0.0,0.0,0.0322459377348423,0.0,0.0,0.0,0.0,1.0,0.0035178104881197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952617600560188,0.1166310235857963,-0.0213692635297775,0.0,3.2725525670684874e-05,0.0,0.0,4.508279800415039,0.0,0.0,0.0,0.2711895406246185,4.0,0.0,1.0
284760,292.2629089355469,297.1499938964844,293.1499938964844,0.0105058373883366,-625.199462890625,302.6285095214844,0.5588603615760803,0.050000000745058,0.0457531362771987,292.1414794921875,297.1499938964844,293.1499938964844,0.0755033120512962,-1933.94482421875,304.1005554199219,0.7781633734703064,0.1350899785757064,0.1256518512964248,292.23126220703125,297.1499938964844,293.1499938964844,0.0111677926033735,-501.8536071777344,302.98883056640625,0.5588603615760803,0.050000000745058,0.0355857722461223,292.15948486328125,297.1499938964844,293.1499938964844,0.0128998570144176,-727.0477294921875,303.8018798828125,0.5588603615760803,0.050000000745058,0.0481802560389041,292.6263427734375,297.1499938964844,293.1499938964844,0.005467964336276,-1980.7896728515625,298.51324462890625,0.5588603615760803,0.050000000745058,0.2285463958978653,291.3819885253906,291.1499938964844,270.3675842285156,269.9837951660156,287.1275939941406,292.6238708496094,291.4418640136719,1.0,0.1548572033643722,1.0,0.0,0.969505250453949,1.0,-0.5804803371429443,3.135050121727545e-07,0.5804799795150757,-0.1436623781919479,0.0,0.0,0.0236766207963228,22.90815734863281,25.0,471.9107055664063,-2981.29296875,33.82814407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0321044921875,302.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.376953125,18000.0,0.0,0.0,0.0395731590688228,0.0,0.0,0.0,0.0,1.0,0.0038066252600401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797540992498397,0.104047454893589,-0.0242933556437492,0.0,4.016172533738427e-05,0.0,0.0,4.000075817108154,0.0,0.0,0.0,0.2694741189479828,4.0,0.0,1.0
