time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284820,292.2796325683594,297.1499938964844,293.1499938964844,0.0109750162810087,-640.21484375,302.8897399902344,0.5601782202720642,0.050000000745058,0.0457447580993175,292.20965576171875,297.1499938964844,293.1499938964844,0.0846947953104972,-2112.83837890625,304.1014404296875,0.8031198382377625,0.1468088626861572,0.1369767487049102,292.2469177246094,297.1499938964844,293.1499938964844,0.0117120025679469,-514.2216796875,303.26226806640625,0.5601782202720642,0.050000000745058,0.0355792567133903,292.1742553710937,297.1499938964844,293.1499938964844,0.0136558450758457,-745.6569213867188,304.0986328125,0.5601782202720642,0.050000000745058,0.0481714345514774,292.64569091796875,297.1499938964844,293.1499938964844,0.0055635650642216,-2012.309814453125,298.6608581542969,0.5601782202720642,0.050000000745058,0.2285045385360717,291.43310546875,291.1499938964844,270.3695983886719,269.9881591796875,287.161865234375,292.643310546875,291.295166015625,1.0,0.1559338420629501,1.0,0.0,0.9685052037239076,1.0,-0.5939928889274597,3.224106706056773e-07,0.5939925312995911,-0.1465065479278564,0.0,0.0,0.0,22.79823875427246,25.0,-645.1688842773438,-3.4214019775390625,35.042320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.702392578125,298.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18146.728515625,18000.0,0.0,0.0,0.0522231608629226,0.0,0.0,0.0,0.0,1.0,0.0106206322088837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006812183419242,0.0642590820789337,-0.0635778680443763,0.0,5.299987242324278e-05,0.0,0.0,2.403747081756592,0.0,0.0,0.0,0.2626893818378448,4.0,0.0,1.0
284880,292.2796325683594,297.1499938964844,293.1499938964844,0.0109750162810087,-640.21484375,302.8897399902344,0.5601782202720642,0.050000000745058,0.0457447580993175,292.20965576171875,297.1499938964844,293.1499938964844,0.0846947953104972,-2112.83837890625,304.1014404296875,0.8031198382377625,0.1468088626861572,0.1369767487049102,292.2469177246094,297.1499938964844,293.1499938964844,0.0117120025679469,-514.2216796875,303.26226806640625,0.5601782202720642,0.050000000745058,0.0355792567133903,292.1742553710937,297.1499938964844,293.1499938964844,0.0136558450758457,-745.6569213867188,304.0986328125,0.5601782202720642,0.050000000745058,0.0481714345514774,292.64569091796875,297.1499938964844,293.1499938964844,0.0055635650642216,-2012.309814453125,298.6608581542969,0.5601782202720642,0.050000000745058,0.2285045385360717,291.43310546875,291.1499938964844,270.3695983886719,269.9881591796875,287.161865234375,292.643310546875,291.295166015625,1.0,0.1559338420629501,1.0,0.0,0.9685052037239076,1.0,-0.5939928889274597,3.224106706056773e-07,0.5939925312995911,-0.1465065479278564,0.0,0.0,0.0,22.79823875427246,25.0,-645.1688842773438,-3.4214019775390625,35.042320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.702392578125,298.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18146.728515625,18000.0,0.0,0.0,0.0522231608629226,0.0,0.0,0.0,0.0,1.0,0.0106206322088837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006812183419242,0.0642590820789337,-0.0635778680443763,0.0,5.299987242324278e-05,0.0,0.0,2.403747081756592,0.0,0.0,0.0,0.2626893818378448,4.0,0.0,1.0
284940,292.2955017089844,297.1499938964844,293.1499938964844,0.012136991135776,-689.58447265625,303.0771179199219,0.56507807970047,0.050000000745058,0.045714646577835,292.2748718261719,297.1499938964844,293.1499938964844,0.098508708178997,-2395.016845703125,304.0957946777344,0.8279476165771484,0.1574148535728454,0.1473221480846405,292.26226806640625,297.1499938964844,293.1499938964844,0.0130422664806246,-553.93115234375,303.4862670898437,0.56507807970047,0.050000000745058,0.0355558358132839,292.1957397460937,297.1499938964844,293.1499938964844,0.0219788867980241,-969.8286743164062,304.1336364746094,0.6130133867263794,0.0667886883020401,0.0595024973154068,292.6623840332031,297.1499938964844,293.1499938964844,0.0058974428102374,-2167.1328125,298.4474792480469,0.56507807970047,0.050000000745058,0.228354126214981,290.6299743652344,291.1499938964844,270.3699951171875,269.9907531738281,287.1966552734375,292.6603698730469,290.7997436523437,1.0,0.1572528481483459,1.0,0.0,0.9675052165985109,1.0,-0.6197578310966492,3.397977081931458e-07,0.6197574734687805,-0.1522270739078521,0.0,0.0,0.1152428910136222,22.211395263671875,25.0,221.0080108642578,-3289.642578125,37.0495491027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1532897949219,302.220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.76953125,18000.0,0.0,0.0,0.0564987361431121,0.0,0.0,0.0,0.0,1.0,0.0044356500729918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962771028280258,0.1266650259494781,-0.0303879268467426,0.0,5.733903526561335e-05,0.0,0.0,4.862539768218994,0.0,0.0,0.0,0.2715562880039215,4.0,0.0,1.0
285000,292.2955017089844,297.1499938964844,293.1499938964844,0.012136991135776,-689.58447265625,303.0771179199219,0.56507807970047,0.050000000745058,0.045714646577835,292.2748718261719,297.1499938964844,293.1499938964844,0.098508708178997,-2395.016845703125,304.0957946777344,0.8279476165771484,0.1574148535728454,0.1473221480846405,292.26226806640625,297.1499938964844,293.1499938964844,0.0130422664806246,-553.93115234375,303.4862670898437,0.56507807970047,0.050000000745058,0.0355558358132839,292.1957397460937,297.1499938964844,293.1499938964844,0.0219788867980241,-969.8286743164062,304.1336364746094,0.6130133867263794,0.0667886883020401,0.0595024973154068,292.6623840332031,297.1499938964844,293.1499938964844,0.0058974428102374,-2167.1328125,298.4474792480469,0.56507807970047,0.050000000745058,0.228354126214981,290.6299743652344,291.1499938964844,270.3699951171875,269.9907531738281,287.1966552734375,292.6603698730469,290.7997436523437,1.0,0.1572528481483459,1.0,0.0,0.9675052165985109,1.0,-0.6197578310966492,3.397977081931458e-07,0.6197574734687805,-0.1522270739078521,0.0,0.0,0.1152428910136222,22.211395263671875,25.0,221.0080108642578,-3289.642578125,37.0495491027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1532897949219,302.220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.76953125,18000.0,0.0,0.0,0.0564987361431121,0.0,0.0,0.0,0.0,1.0,0.0044356500729918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962771028280258,0.1266650259494781,-0.0303879268467426,0.0,5.733903526561335e-05,0.0,0.0,4.862539768218994,0.0,0.0,0.0,0.2715562880039215,4.0,0.0,1.0
285060,292.3118591308594,297.1499938964844,293.1499938964844,0.0119706988334655,-668.3587036132812,303.3817138671875,0.5704008340835571,0.050000000745058,0.0456834472715854,292.3412475585937,297.1499938964844,293.1499938964844,0.0999817922711372,-2411.408203125,304.1109313964844,0.8491820096969604,0.1661344319581985,0.1559448391199112,292.27813720703125,297.1499938964844,293.1499938964844,0.0128648299723863,-537.1248779296875,303.7822570800781,0.5704008340835571,0.050000000745058,0.0355315692722797,292.2402648925781,297.1499938964844,293.1499938964844,0.0318823903799057,-1154.4775390625,304.12286376953125,0.6661242246627808,0.0819749683141708,0.0749672576785087,292.6822509765625,297.1499938964844,293.1499938964844,0.0057991999201476,-2085.104736328125,298.8592224121094,0.5704008340835571,0.050000000745058,0.2281982749700546,291.3387451171875,291.1499938964844,270.368896484375,269.9917907714844,287.2314147949219,292.6798400878906,291.3872985839844,1.0,0.1589160710573196,1.0,0.0,0.966505229473114,1.0,-0.6484132409095764,3.59709503072736e-07,0.6484128832817078,-0.1587110310792923,0.0,0.0,0.035054225474596,21.624143600463867,25.0,404.3513488769531,-3104.724365234375,39.4588737487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9355163574219,302.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.48828125,18000.0,0.0,0.0,0.0671157762408256,0.0,0.0,0.0,0.0,1.0,0.003523257561028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826628133654594,0.1040389239788055,-0.0213761124759912,0.0,6.811398634454235e-05,0.0,0.0,4.001247406005859,0.0,0.0,0.0,0.2695392966270447,4.0,0.0,1.0
285120,292.3118591308594,297.1499938964844,293.1499938964844,0.0119706988334655,-668.3587036132812,303.3817138671875,0.5704008340835571,0.050000000745058,0.0456834472715854,292.3412475585937,297.1499938964844,293.1499938964844,0.0999817922711372,-2411.408203125,304.1109313964844,0.8491820096969604,0.1661344319581985,0.1559448391199112,292.27813720703125,297.1499938964844,293.1499938964844,0.0128648299723863,-537.1248779296875,303.7822570800781,0.5704008340835571,0.050000000745058,0.0355315692722797,292.2402648925781,297.1499938964844,293.1499938964844,0.0318823903799057,-1154.4775390625,304.12286376953125,0.6661242246627808,0.0819749683141708,0.0749672576785087,292.6822509765625,297.1499938964844,293.1499938964844,0.0057991999201476,-2085.104736328125,298.8592224121094,0.5704008340835571,0.050000000745058,0.2281982749700546,291.3387451171875,291.1499938964844,270.368896484375,269.9917907714844,287.2314147949219,292.6798400878906,291.3872985839844,1.0,0.1589160710573196,1.0,0.0,0.966505229473114,1.0,-0.6484132409095764,3.59709503072736e-07,0.6484128832817078,-0.1587110310792923,0.0,0.0,0.035054225474596,21.624143600463867,25.0,404.3513488769531,-3104.724365234375,39.4588737487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9355163574219,302.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.48828125,18000.0,0.0,0.0,0.0671157762408256,0.0,0.0,0.0,0.0,1.0,0.003523257561028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826628133654594,0.1040389239788055,-0.0213761124759912,0.0,6.811398634454235e-05,0.0,0.0,4.001247406005859,0.0,0.0,0.0,0.2695392966270447,4.0,0.0,1.0
285180,292.3291015625,297.1499938964844,293.1499938964844,0.0124184433370828,-678.4366455078125,303.62408447265625,0.5736714601516724,0.050000000745058,0.0456649772822856,292.4047546386719,297.1499938964844,293.1499938964844,0.1054794713854789,-2516.43896484375,304.1146545410156,0.8662793636322021,0.1737439334392547,0.1633426547050476,292.2949523925781,297.1499938964844,293.1499938964844,0.0133956260979175,-545.4656372070312,304.0346374511719,0.5736714601516724,0.050000000745058,0.0355172045528888,292.2934265136719,297.1499938964844,293.1499938964844,0.0429110676050186,-1342.159912109375,304.1138000488281,0.7061623334884644,0.0942549109458923,0.0871301218867302,292.7040405273437,297.1499938964844,293.1499938964844,0.0058626886457204,-2099.954345703125,298.9925537109375,0.5736714601516724,0.050000000745058,0.2281060218811035,291.42022705078125,291.1499938964844,270.3665466308594,269.9913635253906,287.2579650878906,292.7015991210937,291.4002685546875,1.0,0.1607129424810409,1.0,0.0,0.9655052423477172,1.0,-0.6717389822006226,3.764085079183133e-07,0.6717386245727539,-0.1641159802675247,0.0,0.0,0.0,21.333526611328125,25.0,-61.650089263916016,-1500.082763671875,41.7260627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94342041015625,298.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18215.37109375,18000.0,0.0,0.0,0.0759707316756248,0.0,0.0,0.0,0.0,1.0,0.0079118469730019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172466337680816,0.0699563175439834,-0.052709687501192,0.0,7.710063800914213e-05,0.0,0.0,2.642378568649292,0.0,0.0,0.0,0.263805478811264,4.0,0.0,1.0
285240,292.3291015625,297.1499938964844,293.1499938964844,0.0124184433370828,-678.4366455078125,303.62408447265625,0.5736714601516724,0.050000000745058,0.0456649772822856,292.4047546386719,297.1499938964844,293.1499938964844,0.1054794713854789,-2516.43896484375,304.1146545410156,0.8662793636322021,0.1737439334392547,0.1633426547050476,292.2949523925781,297.1499938964844,293.1499938964844,0.0133956260979175,-545.4656372070312,304.0346374511719,0.5736714601516724,0.050000000745058,0.0355172045528888,292.2934265136719,297.1499938964844,293.1499938964844,0.0429110676050186,-1342.159912109375,304.1138000488281,0.7061623334884644,0.0942549109458923,0.0871301218867302,292.7040405273437,297.1499938964844,293.1499938964844,0.0058626886457204,-2099.954345703125,298.9925537109375,0.5736714601516724,0.050000000745058,0.2281060218811035,291.42022705078125,291.1499938964844,270.3665466308594,269.9913635253906,287.2579650878906,292.7015991210937,291.4002685546875,1.0,0.1607129424810409,1.0,0.0,0.9655052423477172,1.0,-0.6717389822006226,3.764085079183133e-07,0.6717386245727539,-0.1641159802675247,0.0,0.0,0.0,21.333526611328125,25.0,-61.650089263916016,-1500.082763671875,41.7260627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94342041015625,298.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18215.37109375,18000.0,0.0,0.0,0.0759707316756248,0.0,0.0,0.0,0.0,1.0,0.0079118469730019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172466337680816,0.0699563175439834,-0.052709687501192,0.0,7.710063800914213e-05,0.0,0.0,2.642378568649292,0.0,0.0,0.0,0.263805478811264,4.0,0.0,1.0
285300,292.3378601074219,297.1499938964844,293.1499938964844,0.0131980972364544,-708.5546875,303.7286071777344,0.5748471617698669,0.050000000745058,0.045658454298973,292.4349060058594,297.1499938964844,293.1499938964844,0.1124486029148101,-2657.9306640625,304.1081848144531,0.873818039894104,0.1772601753473281,0.1667428910732269,292.30352783203125,297.1499938964844,293.1499938964844,0.0142299123108387,-568.5452270507812,304.1465759277344,0.5748923420906067,0.0507113449275493,0.0355190448462963,292.32049560546875,297.1499938964844,293.1499938964844,0.0501939617097377,-1474.6318359375,304.1070251464844,0.7215869426727295,0.0997899770736694,0.092521384358406,292.7146911621094,297.1499938964844,293.1499938964844,0.0059942989610135,-2174.384765625,298.90606689453125,0.5748471617698669,0.050000000745058,0.2280734330415725,291.08648681640625,291.1499938964844,270.36492919921875,269.9906921386719,287.2690124511719,292.7124328613281,290.8023376464844,1.0,0.1616378724575042,1.0,0.0,0.9650052189826964,1.0,-0.6822452545166016,3.8407861779887753e-07,0.6822448372840881,-0.1665900200605392,0.0,0.0,0.0237151514738798,21.2513427734375,25.0,-1172.1328125,-1580.5255126953125,42.83683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17633056640625,297.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.6640625,18000.0,0.0,0.0,0.0778871700167656,0.0,0.0,0.0,0.0,1.0,0.0102807255461812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181304831057786,0.0803191438317298,-0.0621886625885963,0.0,7.904558151494712e-05,0.0,0.0,2.9854960441589355,0.0,0.0,0.0,0.2653796672821045,4.0,0.0,1.0
285360,292.3464660644531,297.1499938964844,293.1499938964844,0.0138870691880583,-731.919189453125,303.8356628417969,0.5774062871932983,0.050000000745058,0.0456445217132568,292.4643249511719,297.1499938964844,293.1499938964844,0.1182558387517929,-2772.595703125,304.10565185546875,0.8829039335250854,0.1805416345596313,0.1699609160423278,292.31378173828125,297.1499938964844,293.1499938964844,0.0175617299973964,-640.6524047851562,304.1410522460937,0.5998589992523193,0.0594278983771801,0.0391775853931903,292.3469543457031,297.1499938964844,293.1499938964844,0.0566178187727928,-1592.4525146484375,304.1034240722656,0.7362757921218872,0.1050974503159523,0.0976359471678733,292.7244567871094,297.1499938964844,293.1499938964844,0.0061870538629591,-2255.897216796875,298.77215576171875,0.5774062871932983,0.050000000745058,0.2280038446187973,290.6258239746094,291.1499938964844,270.363037109375,269.9896850585937,287.2772216796875,292.7223205566406,290.7345275878906,1.0,0.1626373529434204,1.0,0.0,0.9645052552223206,1.0,-0.6965329647064209,3.9466655721298594e-07,0.6965326070785522,-0.1700464785099029,0.0,0.0,0.1108174547553062,21.00454902648925,25.0,25.05671501159668,-3385.572265625,44.22430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6937561035156,301.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.951171875,18000.0,0.0,0.0,0.0760566294193267,0.0,0.0,0.0,0.0,1.0,0.0046683205291628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089855320751667,0.1222755163908004,-0.0324201993644237,0.0,7.718781125731766e-05,0.0,0.0,4.67493200302124,0.0,0.0,0.0,0.2707594931125641,4.0,0.0,1.0
285420,292.3640441894531,297.1499938964844,293.1499938964844,0.013577870093286,-707.1054077148438,304.080078125,0.5827363133430481,0.050000000745058,0.0456164106726646,292.5241394042969,297.1499938964844,293.1499938964844,0.1161148250102996,-2718.576904296875,304.1234436035156,0.8995754718780518,0.1857907772064209,0.1752878725528717,292.3517150878906,297.1499938964844,293.1499938964844,0.0256990808993577,-765.2569580078125,304.13055419921875,0.6523929238319397,0.0729596316814422,0.049319926649332,292.39801025390625,297.1499938964844,293.1499938964844,0.0609959810972213,-1661.95263671875,304.1113586425781,0.7645894289016724,0.1150909066200256,0.1072615981101989,292.7470703125,297.1499938964844,293.1499938964844,0.0060559171251952,-2162.38623046875,299.1312255859375,0.5827363133430481,0.050000000745058,0.2278634160757064,291.31707763671875,291.1499938964844,270.35858154296875,269.9869079589844,287.29364013671875,292.74462890625,291.357666015625,1.0,0.1648369282484054,1.0,0.0,0.963505208492279,1.0,-0.7264490723609924,4.1735933109521284e-07,0.726448655128479,-0.1773415505886078,0.0,0.0,0.0364021360874176,20.52048683166504,25.0,362.6236877441406,-3315.3515625,47.28922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7746887207031,302.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.994140625,18000.0,0.0,0.0,0.080815315246582,0.0,0.0,0.0,0.0,1.0,0.0035083803813904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828570649027824,0.1040715873241424,-0.0212145168334245,0.0,8.20172717794776e-05,0.0,0.0,4.000772476196289,0.0,0.0,0.0,0.2694967091083526,4.0,0.0,1.0
285480,292.3640441894531,297.1499938964844,293.1499938964844,0.013577870093286,-707.1054077148438,304.080078125,0.5827363133430481,0.050000000745058,0.0456164106726646,292.5241394042969,297.1499938964844,293.1499938964844,0.1161148250102996,-2718.576904296875,304.1234436035156,0.8995754718780518,0.1857907772064209,0.1752878725528717,292.3517150878906,297.1499938964844,293.1499938964844,0.0256990808993577,-765.2569580078125,304.13055419921875,0.6523929238319397,0.0729596316814422,0.049319926649332,292.39801025390625,297.1499938964844,293.1499938964844,0.0609959810972213,-1661.95263671875,304.1113586425781,0.7645894289016724,0.1150909066200256,0.1072615981101989,292.7470703125,297.1499938964844,293.1499938964844,0.0060559171251952,-2162.38623046875,299.1312255859375,0.5827363133430481,0.050000000745058,0.2278634160757064,291.31707763671875,291.1499938964844,270.35858154296875,269.9869079589844,287.29364013671875,292.74462890625,291.357666015625,1.0,0.1648369282484054,1.0,0.0,0.963505208492279,1.0,-0.7264490723609924,4.1735933109521284e-07,0.726448655128479,-0.1773415505886078,0.0,0.0,0.0364021360874176,20.52048683166504,25.0,362.6236877441406,-3315.3515625,47.28922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7746887207031,302.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.994140625,18000.0,0.0,0.0,0.080815315246582,0.0,0.0,0.0,0.0,1.0,0.0035083803813904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828570649027824,0.1040715873241424,-0.0212145168334245,0.0,8.20172717794776e-05,0.0,0.0,4.000772476196289,0.0,0.0,0.0,0.2694967091083526,4.0,0.0,1.0
285540,292.38677978515625,297.1499938964844,293.1499938964844,0.017087185755372,-801.0844116210938,304.1423034667969,0.6165925860404968,0.0603134371340274,0.0517134331166744,292.58270263671875,297.1499938964844,293.1499938964844,0.1191876158118248,-2775.18408203125,304.1270751953125,0.9161283373832704,0.1897756308317184,0.1793368011713028,292.3981018066406,297.1499938964844,293.1499938964844,0.0345533564686775,-884.8958740234375,304.122314453125,0.6938150525093079,0.0837851837277412,0.05721016228199,292.4465637207031,297.1499938964844,293.1499938964844,0.0682087615132331,-1794.8245849609375,304.1121826171875,0.7928640246391296,0.1242978498339653,0.1161205843091011,292.7715148925781,297.1499938964844,293.1499938964844,0.0060973824001848,-2171.669677734375,299.22381591796875,0.5889107584953308,0.050000000745058,0.2277079820632934,291.3728942871094,291.1499938964844,270.3533630371094,269.9831848144531,287.3047790527344,292.7690734863281,291.3652648925781,1.0,0.1672556102275848,1.0,0.0,0.9625052213668824,1.0,-0.7585373520851135,4.425677389008343e-07,0.7585369348526001,-0.1853973418474197,0.0,0.0,0.0,19.97990226745605,25.0,50.94694519042969,-2728.9638671875,50.742095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9226989746094,300.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.73046875,18000.0,0.0,0.0,0.0845996141433715,0.0,0.0,0.0,0.0,1.0,0.0054769609123468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484066642820835,0.0869980603456497,-0.0385913960635662,0.0,8.585784962633625e-05,0.0,0.0,3.312080383300781,0.0,0.0,0.0,0.2661899030208587,4.0,0.0,1.0
285600,292.38677978515625,297.1499938964844,293.1499938964844,0.017087185755372,-801.0844116210938,304.1423034667969,0.6165925860404968,0.0603134371340274,0.0517134331166744,292.58270263671875,297.1499938964844,293.1499938964844,0.1191876158118248,-2775.18408203125,304.1270751953125,0.9161283373832704,0.1897756308317184,0.1793368011713028,292.3981018066406,297.1499938964844,293.1499938964844,0.0345533564686775,-884.8958740234375,304.122314453125,0.6938150525093079,0.0837851837277412,0.05721016228199,292.4465637207031,297.1499938964844,293.1499938964844,0.0682087615132331,-1794.8245849609375,304.1121826171875,0.7928640246391296,0.1242978498339653,0.1161205843091011,292.7715148925781,297.1499938964844,293.1499938964844,0.0060973824001848,-2171.669677734375,299.22381591796875,0.5889107584953308,0.050000000745058,0.2277079820632934,291.3728942871094,291.1499938964844,270.3533630371094,269.9831848144531,287.3047790527344,292.7690734863281,291.3652648925781,1.0,0.1672556102275848,1.0,0.0,0.9625052213668824,1.0,-0.7585373520851135,4.425677389008343e-07,0.7585369348526001,-0.1853973418474197,0.0,0.0,0.0,19.97990226745605,25.0,50.94694519042969,-2728.9638671875,50.742095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9226989746094,300.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.73046875,18000.0,0.0,0.0,0.0845996141433715,0.0,0.0,0.0,0.0,1.0,0.0054769609123468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484066642820835,0.0869980603456497,-0.0385913960635662,0.0,8.585784962633625e-05,0.0,0.0,3.312080383300781,0.0,0.0,0.0,0.2661899030208587,4.0,0.0,1.0
285660,292.4311828613281,297.1499938964844,293.1499938964844,0.0265750177204608,-1012.4450073242188,304.129150390625,0.6604683995246887,0.070674255490303,0.0619687438011169,292.6317138671875,297.1499938964844,293.1499938964844,0.1294222921133041,-2977.37841796875,304.1176452636719,0.9350174069404602,0.194182738661766,0.1831259876489639,292.4442443847656,297.1499938964844,293.1499938964844,0.04637261480093,-1042.0733642578125,304.1119384765625,0.7284948825836182,0.093480184674263,0.0641224458813667,292.49224853515625,297.1499938964844,293.1499938964844,0.0794476792216301,-2019.509765625,304.10614013671875,0.8196993470191956,0.1328501105308532,0.1243182048201561,292.79571533203125,297.1499938964844,293.1499938964844,0.0063650212250649,-2302.136962890625,299.0287475585937,0.5959277749061584,0.050000000745058,0.2275397330522537,290.696044921875,291.1499938964844,270.3475341796875,269.97869873046875,287.31182861328125,292.7934875488281,290.7694702148437,1.0,0.1699978858232498,1.0,0.0,0.9615052342414856,1.0,-0.7933259606361389,4.708879828285717e-07,0.7933254837989807,-0.1942553073167801,0.0,0.0,0.0970601886510849,19.40264129638672,25.0,-74.70760345458984,-3545.517822265625,54.732688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57867431640625,301.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17844.423828125,18000.0,0.0,0.0,0.0819451957941055,0.0,0.0,0.0,0.0,1.0,0.004701473750174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849094539880752,0.1175975799560546,-0.0326881259679794,0.0,8.316395542351529e-05,0.0,0.0,4.487446308135986,0.0,0.0,0.0,0.2701234817504883,4.0,0.0,1.0
285720,292.4311828613281,297.1499938964844,293.1499938964844,0.0265750177204608,-1012.4450073242188,304.129150390625,0.6604683995246887,0.070674255490303,0.0619687438011169,292.6317138671875,297.1499938964844,293.1499938964844,0.1294222921133041,-2977.37841796875,304.1176452636719,0.9350174069404602,0.194182738661766,0.1831259876489639,292.4442443847656,297.1499938964844,293.1499938964844,0.04637261480093,-1042.0733642578125,304.1119384765625,0.7284948825836182,0.093480184674263,0.0641224458813667,292.49224853515625,297.1499938964844,293.1499938964844,0.0794476792216301,-2019.509765625,304.10614013671875,0.8196993470191956,0.1328501105308532,0.1243182048201561,292.79571533203125,297.1499938964844,293.1499938964844,0.0063650212250649,-2302.136962890625,299.0287475585937,0.5959277749061584,0.050000000745058,0.2275397330522537,290.696044921875,291.1499938964844,270.3475341796875,269.97869873046875,287.31182861328125,292.7934875488281,290.7694702148437,1.0,0.1699978858232498,1.0,0.0,0.9615052342414856,1.0,-0.7933259606361389,4.708879828285717e-07,0.7933254837989807,-0.1942553073167801,0.0,0.0,0.0970601886510849,19.40264129638672,25.0,-74.70760345458984,-3545.517822265625,54.732688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57867431640625,301.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17844.423828125,18000.0,0.0,0.0,0.0819451957941055,0.0,0.0,0.0,0.0,1.0,0.004701473750174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849094539880752,0.1175975799560546,-0.0326881259679794,0.0,8.316395542351529e-05,0.0,0.0,4.487446308135986,0.0,0.0,0.0,0.2701234817504883,4.0,0.0,1.0
285780,292.4805603027344,297.1499938964844,293.1499938964844,0.0310498941689729,-1081.7354736328125,304.12860107421875,0.694364070892334,0.0788833498954773,0.069681130349636,292.6711120605469,297.1499938964844,293.1499938964844,0.1273338347673416,-2927.1943359375,304.1312561035156,0.9529151916503906,0.199319377541542,0.187890276312828,292.48858642578125,297.1499938964844,293.1499938964844,0.0510498955845832,-1096.5032958984375,304.1166076660156,0.7562707662582397,0.1023664250969886,0.0704629570245742,292.5354309082031,297.1499938964844,293.1499938964844,0.0816613808274269,-2053.15185546875,304.1166687011719,0.841505765914917,0.1407578736543655,0.1319360435009002,292.82183837890625,297.1499938964844,293.1499938964844,0.0062266280874609,-2215.08154296875,299.3000793457031,0.6013109087944031,0.050000000745058,0.2274160534143448,291.2764587402344,291.1499938964844,270.3412780761719,269.9735717773437,287.31854248046875,292.81939697265625,291.2973327636719,1.0,0.1729125529527664,1.0,0.0,0.9605052471160888,1.0,-0.824904203414917,4.975296405973495e-07,0.824903666973114,-0.2024035453796386,0.0,0.0,0.0352446287870407,19.04031181335449,25.0,255.65505981445312,-3515.122314453125,58.80675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69403076171875,302.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.078125,18000.0,0.0,0.0,0.0827071443200111,0.0,0.0,0.0,0.0,1.0,0.0036416670773178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809899792075157,0.1035559922456741,-0.0225660130381584,0.0,8.393723692279309e-05,0.0,0.0,3.9754676818847656,0.0,0.0,0.0,0.2693120837211609,4.0,0.0,1.0
285840,292.4805603027344,297.1499938964844,293.1499938964844,0.0310498941689729,-1081.7354736328125,304.12860107421875,0.694364070892334,0.0788833498954773,0.069681130349636,292.6711120605469,297.1499938964844,293.1499938964844,0.1273338347673416,-2927.1943359375,304.1312561035156,0.9529151916503906,0.199319377541542,0.187890276312828,292.48858642578125,297.1499938964844,293.1499938964844,0.0510498955845832,-1096.5032958984375,304.1166076660156,0.7562707662582397,0.1023664250969886,0.0704629570245742,292.5354309082031,297.1499938964844,293.1499938964844,0.0816613808274269,-2053.15185546875,304.1166687011719,0.841505765914917,0.1407578736543655,0.1319360435009002,292.82183837890625,297.1499938964844,293.1499938964844,0.0062266280874609,-2215.08154296875,299.3000793457031,0.6013109087944031,0.050000000745058,0.2274160534143448,291.2764587402344,291.1499938964844,270.3412780761719,269.9735717773437,287.31854248046875,292.81939697265625,291.2973327636719,1.0,0.1729125529527664,1.0,0.0,0.9605052471160888,1.0,-0.824904203414917,4.975296405973495e-07,0.824903666973114,-0.2024035453796386,0.0,0.0,0.0352446287870407,19.04031181335449,25.0,255.65505981445312,-3515.122314453125,58.80675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69403076171875,302.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.078125,18000.0,0.0,0.0,0.0827071443200111,0.0,0.0,0.0,0.0,1.0,0.0036416670773178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809899792075157,0.1035559922456741,-0.0225660130381584,0.0,8.393723692279309e-05,0.0,0.0,3.9754676818847656,0.0,0.0,0.0,0.2693120837211609,4.0,0.0,1.0
285900,292.50494384765625,297.1499938964844,293.1499938964844,0.0345095507800579,-1137.71240234375,304.1262512207031,0.708710789680481,0.0825740396976471,0.0730999261140823,292.6890869140625,297.1499938964844,293.1499938964844,0.1292731761932373,-2962.845947265625,304.131103515625,0.9606245160102844,0.2018510848283767,0.1902917325496673,292.5101928710937,297.1499938964844,293.1499938964844,0.0545310340821743,-1141.7838134765625,304.1163330078125,0.7691453695297241,0.1065056771039962,0.0734167173504829,292.55621337890625,297.1499938964844,293.1499938964844,0.0844626650214195,-2107.625244140625,304.1176147460937,0.85141521692276,0.1444629281759262,0.1355054676532745,292.8352966308594,297.1499938964844,293.1499938964844,0.0062348213978111,-2216.7646484375,299.328369140625,0.6034650802612305,0.050000000745058,0.2273677438497543,291.2972106933594,291.1499938964844,270.3380432128906,269.9708251953125,287.32232666015625,292.8329162597656,291.2919921875,1.0,0.1744094491004943,1.0,0.0,0.960005223751068,1.0,-0.8396605849266052,5.102875775264692e-07,0.839660108089447,-0.2062327414751052,0.0,0.0,0.0228210818022489,18.92408943176269,25.0,117.0967788696289,-3419.057373046875,60.86886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257995605469,302.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.103515625,18000.0,0.0,0.0,0.0832750871777534,0.0,0.0,0.0,0.0,1.0,0.0038893548771739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747231245040893,0.0997890308499336,-0.0250659044831991,0.0,8.451362373307347e-05,0.0,0.0,3.819230556488037,0.0,0.0,0.0,0.268667995929718,4.0,0.0,1.0
285960,292.5287780761719,297.1499938964844,293.1499938964844,0.0376498773694038,-1189.7554931640625,304.1248779296875,0.7208202481269836,0.0860604643821716,0.0763172805309295,292.706298828125,297.1499938964844,293.1499938964844,0.131519004702568,-3004.560546875,304.1304626464844,0.9674378633499146,0.2043117731809616,0.1926420331001281,292.53125,297.1499938964844,293.1499938964844,0.0580003969371318,-1187.80029296875,304.1161499023437,0.7812978625297546,0.1104699149727821,0.0762422531843185,292.5763854980469,297.1499938964844,293.1499938964844,0.0873686373233795,-2164.80908203125,304.11822509765625,0.8607787489891052,0.1480206996202469,0.1389311105012893,292.8487548828125,297.1499938964844,293.1499938964844,0.0062572695314884,-2224.95068359375,299.33843994140625,0.6053004264831543,0.050000000745058,0.2273270785808563,291.2754211425781,291.1499938964844,270.3347473144531,269.96795654296875,287.3262939453125,292.8464050292969,291.2691650390625,1.0,0.1759212613105774,1.0,0.0,0.959505259990692,1.0,-0.8537966012954712,5.226946768743801e-07,0.8537960648536682,-0.2099075466394424,0.0,0.0,0.0166128650307655,18.84428024291992,25.0,35.56269836425781,-3390.775146484375,62.94326019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,301.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.0834894850850105,0.0,0.0,0.0,0.0,1.0,0.00405776174739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721426382660865,0.0988804548978805,-0.0267378184944391,0.0,8.473121124552563e-05,0.0,0.0,3.777802228927612,0.0,0.0,0.0,0.2683954238891601,4.0,0.0,1.0
286020,292.5745849609375,297.1499938964844,293.1499938964844,0.0435890853404998,-1287.3304443359375,304.1233825683594,0.7407554388046265,0.0925091579556465,0.0822570472955703,292.7388000488281,297.1499938964844,293.1499938964844,0.1359360516071319,-3086.225341796875,304.1296081542969,0.9785385727882384,0.2089574337005615,0.1971058547496795,292.57183837890625,297.1499938964844,293.1499938964844,0.0644819438457489,-1275.6007080078125,304.1166381835937,0.8031233549118042,0.1179170683026313,0.0815492570400238,292.614990234375,297.1499938964844,293.1499938964844,0.0929324701428413,-2274.64599609375,304.1195373535156,0.8778194189071655,0.1547229140996933,0.1453857272863388,292.8756408691406,297.1499938964844,293.1499938964844,0.0062975296750664,-2240.521240234375,299.34991455078125,0.6081016063690186,0.050000000745058,0.2272658199071884,291.2266540527344,291.1499938964844,270.328125,269.96209716796875,287.33526611328125,292.87335205078125,291.21356201171875,1.0,0.1789605021476745,1.0,0.0,0.9585052728652954,1.0,-0.8803257346153259,5.464715400194109e-07,0.880325198173523,-0.2168036550283432,0.0,0.0,0.0093176281079649,18.77925682067871,25.0,-76.20329284667969,-3227.562255859375,67.11117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,300.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.740234375,18000.0,0.0,0.0,0.0832160413265228,0.0,0.0,0.0,0.0,1.0,0.0047956705093383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620449483394622,0.0955709964036941,-0.0335260443389415,0.0,8.445369894616306e-05,0.0,0.0,3.638845682144165,0.0,0.0,0.0,0.2676202952861786,4.0,0.0,1.0
286080,292.5745849609375,297.1499938964844,293.1499938964844,0.0435890853404998,-1287.3304443359375,304.1233825683594,0.7407554388046265,0.0925091579556465,0.0822570472955703,292.7388000488281,297.1499938964844,293.1499938964844,0.1359360516071319,-3086.225341796875,304.1296081542969,0.9785385727882384,0.2089574337005615,0.1971058547496795,292.57183837890625,297.1499938964844,293.1499938964844,0.0644819438457489,-1275.6007080078125,304.1166381835937,0.8031233549118042,0.1179170683026313,0.0815492570400238,292.614990234375,297.1499938964844,293.1499938964844,0.0929324701428413,-2274.64599609375,304.1195373535156,0.8778194189071655,0.1547229140996933,0.1453857272863388,292.8756408691406,297.1499938964844,293.1499938964844,0.0062975296750664,-2240.521240234375,299.34991455078125,0.6081016063690186,0.050000000745058,0.2272658199071884,291.2266540527344,291.1499938964844,270.328125,269.96209716796875,287.33526611328125,292.87335205078125,291.21356201171875,1.0,0.1789605021476745,1.0,0.0,0.9585052728652954,1.0,-0.8803257346153259,5.464715400194109e-07,0.880325198173523,-0.2168036550283432,0.0,0.0,0.0093176281079649,18.77925682067871,25.0,-76.20329284667969,-3227.562255859375,67.11117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,300.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.740234375,18000.0,0.0,0.0,0.0832160413265228,0.0,0.0,0.0,0.0,1.0,0.0047956705093383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620449483394622,0.0955709964036941,-0.0335260443389415,0.0,8.445369894616306e-05,0.0,0.0,3.638845682144165,0.0,0.0,0.0,0.2676202952861786,4.0,0.0,1.0
286140,292.6177062988281,297.1499938964844,293.1499938964844,0.0491717830300331,-1379.95947265625,304.123046875,0.7578949928283691,0.0983437448740005,0.0876266658306121,292.7691650390625,297.1499938964844,293.1499938964844,0.1404869854450225,-3170.1728515625,304.1289978027344,0.9867695569992064,0.2132179588079452,0.2012126594781875,292.6102905273437,297.1499938964844,293.1499938964844,0.0705790594220161,-1360.576904296875,304.1177062988281,0.8207342624664307,0.1247650980949401,0.0864310562610626,292.6513366699219,297.1499938964844,293.1499938964844,0.0984105691313743,-2382.984375,304.12066650390625,0.8924878239631653,0.1609081327915191,0.1513456553220749,292.9022216796875,297.1499938964844,293.1499938964844,0.0063467258587479,-2261.083251953125,299.33807373046875,0.6098700165748596,0.050000000745058,0.2272275239229202,291.13739013671875,291.1499938964844,270.32159423828125,269.9560546875,287.345947265625,292.9000549316406,291.1439208984375,1.0,0.1819785833358764,1.0,0.0,0.957505226135254,1.0,-0.90466570854187,5.688539772563672e-07,0.9046651721000672,-0.2231039106845855,0.0,0.0,0.018820060417056,18.820724487304688,25.0,-38.48034286499024,-3462.70947265625,71.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,301.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.0819499194622039,0.0,0.0,0.0,0.0,1.0,0.0044112894684076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715559422969818,0.1016928553581237,-0.0301369186490774,0.0,8.316875027958304e-05,0.0,0.0,3.880039930343628,0.0,0.0,0.0,0.2684892416000366,4.0,0.0,1.0
286200,292.6177062988281,297.1499938964844,293.1499938964844,0.0491717830300331,-1379.95947265625,304.123046875,0.7578949928283691,0.0983437448740005,0.0876266658306121,292.7691650390625,297.1499938964844,293.1499938964844,0.1404869854450225,-3170.1728515625,304.1289978027344,0.9867695569992064,0.2132179588079452,0.2012126594781875,292.6102905273437,297.1499938964844,293.1499938964844,0.0705790594220161,-1360.576904296875,304.1177062988281,0.8207342624664307,0.1247650980949401,0.0864310562610626,292.6513366699219,297.1499938964844,293.1499938964844,0.0984105691313743,-2382.984375,304.12066650390625,0.8924878239631653,0.1609081327915191,0.1513456553220749,292.9022216796875,297.1499938964844,293.1499938964844,0.0063467258587479,-2261.083251953125,299.33807373046875,0.6098700165748596,0.050000000745058,0.2272275239229202,291.13739013671875,291.1499938964844,270.32159423828125,269.9560546875,287.345947265625,292.9000549316406,291.1439208984375,1.0,0.1819785833358764,1.0,0.0,0.957505226135254,1.0,-0.90466570854187,5.688539772563672e-07,0.9046651721000672,-0.2231039106845855,0.0,0.0,0.018820060417056,18.820724487304688,25.0,-38.48034286499024,-3462.70947265625,71.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,301.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.0819499194622039,0.0,0.0,0.0,0.0,1.0,0.0044112894684076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715559422969818,0.1016928553581237,-0.0301369186490774,0.0,8.316875027958304e-05,0.0,0.0,3.880039930343628,0.0,0.0,0.0,0.2684892416000366,4.0,0.0,1.0
286260,292.6580810546875,297.1499938964844,293.1499938964844,0.0537776462733745,-1456.5908203125,304.12432861328125,0.7727697491645813,0.1036384776234626,0.0924999713897705,292.797607421875,297.1499938964844,293.1499938964844,0.1437680572271347,-3228.988037109375,304.1304626464844,0.9927821159362792,0.2170954346656799,0.2049594670534134,292.6466064453125,297.1499938964844,293.1499938964844,0.0756177604198455,-1431.3514404296875,304.1200256347656,0.8349040150642395,0.1310724020004272,0.0909271091222763,292.6854553222656,297.1499938964844,293.1499938964844,0.1028875857591629,-2469.60205078125,304.1229248046875,0.9048647284507751,0.1666162014007568,0.1568479239940643,292.9280700683594,297.1499938964844,293.1499938964844,0.0063554947264492,-2263.345458984375,299.35479736328125,0.6107766032218933,0.050000000745058,0.2272078096866607,291.14404296875,291.1499938964844,270.3153076171875,269.9500427246094,287.3583374023437,292.926025390625,291.1400451660156,1.0,0.1849345862865448,1.0,0.0,0.9565052390098572,1.0,-0.9269882440567015,5.898596668885148e-07,0.926987648010254,-0.2288310229778289,0.0,0.0,0.018139561638236,18.946258544921875,25.0,-32.515262603759766,-3487.39501953125,75.39000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,301.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0810429155826568,0.0,0.0,0.0,0.0,1.0,0.0043063452467322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714465752243995,0.1006041541695594,-0.0291575733572244,0.0,8.224825432989746e-05,0.0,0.0,3.840666294097901,0.0,0.0,0.0,0.2684633433818817,4.0,0.0,1.0
286320,292.6580810546875,297.1499938964844,293.1499938964844,0.0537776462733745,-1456.5908203125,304.12432861328125,0.7727697491645813,0.1036384776234626,0.0924999713897705,292.797607421875,297.1499938964844,293.1499938964844,0.1437680572271347,-3228.988037109375,304.1304626464844,0.9927821159362792,0.2170954346656799,0.2049594670534134,292.6466064453125,297.1499938964844,293.1499938964844,0.0756177604198455,-1431.3514404296875,304.1200256347656,0.8349040150642395,0.1310724020004272,0.0909271091222763,292.6854553222656,297.1499938964844,293.1499938964844,0.1028875857591629,-2469.60205078125,304.1229248046875,0.9048647284507751,0.1666162014007568,0.1568479239940643,292.9280700683594,297.1499938964844,293.1499938964844,0.0063554947264492,-2263.345458984375,299.35479736328125,0.6107766032218933,0.050000000745058,0.2272078096866607,291.14404296875,291.1499938964844,270.3153076171875,269.9500427246094,287.3583374023437,292.926025390625,291.1400451660156,1.0,0.1849345862865448,1.0,0.0,0.9565052390098572,1.0,-0.9269882440567015,5.898596668885148e-07,0.926987648010254,-0.2288310229778289,0.0,0.0,0.018139561638236,18.946258544921875,25.0,-32.515262603759766,-3487.39501953125,75.39000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,301.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0810429155826568,0.0,0.0,0.0,0.0,1.0,0.0043063452467322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714465752243995,0.1006041541695594,-0.0291575733572244,0.0,8.224825432989746e-05,0.0,0.0,3.840666294097901,0.0,0.0,0.0,0.2684633433818817,4.0,0.0,1.0
286380,292.6957397460937,297.1499938964844,293.1499938964844,0.0580846443772316,-1529.7972412109375,304.125732421875,0.785175085067749,0.1084582507610321,0.096933476626873,292.8241271972656,297.1499938964844,293.1499938964844,0.1468823254108429,-3284.648681640625,304.1318664550781,0.9964599013328552,0.2206446528434753,0.2080017477273941,292.68072509765625,297.1499938964844,293.1499938964844,0.080426812171936,-1500.1392822265625,304.1220092773437,0.8467575311660767,0.1369057893753051,0.0950813814997673,292.7174377441406,297.1499938964844,293.1499938964844,0.1073393374681472,-2555.464599609375,304.1245422363281,0.9155863523483276,0.1719003319740295,0.1619388312101364,292.9524841308594,297.1499938964844,293.1499938964844,0.0063730543479323,-2270.573974609375,299.3536376953125,0.610772967338562,0.050000000745058,0.2272074073553085,291.1159362792969,291.1499938964844,270.3094482421875,269.9442443847656,287.37225341796875,292.9506225585937,291.11328125,1.0,0.1877909004688263,1.0,0.0,0.9555052518844604,1.0,-0.9471144080162048,6.091896125326457e-07,0.9471138119697572,-0.2339209467172622,0.0,0.0,0.0246835332363843,19.156997680664062,25.0,-32.36420440673828,-3539.3017578125,79.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,301.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.0802018716931343,0.0,0.0,0.0,0.0,1.0,0.0041629718616604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729856491088867,0.100755974650383,-0.0277703255414962,0.0,8.139470446621999e-05,0.0,0.0,3.8481292724609375,0.0,0.0,0.0,0.2685394883155823,4.0,0.0,1.0
286440,292.6957397460937,297.1499938964844,293.1499938964844,0.0580846443772316,-1529.7972412109375,304.125732421875,0.785175085067749,0.1084582507610321,0.096933476626873,292.8241271972656,297.1499938964844,293.1499938964844,0.1468823254108429,-3284.648681640625,304.1318664550781,0.9964599013328552,0.2206446528434753,0.2080017477273941,292.68072509765625,297.1499938964844,293.1499938964844,0.080426812171936,-1500.1392822265625,304.1220092773437,0.8467575311660767,0.1369057893753051,0.0950813814997673,292.7174377441406,297.1499938964844,293.1499938964844,0.1073393374681472,-2555.464599609375,304.1245422363281,0.9155863523483276,0.1719003319740295,0.1619388312101364,292.9524841308594,297.1499938964844,293.1499938964844,0.0063730543479323,-2270.573974609375,299.3536376953125,0.610772967338562,0.050000000745058,0.2272074073553085,291.1159362792969,291.1499938964844,270.3094482421875,269.9442443847656,287.37225341796875,292.9506225585937,291.11328125,1.0,0.1877909004688263,1.0,0.0,0.9555052518844604,1.0,-0.9471144080162048,6.091896125326457e-07,0.9471138119697572,-0.2339209467172622,0.0,0.0,0.0246835332363843,19.156997680664062,25.0,-32.36420440673828,-3539.3017578125,79.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,301.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.0802018716931343,0.0,0.0,0.0,0.0,1.0,0.0041629718616604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729856491088867,0.100755974650383,-0.0277703255414962,0.0,8.139470446621999e-05,0.0,0.0,3.8481292724609375,0.0,0.0,0.0,0.2685394883155823,4.0,0.0,1.0
286500,292.71356201171875,297.1499938964844,293.1499938964844,0.0600548200309276,-1563.6429443359375,304.1265563964844,0.7895036339759827,0.110713317990303,0.0990095064043998,292.835693359375,297.1499938964844,293.1499938964844,0.1471628099679947,-3289.572021484375,304.1346435546875,0.9953860640525818,0.2224975526332855,0.2081642299890518,292.6968994140625,297.1499938964844,293.1499938964844,0.0826610848307609,-1532.2763671875,304.123046875,0.8509408235549927,0.1396688520908355,0.0970496833324432,292.7325744628906,297.1499938964844,293.1499938964844,0.1094242855906486,-2595.323974609375,304.1253662109375,0.9189770817756652,0.1744017452001571,0.1643509119749069,292.9639587402344,297.1499938964844,293.1499938964844,0.0063798404298722,-2273.182373046875,299.35382080078125,0.6096827983856201,0.050000000745058,0.2272302955389022,291.10723876953125,291.1499938964844,270.3067321777344,269.9414367675781,287.37957763671875,292.96221923828125,291.1056213378906,1.0,0.189140185713768,1.0,0.0,0.9550052285194396,1.0,-0.9550294876098632,6.169045150272723e-07,0.9550288915634156,-0.2359050512313842,0.0,0.0,0.0284290201961994,19.364213943481445,25.0,-25.48747444152832,-3567.3681640625,81.2237777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,301.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.0798521786928176,0.0,0.0,0.0,0.0,1.0,0.0040689250454306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740340799093246,0.1008767709136009,-0.0268426872789859,0.0,8.103981235763058e-05,0.0,0.0,3.854117393493652,0.0,0.0,0.0,0.2685964703559875,4.0,0.0,1.0
