time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.730712890625,297.1499938964844,293.1499938964844,0.0619113631546497,-1595.74169921875,304.12744140625,0.7932237982749939,0.1128737181425094,0.1009992361068725,292.8454895019531,297.1499938964844,293.1499938964844,0.1470598727464676,-3287.196533203125,304.1376342773437,0.9935048222541808,0.2245512306690216,0.2078911960124969,292.7125244140625,297.1499938964844,293.1499938964844,0.0847914218902587,-1562.9835205078125,304.1240539550781,0.8545926809310913,0.1423386037349701,0.0989516526460647,292.7472229003906,297.1499938964844,293.1499938964844,0.1114171892404556,-2633.210205078125,304.126220703125,0.9217807054519652,0.1768161803483963,0.1666799783706665,292.9749450683594,297.1499938964844,293.1499938964844,0.0063850772567093,-2275.06298828125,299.3547668457031,0.6083654165267944,0.050000000745058,0.2272582352161407,291.1021728515625,291.1499938964844,270.3041687011719,269.93878173828125,287.38677978515625,292.9732666015625,291.1013488769531,1.0,0.1904318332672119,1.0,0.0,0.9545052647590636,1.0,-0.9622048139572144,6.239532694962691e-07,0.9622042179107666,-0.237693965435028,0.0,0.0,0.0321405678987503,19.591035842895508,25.0,-17.675899505615234,-3594.427978515625,82.9599380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,301.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795743614435195,0.0,0.0,0.0,0.0,1.0,0.0039684660732746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751211866736412,0.1009597480297088,-0.0258385594934225,0.0,8.075786172412336e-05,0.0,0.0,3.858771085739136,0.0,0.0,0.0,0.2686531543731689,4.0,0.0,1.0
286620,292.7630615234375,297.1499938964844,293.1499938964844,0.0653249993920326,-1655.2987060546875,304.1292724609375,0.7993248105049133,0.1169329211115837,0.1047373190522193,292.8602600097656,297.1499938964844,293.1499938964844,0.1460018306970596,-3267.171142578125,304.1434936523437,0.9880858659744264,0.2292632013559341,0.2065010368824005,292.7421264648437,297.1499938964844,293.1499938964844,0.0887855514883995,-1620.65869140625,304.12603759765625,0.8607516288757324,0.1474215388298034,0.1025710701942443,292.77490234375,297.1499938964844,293.1499938964844,0.1151617020368576,-2703.87646484375,304.1278991699219,0.9261578917503356,0.181402787566185,0.1711036562919616,292.9952392578125,297.1499938964844,293.1499938964844,0.0063922237604856,-2277.298095703125,299.358154296875,0.6053672432899475,0.050000000745058,0.2273227870464325,291.0994873046875,291.1499938964844,270.2996826171875,269.9338073730469,287.4009704589844,292.9937438964844,291.09967041015625,1.0,0.192835584282875,1.0,0.0,0.953505277633667,1.0,-0.974749743938446,6.364038540596084e-07,0.9747490882873536,-0.2407936304807663,0.0,0.0,0.0391398258507251,20.07303810119629,25.0,-4.346251010894775,-3643.017578125,86.1919937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,301.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0792674198746681,0.0,0.0,0.0,0.0,1.0,0.0037637716159224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772511065006256,0.1010133326053619,-0.023762222379446,0.0,8.044634887482971e-05,0.0,0.0,3.863755464553833,0.0,0.0,0.0,0.2687554955482483,4.0,0.0,1.0
286680,292.7630615234375,297.1499938964844,293.1499938964844,0.0653249993920326,-1655.2987060546875,304.1292724609375,0.7993248105049133,0.1169329211115837,0.1047373190522193,292.8602600097656,297.1499938964844,293.1499938964844,0.1460018306970596,-3267.171142578125,304.1434936523437,0.9880858659744264,0.2292632013559341,0.2065010368824005,292.7421264648437,297.1499938964844,293.1499938964844,0.0887855514883995,-1620.65869140625,304.12603759765625,0.8607516288757324,0.1474215388298034,0.1025710701942443,292.77490234375,297.1499938964844,293.1499938964844,0.1151617020368576,-2703.87646484375,304.1278991699219,0.9261578917503356,0.181402787566185,0.1711036562919616,292.9952392578125,297.1499938964844,293.1499938964844,0.0063922237604856,-2277.298095703125,299.358154296875,0.6053672432899475,0.050000000745058,0.2273227870464325,291.0994873046875,291.1499938964844,270.2996826171875,269.9338073730469,287.4009704589844,292.9937438964844,291.09967041015625,1.0,0.192835584282875,1.0,0.0,0.953505277633667,1.0,-0.974749743938446,6.364038540596084e-07,0.9747490882873536,-0.2407936304807663,0.0,0.0,0.0391398258507251,20.07303810119629,25.0,-4.346251010894775,-3643.017578125,86.1919937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,301.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0792674198746681,0.0,0.0,0.0,0.0,1.0,0.0037637716159224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772511065006256,0.1010133326053619,-0.023762222379446,0.0,8.044634887482971e-05,0.0,0.0,3.863755464553833,0.0,0.0,0.0,0.2687554955482483,4.0,0.0,1.0
286740,292.79296875,297.1499938964844,293.1499938964844,0.0683938637375831,-1709.446044921875,304.1310729980469,0.8059541583061218,0.1206694468855857,0.1081734523177146,292.8707580566406,297.1499938964844,293.1499938964844,0.1458592712879181,-3262.565185546875,304.1456604003906,0.9853222370147704,0.2344695925712585,0.2060981392860412,292.76953125,297.1499938964844,293.1499938964844,0.0924827083945274,-1674.06689453125,304.1278686523437,0.8677464127540588,0.1521896570920944,0.1059609055519104,292.8006286621094,297.1499938964844,293.1499938964844,0.1186307817697525,-2768.807373046875,304.1294860839844,0.9318333268165588,0.1856890618801117,0.1752316057682037,293.013427734375,297.1499938964844,293.1499938964844,0.0063955327495932,-2278.011962890625,299.3623352050781,0.6036109328269958,0.050000000745058,0.2273610681295395,291.10223388671875,291.1499938964844,270.296142578125,269.92950439453125,287.41461181640625,293.0121154785156,291.1026306152344,1.0,0.19505475461483,1.0,0.0,0.9525052309036256,1.0,-0.9877378940582277,6.494418585134554e-07,0.987737238407135,-0.2439630925655365,0.0,0.0,0.0453446879982948,20.42168426513672,25.0,2.325566291809082,-3685.06396484375,89.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,302.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.0793092027306556,0.0,0.0,0.0,0.0,1.0,0.0035687549971044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792046561837196,0.1009708866477012,-0.0217662304639816,0.0,8.048876043176278e-05,0.0,0.0,3.864797830581665,0.0,0.0,0.0,0.2688408195972442,4.0,0.0,1.0
286800,292.79296875,297.1499938964844,293.1499938964844,0.0683938637375831,-1709.446044921875,304.1310729980469,0.8059541583061218,0.1206694468855857,0.1081734523177146,292.8707580566406,297.1499938964844,293.1499938964844,0.1458592712879181,-3262.565185546875,304.1456604003906,0.9853222370147704,0.2344695925712585,0.2060981392860412,292.76953125,297.1499938964844,293.1499938964844,0.0924827083945274,-1674.06689453125,304.1278686523437,0.8677464127540588,0.1521896570920944,0.1059609055519104,292.8006286621094,297.1499938964844,293.1499938964844,0.1186307817697525,-2768.807373046875,304.1294860839844,0.9318333268165588,0.1856890618801117,0.1752316057682037,293.013427734375,297.1499938964844,293.1499938964844,0.0063955327495932,-2278.011962890625,299.3623352050781,0.6036109328269958,0.050000000745058,0.2273610681295395,291.10223388671875,291.1499938964844,270.296142578125,269.92950439453125,287.41461181640625,293.0121154785156,291.1026306152344,1.0,0.19505475461483,1.0,0.0,0.9525052309036256,1.0,-0.9877378940582277,6.494418585134554e-07,0.987737238407135,-0.2439630925655365,0.0,0.0,0.0453446879982948,20.42168426513672,25.0,2.325566291809082,-3685.06396484375,89.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,302.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.0793092027306556,0.0,0.0,0.0,0.0,1.0,0.0035687549971044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792046561837196,0.1009708866477012,-0.0217662304639816,0.0,8.048876043176278e-05,0.0,0.0,3.864797830581665,0.0,0.0,0.0,0.2688408195972442,4.0,0.0,1.0
286860,292.8205871582031,297.1499938964844,293.1499938964844,0.0711911171674728,-1759.3358154296875,304.1327209472656,0.8126068711280823,0.1241115033626556,0.1113345474004745,292.88201904296875,297.1499938964844,293.1499938964844,0.1467092037200927,-3279.358642578125,304.1456604003906,0.9858553409576416,0.2392648458480835,0.2073204070329666,292.7949523925781,297.1499938964844,293.1499938964844,0.0959611386060714,-1724.2579345703125,304.1294250488281,0.8752520084381104,0.1566712707281112,0.1091423705220222,292.824462890625,297.1499938964844,293.1499938964844,0.1218987107276916,-2829.612548828125,304.130859375,0.938269317150116,0.1897018402814865,0.1790898889303207,293.0296936035156,297.1499938964844,293.1499938964844,0.0063973744399845,-2278.373046875,299.3652648925781,0.6027492880821228,0.050000000745058,0.2273798286914825,291.1042785644531,291.1499938964844,270.2936706542969,269.9260559082031,287.4291381835937,293.0285339355469,291.1045837402344,1.0,0.1971622258424759,1.0,0.0,0.9515052437782288,1.0,-1.001193284988403,6.630890538872336e-07,1.0011926889419556,-0.2471563518047332,0.0,0.0,0.0512970648705959,20.674467086791992,25.0,3.073272466659546,-3723.479248046875,92.53807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,302.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.0796894803643226,0.0,0.0,0.0,0.0,1.0,0.0033820937387645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810759663581848,0.1009368002414703,-0.0198608338832855,0.0,8.08746917755343e-05,0.0,0.0,3.865990400314331,0.0,0.0,0.0,0.2689222395420074,4.0,0.0,1.0
286920,292.8205871582031,297.1499938964844,293.1499938964844,0.0711911171674728,-1759.3358154296875,304.1327209472656,0.8126068711280823,0.1241115033626556,0.1113345474004745,292.88201904296875,297.1499938964844,293.1499938964844,0.1467092037200927,-3279.358642578125,304.1456604003906,0.9858553409576416,0.2392648458480835,0.2073204070329666,292.7949523925781,297.1499938964844,293.1499938964844,0.0959611386060714,-1724.2579345703125,304.1294250488281,0.8752520084381104,0.1566712707281112,0.1091423705220222,292.824462890625,297.1499938964844,293.1499938964844,0.1218987107276916,-2829.612548828125,304.130859375,0.938269317150116,0.1897018402814865,0.1790898889303207,293.0296936035156,297.1499938964844,293.1499938964844,0.0063973744399845,-2278.373046875,299.3652648925781,0.6027492880821228,0.050000000745058,0.2273798286914825,291.1042785644531,291.1499938964844,270.2936706542969,269.9260559082031,287.4291381835937,293.0285339355469,291.1045837402344,1.0,0.1971622258424759,1.0,0.0,0.9515052437782288,1.0,-1.001193284988403,6.630890538872336e-07,1.0011926889419556,-0.2471563518047332,0.0,0.0,0.0512970648705959,20.674467086791992,25.0,3.073272466659546,-3723.479248046875,92.53807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,302.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.0796894803643226,0.0,0.0,0.0,0.0,1.0,0.0033820937387645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810759663581848,0.1009368002414703,-0.0198608338832855,0.0,8.08746917755343e-05,0.0,0.0,3.865990400314331,0.0,0.0,0.0,0.2689222395420074,4.0,0.0,1.0
286980,292.8461303710937,297.1499938964844,293.1499938964844,0.0737341195344924,-1805.0821533203125,304.1342163085937,0.81836998462677,0.1272704303264618,0.1142392605543136,292.8939208984375,297.1499938964844,293.1499938964844,0.1476467251777649,-3296.095703125,304.1455383300781,0.9863262176513672,0.2436400949954986,0.208422303199768,292.81854248046875,297.1499938964844,293.1499938964844,0.0992334932088851,-1771.2840576171875,304.1308288574219,0.8822422027587891,0.1608771383762359,0.112129732966423,292.8466186523437,297.1499938964844,293.1499938964844,0.1249655559659004,-2886.34130859375,304.13214111328125,0.9441394209861756,0.1934542804956436,0.1826995462179184,293.0443420410156,297.1499938964844,293.1499938964844,0.0063978862017393,-2278.318115234375,299.3671569824219,0.601971447467804,0.050000000745058,0.2273968309164047,291.1067199707031,291.1499938964844,270.2925109863281,269.923583984375,287.4440002441406,293.0433349609375,291.10711669921875,1.0,0.1991552859544754,1.0,0.0,0.950505256652832,1.0,-1.013940691947937,6.761703161828336e-07,1.0139400959014893,-0.2501172125339508,0.0,0.0,0.0569099709391593,20.91251373291016,25.0,3.819777727127075,-3759.265625,95.61235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,302.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.0803797021508216,0.0,0.0,0.0,0.0,1.0,0.0031985689420253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082905925810337,0.1009170338511467,-0.0180111099034547,0.0,8.15751773188822e-05,0.0,0.0,3.86769962310791,0.0,0.0,0.0,0.2690034210681915,4.0,0.0,1.0
287040,292.8461303710937,297.1499938964844,293.1499938964844,0.0737341195344924,-1805.0821533203125,304.1342163085937,0.81836998462677,0.1272704303264618,0.1142392605543136,292.8939208984375,297.1499938964844,293.1499938964844,0.1476467251777649,-3296.095703125,304.1455383300781,0.9863262176513672,0.2436400949954986,0.208422303199768,292.81854248046875,297.1499938964844,293.1499938964844,0.0992334932088851,-1771.2840576171875,304.1308288574219,0.8822422027587891,0.1608771383762359,0.112129732966423,292.8466186523437,297.1499938964844,293.1499938964844,0.1249655559659004,-2886.34130859375,304.13214111328125,0.9441394209861756,0.1934542804956436,0.1826995462179184,293.0443420410156,297.1499938964844,293.1499938964844,0.0063978862017393,-2278.318115234375,299.3671569824219,0.601971447467804,0.050000000745058,0.2273968309164047,291.1067199707031,291.1499938964844,270.2925109863281,269.923583984375,287.4440002441406,293.0433349609375,291.10711669921875,1.0,0.1991552859544754,1.0,0.0,0.950505256652832,1.0,-1.013940691947937,6.761703161828336e-07,1.0139400959014893,-0.2501172125339508,0.0,0.0,0.0569099709391593,20.91251373291016,25.0,3.819777727127075,-3759.265625,95.61235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,302.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.0803797021508216,0.0,0.0,0.0,0.0,1.0,0.0031985689420253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082905925810337,0.1009170338511467,-0.0180111099034547,0.0,8.15751773188822e-05,0.0,0.0,3.86769962310791,0.0,0.0,0.0,0.2690034210681915,4.0,0.0,1.0
287100,292.85821533203125,297.1499938964844,293.1499938964844,0.0749139189720153,-1826.4195556640625,304.13494873046875,0.8209496736526489,0.1287458688020706,0.1155973076820373,292.8999328613281,297.1499938964844,293.1499938964844,0.1481117457151413,-3304.380126953125,304.1455078125,0.98655766248703,0.2457008957862854,0.2089719921350479,292.8297424316406,297.1499938964844,293.1499938964844,0.1007947474718093,-1793.6180419921875,304.1314697265625,0.8855059742927551,0.1628782451152801,0.1135517507791519,292.8570861816406,297.1499938964844,293.1499938964844,0.1264235526323318,-2913.195556640625,304.1327209472656,0.9468196630477904,0.1952350288629531,0.1844133138656616,293.0511474609375,297.1499938964844,293.1499938964844,0.0063975765369832,-2278.110595703125,299.36773681640625,0.6015831232070923,0.050000000745058,0.2274053543806076,291.10821533203125,291.1499938964844,270.29248046875,269.9227600097656,287.4515686035156,293.0501708984375,291.108642578125,1.0,0.200108990073204,1.0,0.0,0.9500052332878112,1.0,-1.0200045108795166,6.824450906606216e-07,1.0200037956237793,-0.251501053571701,0.0,0.0,0.0595434308052063,21.029062271118164,25.0,4.178578853607178,-3775.965087890625,97.10387420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,302.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0808267518877983,0.0,0.0,0.0,0.0,1.0,0.0031089503318071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837818682193756,0.1009032428264617,-0.0171213801950216,0.0,8.202887693187222e-05,0.0,0.0,3.868360757827759,0.0,0.0,0.0,0.2690421640872955,4.0,0.0,1.0
287160,292.8698425292969,297.1499938964844,293.1499938964844,0.0760358721017837,-1846.7720947265625,304.1356506347656,0.8233548402786255,0.1301542818546295,0.1168947294354438,292.90594482421875,297.1499938964844,293.1499938964844,0.1485746353864669,-3312.6162109375,304.1454772949219,0.9867865443229676,0.2476875483989715,0.2095209807157516,292.84051513671875,297.1499938964844,293.1499938964844,0.1023080796003341,-1815.193115234375,304.132080078125,0.8886203169822693,0.1648134142160415,0.1149274557828903,292.8672180175781,297.1499938964844,293.1499938964844,0.12783282995224,-2939.0830078125,304.13330078125,0.9493388533592224,0.1969541907310485,0.1860684752464294,293.0576171875,297.1499938964844,293.1499938964844,0.0063968952745199,-2277.787109375,299.3680725097656,0.6011949777603149,0.050000000745058,0.2274139076471328,291.10986328125,291.1499938964844,270.2928161621094,269.9222412109375,287.459228515625,293.05670166015625,291.1103210449219,1.0,0.2010349929332733,1.0,0.0,0.9495052695274352,1.0,-1.0258687734603882,6.88545753746439e-07,1.0258680582046509,-0.2528237402439117,0.0,0.0,0.0620528683066368,21.14398765563965,28.0,4.541223526000977,-3791.9443359375,98.56468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,302.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.0813306048512458,0.0,0.0,0.0,0.0,1.0,0.0030210495460778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846275091171264,0.1008871644735336,-0.0162596572190523,0.0,8.254022395703942e-05,0.0,0.0,3.868896245956421,0.0,0.0,0.0,0.2690794169902801,4.0,0.0,1.0
287220,292.8919677734375,297.1499938964844,293.1499938964844,0.0781319215893745,-1884.9716796875,304.1369323730469,0.8246549367904663,0.1327665746212005,0.1193188726902008,292.9206848144531,297.1499938964844,293.1499938964844,0.1526276022195816,-3385.80419921875,304.1401062011719,0.9886753559112548,0.2508954107761383,0.2142753899097442,292.861083984375,297.1499938964844,293.1499938964844,0.1052151247859001,-1856.4642333984373,304.1332092285156,0.8907833695411682,0.1684819459915161,0.1175481379032135,292.88653564453125,297.1499938964844,293.1499938964844,0.1305347383022308,-2988.56787109375,304.1343688964844,0.9497982859611512,0.2002041190862655,0.1892144381999969,293.06982421875,297.1499938964844,293.1499938964844,0.0063965152949094,-2277.5869140625,299.36700439453125,0.597823441028595,0.050000000745058,0.227490097284317,291.1119079589844,291.1499938964844,270.29473876953125,269.9222412109375,287.4767761230469,293.0689697265625,291.1119384765625,1.0,0.2041075229644775,1.0,0.0,0.9485052824020386,1.0,-1.041495442390442,7.049153509797179e-07,1.0414947271347046,-0.2563015520572662,0.0,0.0,0.066950500011444,21.73764991760254,25.0,1.875909447669983,-3825.8994140625,103.03713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,302.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0824767127633094,0.0,0.0,0.0,0.0,1.0,0.0028486531227827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862590745091438,0.1008661389350891,-0.0146070644259452,0.0,8.370338036911562e-05,0.0,0.0,3.8703012466430655,0.0,0.0,0.0,0.2691523730754852,4.0,0.0,1.0
287280,292.8919677734375,297.1499938964844,293.1499938964844,0.0781319215893745,-1884.9716796875,304.1369323730469,0.8246549367904663,0.1327665746212005,0.1193188726902008,292.9206848144531,297.1499938964844,293.1499938964844,0.1526276022195816,-3385.80419921875,304.1401062011719,0.9886753559112548,0.2508954107761383,0.2142753899097442,292.861083984375,297.1499938964844,293.1499938964844,0.1052151247859001,-1856.4642333984373,304.1332092285156,0.8907833695411682,0.1684819459915161,0.1175481379032135,292.88653564453125,297.1499938964844,293.1499938964844,0.1305347383022308,-2988.56787109375,304.1343688964844,0.9497982859611512,0.2002041190862655,0.1892144381999969,293.06982421875,297.1499938964844,293.1499938964844,0.0063965152949094,-2277.5869140625,299.36700439453125,0.597823441028595,0.050000000745058,0.227490097284317,291.1119079589844,291.1499938964844,270.29473876953125,269.9222412109375,287.4767761230469,293.0689697265625,291.1119384765625,1.0,0.2041075229644775,1.0,0.0,0.9485052824020386,1.0,-1.041495442390442,7.049153509797179e-07,1.0414947271347046,-0.2563015520572662,0.0,0.0,0.066950500011444,21.73764991760254,25.0,1.875909447669983,-3825.8994140625,103.03713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,302.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0824767127633094,0.0,0.0,0.0,0.0,1.0,0.0028486531227827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862590745091438,0.1008661389350891,-0.0146070644259452,0.0,8.370338036911562e-05,0.0,0.0,3.8703012466430655,0.0,0.0,0.0,0.2691523730754852,4.0,0.0,1.0
287340,292.9125366210937,297.1499938964844,293.1499938964844,0.0800082832574844,-1919.3116455078125,304.1381530761719,0.8284724354743958,0.1351309865713119,0.1214998438954353,292.9377746582031,297.1499938964844,293.1499938964844,0.1535567045211792,-3401.724365234375,304.14208984375,0.989051878452301,0.2532331049442291,0.2152754664421081,292.8803100585937,297.1499938964844,293.1499938964844,0.1079282835125923,-1894.749755859375,304.13427734375,0.8960711359977722,0.1719029992818832,0.1199808716773986,292.904541015625,297.1499938964844,293.1499938964844,0.133043959736824,-3034.302978515625,304.1354064941406,0.9539753198623656,0.2032263576984405,0.1921243518590927,293.0810852050781,297.1499938964844,293.1499938964844,0.0063928943127393,-2276.428955078125,299.36407470703125,0.5971114635467529,0.050000000745058,0.2275061756372451,291.1134948730469,291.1499938964844,270.2984313964844,269.9237060546875,287.4940185546875,293.080322265625,291.1141967773437,1.0,0.2055722177028656,1.0,0.0,0.9475052952766418,1.0,-1.0517488718032837,7.157965455917292e-07,1.0517481565475464,-0.2584717571735382,0.0,0.0,0.0717927366495132,21.94966697692871,43.0,4.666743278503418,-3858.052978515625,105.7180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,302.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.083764910697937,0.0,0.0,0.0,0.0,1.0,0.002668562810868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879528373479843,0.1008965298533439,-0.012943691574037,0.0,8.501073170918971e-05,0.0,0.0,3.873788356781006,0.0,0.0,0.0,0.26923269033432,4.0,0.0,1.0
287400,292.9125366210937,297.1499938964844,293.1499938964844,0.0800082832574844,-1919.3116455078125,304.1381530761719,0.8284724354743958,0.1351309865713119,0.1214998438954353,292.9377746582031,297.1499938964844,293.1499938964844,0.1535567045211792,-3401.724365234375,304.14208984375,0.989051878452301,0.2532331049442291,0.2152754664421081,292.8803100585937,297.1499938964844,293.1499938964844,0.1079282835125923,-1894.749755859375,304.13427734375,0.8960711359977722,0.1719029992818832,0.1199808716773986,292.904541015625,297.1499938964844,293.1499938964844,0.133043959736824,-3034.302978515625,304.1354064941406,0.9539753198623656,0.2032263576984405,0.1921243518590927,293.0810852050781,297.1499938964844,293.1499938964844,0.0063928943127393,-2276.428955078125,299.36407470703125,0.5971114635467529,0.050000000745058,0.2275061756372451,291.1134948730469,291.1499938964844,270.2984313964844,269.9237060546875,287.4940185546875,293.080322265625,291.1141967773437,1.0,0.2055722177028656,1.0,0.0,0.9475052952766418,1.0,-1.0517488718032837,7.157965455917292e-07,1.0517481565475464,-0.2584717571735382,0.0,0.0,0.0717927366495132,21.94966697692871,43.0,4.666743278503418,-3858.052978515625,105.7180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,302.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.083764910697937,0.0,0.0,0.0,0.0,1.0,0.002668562810868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879528373479843,0.1008965298533439,-0.012943691574037,0.0,8.501073170918971e-05,0.0,0.0,3.873788356781006,0.0,0.0,0.0,0.26923269033432,4.0,0.0,1.0
287460,292.9320373535156,297.1499938964844,293.1499938964844,0.0817629024386406,-1951.6370849609373,304.13916015625,0.814931333065033,0.1371894925832748,0.1234993487596511,292.9672241210937,297.1499938964844,293.1499938964844,0.1728201508522033,-3751.803955078125,304.1116027832031,0.9974716305732728,0.2527192234992981,0.2384193539619445,292.8986511230469,297.1499938964844,293.1499938964844,0.1105504781007766,-1931.6424560546875,304.1351318359375,0.8808521628379822,0.17501862347126,0.1222721263766288,292.92169189453125,297.1499938964844,293.1499938964844,0.1354802697896957,-3078.6640625,304.1361999511719,0.9345102906227112,0.2059647440910339,0.1948626041412353,293.0919494628906,297.1499938964844,293.1499938964844,0.0063985823653638,-2278.658935546875,299.35675048828125,0.5817842483520508,0.050000000745058,0.2278796732425689,291.11065673828125,291.1499938964844,270.3041381835937,269.9267883300781,287.5249938964844,293.0912170410156,291.1087951660156,1.0,0.2147636115550995,1.0,0.0,0.9465052485466005,1.0,-1.0873771905899048,7.541764261986827e-07,1.0873764753341677,-0.2661324143409729,0.0,0.0,0.0769242122769355,24.38729286193848,46.0,-10.521240234375,-3906.603515625,118.64824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,302.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0851386934518814,0.0,0.0,0.0,0.0,1.0,0.0024906212929636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895441696047782,0.1009175926446914,-0.0113734193146228,0.0,8.640495070721954e-05,0.0,0.0,3.87673592567444,0.0,0.0,0.0,0.2693093419075012,4.0,0.0,1.0
287520,292.9320373535156,297.1499938964844,293.1499938964844,0.0817629024386406,-1951.6370849609373,304.13916015625,0.814931333065033,0.1371894925832748,0.1234993487596511,292.9672241210937,297.1499938964844,293.1499938964844,0.1728201508522033,-3751.803955078125,304.1116027832031,0.9974716305732728,0.2527192234992981,0.2384193539619445,292.8986511230469,297.1499938964844,293.1499938964844,0.1105504781007766,-1931.6424560546875,304.1351318359375,0.8808521628379822,0.17501862347126,0.1222721263766288,292.92169189453125,297.1499938964844,293.1499938964844,0.1354802697896957,-3078.6640625,304.1361999511719,0.9345102906227112,0.2059647440910339,0.1948626041412353,293.0919494628906,297.1499938964844,293.1499938964844,0.0063985823653638,-2278.658935546875,299.35675048828125,0.5817842483520508,0.050000000745058,0.2278796732425689,291.11065673828125,291.1499938964844,270.3041381835937,269.9267883300781,287.5249938964844,293.0912170410156,291.1087951660156,1.0,0.2147636115550995,1.0,0.0,0.9465052485466005,1.0,-1.0873771905899048,7.541764261986827e-07,1.0873764753341677,-0.2661324143409729,0.0,0.0,0.0769242122769355,24.38729286193848,46.0,-10.521240234375,-3906.603515625,118.64824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,302.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0851386934518814,0.0,0.0,0.0,0.0,1.0,0.0024906212929636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895441696047782,0.1009175926446914,-0.0113734193146228,0.0,8.640495070721954e-05,0.0,0.0,3.87673592567444,0.0,0.0,0.0,0.2693093419075012,4.0,0.0,1.0
287580,292.9502868652344,297.1499938964844,293.1499938964844,0.0833981409668922,-1981.85009765625,304.1400756835937,0.7825194597244263,0.1390116661787033,0.1253653913736343,293.0077514648437,297.1499938964844,293.1499938964844,0.1713470518589019,-3727.81884765625,304.1279296875,0.9560099244117736,0.2490760535001754,0.2369406819343567,292.91583251953125,297.1499938964844,293.1499938964844,0.1130706444382667,-1966.9178466796875,304.13592529296875,0.8473381400108337,0.1778987795114517,0.1244607418775558,292.9377136230469,297.1499938964844,293.1499938964844,0.1378289461135864,-3121.25830078125,304.13690185546875,0.8934916853904724,0.2084995210170745,0.1974892020225525,293.1026306152344,297.1499938964844,293.1499938964844,0.006420699879527,-2285.892578125,299.34521484375,0.5514817833900452,0.050000000745058,0.2287785410881042,291.10516357421875,291.1499938964844,270.3119506835937,269.9316711425781,287.5496826171875,293.1019287109375,291.1066589355469,1.0,0.2229645252227783,1.0,0.0,0.9455052614212036,1.0,-1.0937756299972534,7.612575245730113e-07,1.093774914741516,-0.2673276960849762,0.0,0.0,0.0837220028042793,29.270893096923828,49.0,3.0169341564178467,-3954.56884765625,129.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,302.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.0866081789135932,0.0,0.0,0.0,0.0,1.0,0.002228456782177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920682772994041,0.10128054022789,-0.0092122582718729,0.0,8.78962964634411e-05,0.0,0.0,3.894209861755371,0.0,0.0,0.0,0.2694575488567352,4.0,0.0,1.0
287640,292.9502868652344,297.1499938964844,293.1499938964844,0.0833981409668922,-1981.85009765625,304.1400756835937,0.7825194597244263,0.1390116661787033,0.1253653913736343,293.0077514648437,297.1499938964844,293.1499938964844,0.1713470518589019,-3727.81884765625,304.1279296875,0.9560099244117736,0.2490760535001754,0.2369406819343567,292.91583251953125,297.1499938964844,293.1499938964844,0.1130706444382667,-1966.9178466796875,304.13592529296875,0.8473381400108337,0.1778987795114517,0.1244607418775558,292.9377136230469,297.1499938964844,293.1499938964844,0.1378289461135864,-3121.25830078125,304.13690185546875,0.8934916853904724,0.2084995210170745,0.1974892020225525,293.1026306152344,297.1499938964844,293.1499938964844,0.006420699879527,-2285.892578125,299.34521484375,0.5514817833900452,0.050000000745058,0.2287785410881042,291.10516357421875,291.1499938964844,270.3119506835937,269.9316711425781,287.5496826171875,293.1019287109375,291.1066589355469,1.0,0.2229645252227783,1.0,0.0,0.9455052614212036,1.0,-1.0937756299972534,7.612575245730113e-07,1.093774914741516,-0.2673276960849762,0.0,0.0,0.0837220028042793,29.270893096923828,49.0,3.0169341564178467,-3954.56884765625,129.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,302.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.0866081789135932,0.0,0.0,0.0,0.0,1.0,0.002228456782177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920682772994041,0.10128054022789,-0.0092122582718729,0.0,8.78962964634411e-05,0.0,0.0,3.894209861755371,0.0,0.0,0.0,0.2694575488567352,4.0,0.0,1.0
287700,292.9591369628906,297.1499938964844,293.1499938964844,0.0840565785765647,-1993.892333984375,304.14068603515625,0.771570086479187,0.1398047357797622,0.1261912286281585,293.02008056640625,297.1499938964844,293.1499938964844,0.1721035838127136,-3728.443359375,304.1307678222656,0.9378640055656432,0.2484557777643203,0.2361439317464828,292.9242248535156,297.1499938964844,293.1499938964844,0.1141524240374565,-1981.8768310546875,304.1365051269531,0.8366865515708923,0.1792189478874206,0.1254711002111435,292.94549560546875,297.1499938964844,293.1499938964844,0.1388104259967804,-3138.814453125,304.1374816894531,0.8807562589645386,0.2096584439277649,0.1987009346485138,293.1078796386719,297.1499938964844,293.1499938964844,0.0064250295981764,-2286.808837890625,299.3419189453125,0.5409643054008484,0.050000000745058,0.2291624397039413,291.1122741699219,291.1499938964844,270.31671142578125,269.9348449707031,287.5560913085937,293.107177734375,291.1138610839844,1.0,0.2268332839012146,1.0,0.0,0.9450052976608276,1.0,-1.0988987684249878,7.668993475817842e-07,1.0988980531692505,-0.2682459950447082,0.0,0.0,0.0855294242501258,31.38832092285156,49.0,10.580358505249023,-3970.836669921875,134.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,302.6045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0873665437102317,0.0,0.0,0.0,0.0,1.0,0.0021121187601238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928796902298927,0.1011959984898567,-0.0083163026720285,0.0,8.86659327079542e-05,0.0,0.0,3.892309427261353,0.0,0.0,0.0,0.2694919407367706,4.0,0.0,1.0
287760,292.9676818847656,297.1499938964844,293.1499938964844,0.0846700817346572,-2005.121826171875,304.1412658691406,0.7615421414375305,0.1405395567417144,0.1269584447145462,293.0297241210937,297.1499938964844,293.1499938964844,0.1718305498361587,-3722.72412109375,304.1347351074219,0.9210408926010132,0.248206079006195,0.2358269989490509,292.932373046875,297.1499938964844,293.1499938964844,0.1151900663971901,-1996.19970703125,304.1370849609375,0.8269448280334473,0.1804784536361694,0.1264342963695526,292.9530639648437,297.1499938964844,293.1499938964844,0.1397511065006256,-3155.62109375,304.1380615234375,0.8690813183784485,0.2107611894607544,0.1998541206121444,293.1129150390625,297.1499938964844,293.1499938964844,0.0064295157790184,-2287.84765625,299.3380126953125,0.5313826203346252,0.050000000745058,0.2295592725276947,291.1186828613281,291.1499938964844,270.32208251953125,269.9385070800781,287.5643615722656,293.1122436523437,291.1200256347656,1.0,0.2305167466402053,1.0,0.0,0.9445052742958068,1.0,-1.1024556159973145,7.708880502832471e-07,1.1024549007415771,-0.2689579427242279,0.0,0.0,0.0869644582271575,33.553009033203125,52.0,13.583714485168455,-3982.539794921875,139.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,302.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0881172642111778,0.0,0.0,0.0,0.0,1.0,0.0020135953091084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934672951698303,0.1010566353797912,-0.0075893425382673,0.0,8.94278273335658e-05,0.0,0.0,3.8878519535064697,0.0,0.0,0.0,0.2695091962814331,4.0,0.0,1.0
287820,292.9840087890625,297.1499938964844,293.1499938964844,0.085771732032299,-2025.305908203125,304.142333984375,0.7454953789710999,0.1418497264385223,0.1283347159624099,293.0447998046875,297.1499938964844,293.1499938964844,0.1718145012855529,-3721.1240234375,304.1397705078125,0.8957873582839966,0.2481860369443893,0.2358362078666687,292.94793701171875,297.1499938964844,293.1499938964844,0.1171405464410781,-2023.0556640625,304.1381225585937,0.8107673525810242,0.1828327476978302,0.1282336860895156,292.9675598144531,297.1499938964844,293.1499938964844,0.14151231944561,-3187.03466796875,304.1390991210937,0.8504156470298767,0.2128114551305771,0.2019988149404525,293.12237548828125,297.1499938964844,293.1499938964844,0.0064370702020823,-2289.643798828125,299.32861328125,0.5161240100860596,0.050000000745058,0.2303189784288406,291.12969970703125,291.1499938964844,270.334716796875,269.94744873046875,287.5812683105469,293.12176513671875,291.130859375,1.0,0.2374810576438903,1.0,0.0,0.9435052871704102,1.0,-1.1097644567489624,7.79122728999937e-07,1.109763741493225,-0.2704140245914459,0.0,0.0,0.088916964828968,37.70441055297852,55.0,14.61298656463623,-4001.219970703125,149.23402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,302.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0895357504487037,0.0,0.0,0.0,0.0,1.0,0.001855919836089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943002924323082,0.1007894948124885,-0.0064891995862126,0.0,9.086740465136244e-05,0.0,0.0,3.878713607788086,0.0,0.0,0.0,0.2695235311985016,4.0,0.0,1.0
287880,292.9840087890625,297.1499938964844,293.1499938964844,0.085771732032299,-2025.305908203125,304.142333984375,0.7454953789710999,0.1418497264385223,0.1283347159624099,293.0447998046875,297.1499938964844,293.1499938964844,0.1718145012855529,-3721.1240234375,304.1397705078125,0.8957873582839966,0.2481860369443893,0.2358362078666687,292.94793701171875,297.1499938964844,293.1499938964844,0.1171405464410781,-2023.0556640625,304.1381225585937,0.8107673525810242,0.1828327476978302,0.1282336860895156,292.9675598144531,297.1499938964844,293.1499938964844,0.14151231944561,-3187.03466796875,304.1390991210937,0.8504156470298767,0.2128114551305771,0.2019988149404525,293.12237548828125,297.1499938964844,293.1499938964844,0.0064370702020823,-2289.643798828125,299.32861328125,0.5161240100860596,0.050000000745058,0.2303189784288406,291.12969970703125,291.1499938964844,270.334716796875,269.94744873046875,287.5812683105469,293.12176513671875,291.130859375,1.0,0.2374810576438903,1.0,0.0,0.9435052871704102,1.0,-1.1097644567489624,7.79122728999937e-07,1.109763741493225,-0.2704140245914459,0.0,0.0,0.088916964828968,37.70441055297852,55.0,14.61298656463623,-4001.219970703125,149.23402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,302.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0895357504487037,0.0,0.0,0.0,0.0,1.0,0.001855919836089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943002924323082,0.1007894948124885,-0.0064891995862126,0.0,9.086740465136244e-05,0.0,0.0,3.878713607788086,0.0,0.0,0.0,0.2695235311985016,4.0,0.0,1.0
287940,292.9991760253906,297.1499938964844,293.1499938964844,0.0867316722869873,-2042.9140625,304.1432800292969,0.73292475938797,0.1429784744977951,0.1295327842235565,293.0570678710937,297.1499938964844,293.1499938964844,0.1720301210880279,-3724.013916015625,304.1427917480469,0.8768234252929688,0.248363047838211,0.2361327558755874,292.9625244140625,297.1499938964844,293.1499938964844,0.1189446747303009,-2047.8218994140625,304.1390686035156,0.7968429923057556,0.1849899142980575,0.1298861056566238,292.98114013671875,297.1499938964844,293.1499938964844,0.1431315094232559,-3215.856201171875,304.1400451660156,0.8359169363975525,0.2146756947040558,0.2039554864168167,293.13104248046875,297.1499938964844,293.1499938964844,0.0064430893398821,-2291.138427734375,299.31756591796875,0.5044889450073242,0.050000000745058,0.2310469597578048,291.1388854980469,291.1499938964844,270.3500061035156,269.95867919921875,287.5979309082031,293.1304931640625,291.1398010253906,1.0,0.2439699470996856,1.0,0.0,0.9425053000450134,1.0,-1.1167643070220947,7.87071030572406e-07,1.116763472557068,-0.2718029320240021,0.0,0.0,0.0897578224539756,41.68315505981445,43.0,12.74787712097168,-4013.919677734375,158.7280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,302.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.090777188539505,0.0,0.0,0.0,0.0,1.0,0.0017525252187624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947074070572853,0.1005187556147575,-0.0058113555423915,0.0,9.212730947183444e-05,0.0,0.0,3.868783235549927,0.0,0.0,0.0,0.2695160806179046,4.0,0.0,1.0
288000,292.9991760253906,297.1499938964844,293.1499938964844,0.0867316722869873,-2042.9140625,304.1432800292969,0.73292475938797,0.1429784744977951,0.1295327842235565,293.0570678710937,297.1499938964844,293.1499938964844,0.1720301210880279,-3724.013916015625,304.1427917480469,0.8768234252929688,0.248363047838211,0.2361327558755874,292.9625244140625,297.1499938964844,293.1499938964844,0.1189446747303009,-2047.8218994140625,304.1390686035156,0.7968429923057556,0.1849899142980575,0.1298861056566238,292.98114013671875,297.1499938964844,293.1499938964844,0.1431315094232559,-3215.856201171875,304.1400451660156,0.8359169363975525,0.2146756947040558,0.2039554864168167,293.13104248046875,297.1499938964844,293.1499938964844,0.0064430893398821,-2291.138427734375,299.31756591796875,0.5044889450073242,0.050000000745058,0.2310469597578048,291.1388854980469,291.1499938964844,270.3500061035156,269.95867919921875,287.5979309082031,293.1304931640625,291.1398010253906,1.0,0.2439699470996856,1.0,0.0,0.9425053000450134,1.0,-1.1167643070220947,7.87071030572406e-07,1.116763472557068,-0.2718029320240021,0.0,0.0,0.0897578224539756,41.68315505981445,43.0,12.74787712097168,-4013.919677734375,158.7280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,302.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.090777188539505,0.0,0.0,0.0,0.0,1.0,0.0017525252187624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947074070572853,0.1005187556147575,-0.0058113555423915,0.0,9.212730947183444e-05,0.0,0.0,3.868783235549927,0.0,0.0,0.0,0.2695160806179046,4.0,0.0,1.0
288060,293.0137939453125,297.1499938964844,293.1499938964844,0.0874085128307342,-2055.26318359375,304.1444091796875,0.7337575554847717,0.1438342332839965,0.1303827613592147,293.0684814453125,297.1499938964844,293.1499938964844,0.1720679402351379,-3724.005126953125,304.1451110839844,0.8760988712310791,0.2483986467123031,0.2362319976091385,292.9768981933594,297.1499938964844,293.1499938964844,0.1204343512654304,-2068.154296875,304.1402587890625,0.7989044785499573,0.1868276447057724,0.1312426626682281,292.9945983886719,297.1499938964844,293.1499938964844,0.1444326341152191,-3238.868408203125,304.1412048339844,0.8371690511703491,0.2162270992994308,0.2055198699235916,293.1398010253906,297.1499938964844,293.1499938964844,0.0064230463467538,-2284.92041015625,299.30279541015625,0.5039899349212646,0.050000000745058,0.2310816645622253,291.1466064453125,291.1499938964844,270.366943359375,269.9712829589844,287.6134033203125,293.1391906738281,291.1474914550781,1.0,0.2443252950906753,1.0,0.0,0.941505253314972,1.0,-1.121452569961548,7.924707574602508e-07,1.1214518547058103,-0.2727124691009521,0.0,0.0,0.0896926745772361,41.93132019042969,31.0,11.293153762817385,-4020.78564453125,160.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,302.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0917826518416404,0.0,0.0,0.0,0.0,1.0,0.001700791879557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947733074426651,0.1002586036920547,-0.0054852901957929,0.0,9.31477261474356e-05,0.0,0.0,3.858766078948975,0.0,0.0,0.0,0.269493043422699,4.0,0.0,1.0
288120,293.0137939453125,297.1499938964844,293.1499938964844,0.0874085128307342,-2055.26318359375,304.1444091796875,0.7337575554847717,0.1438342332839965,0.1303827613592147,293.0684814453125,297.1499938964844,293.1499938964844,0.1720679402351379,-3724.005126953125,304.1451110839844,0.8760988712310791,0.2483986467123031,0.2362319976091385,292.9768981933594,297.1499938964844,293.1499938964844,0.1204343512654304,-2068.154296875,304.1402587890625,0.7989044785499573,0.1868276447057724,0.1312426626682281,292.9945983886719,297.1499938964844,293.1499938964844,0.1444326341152191,-3238.868408203125,304.1412048339844,0.8371690511703491,0.2162270992994308,0.2055198699235916,293.1398010253906,297.1499938964844,293.1499938964844,0.0064230463467538,-2284.92041015625,299.30279541015625,0.5039899349212646,0.050000000745058,0.2310816645622253,291.1466064453125,291.1499938964844,270.366943359375,269.9712829589844,287.6134033203125,293.1391906738281,291.1474914550781,1.0,0.2443252950906753,1.0,0.0,0.941505253314972,1.0,-1.121452569961548,7.924707574602508e-07,1.1214518547058103,-0.2727124691009521,0.0,0.0,0.0896926745772361,41.93132019042969,31.0,11.293153762817385,-4020.78564453125,160.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,302.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0917826518416404,0.0,0.0,0.0,0.0,1.0,0.001700791879557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947733074426651,0.1002586036920547,-0.0054852901957929,0.0,9.31477261474356e-05,0.0,0.0,3.858766078948975,0.0,0.0,0.0,0.269493043422699,4.0,0.0,1.0
288180,293.0278015136719,297.1499938964844,293.1499938964844,0.0877775102853775,-2061.875244140625,304.1456604003906,0.7452281713485718,0.1444437056779861,0.130868449807167,293.0795593261719,297.1499938964844,293.1499938964844,0.1717884838581085,-3718.581787109375,304.147216796875,0.8896514773368835,0.2482185661792755,0.235992431640625,292.9910888671875,297.1499938964844,293.1499938964844,0.1215465441346168,-2083.210205078125,304.1416320800781,0.8134706616401672,0.1883382797241211,0.1322634667158126,293.00799560546875,297.1499938964844,293.1499938964844,0.1453423202037811,-3254.773681640625,304.1426086425781,0.8509612679481506,0.2174521684646606,0.2066309303045272,293.1491394042969,297.1499938964844,293.1499938964844,0.0063800141215324,-2271.79638671875,299.2833251953125,0.5122463703155518,0.050000000745058,0.2305443584918975,291.1543273925781,291.1499938964844,270.3844299316406,269.9843444824219,287.6271667480469,293.1485290527344,291.1551513671875,1.0,0.2402776628732681,1.0,0.0,0.9405052661895752,1.0,-1.1236627101898191,7.951068141665019e-07,1.123661994934082,-0.2731302380561828,0.0,0.0,0.0885984525084495,39.09331512451172,25.0,10.711636543273926,-4020.79736328125,155.7480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,302.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0925052240490913,0.0,0.0,0.0,0.0,1.0,0.0017049739835783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944672226905822,0.0999780818819999,-0.0055108643136918,0.0,9.388104808749632e-05,0.0,0.0,3.847455978393554,0.0,0.0,0.0,0.2694508135318756,4.0,0.0,1.0
288240,293.0278015136719,297.1499938964844,293.1499938964844,0.0877775102853775,-2061.875244140625,304.1456604003906,0.7452281713485718,0.1444437056779861,0.130868449807167,293.0795593261719,297.1499938964844,293.1499938964844,0.1717884838581085,-3718.581787109375,304.147216796875,0.8896514773368835,0.2482185661792755,0.235992431640625,292.9910888671875,297.1499938964844,293.1499938964844,0.1215465441346168,-2083.210205078125,304.1416320800781,0.8134706616401672,0.1883382797241211,0.1322634667158126,293.00799560546875,297.1499938964844,293.1499938964844,0.1453423202037811,-3254.773681640625,304.1426086425781,0.8509612679481506,0.2174521684646606,0.2066309303045272,293.1491394042969,297.1499938964844,293.1499938964844,0.0063800141215324,-2271.79638671875,299.2833251953125,0.5122463703155518,0.050000000745058,0.2305443584918975,291.1543273925781,291.1499938964844,270.3844299316406,269.9843444824219,287.6271667480469,293.1485290527344,291.1551513671875,1.0,0.2402776628732681,1.0,0.0,0.9405052661895752,1.0,-1.1236627101898191,7.951068141665019e-07,1.123661994934082,-0.2731302380561828,0.0,0.0,0.0885984525084495,39.09331512451172,25.0,10.711636543273926,-4020.79736328125,155.7480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,302.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0925052240490913,0.0,0.0,0.0,0.0,1.0,0.0017049739835783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944672226905822,0.0999780818819999,-0.0055108643136918,0.0,9.388104808749632e-05,0.0,0.0,3.847455978393554,0.0,0.0,0.0,0.2694508135318756,4.0,0.0,1.0
