time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.0344543457031,297.1499938964844,293.1499938964844,0.0879008397459983,-2064.05517578125,304.1462097167969,0.7528606057167053,0.1446856409311294,0.1310380101203918,293.0848388671875,297.1499938964844,293.1499938964844,0.1715835630893707,-3714.787841796875,304.1480712890625,0.8988017439842224,0.2480726391077041,0.2358021438121795,292.9979553222656,297.1499938964844,293.1499938964844,0.1220157891511917,-2089.5400390625,304.1423034667969,0.8222247958183289,0.1890019476413726,0.1326959133148193,293.01446533203125,297.1499938964844,293.1499938964844,0.1457083225250244,-3261.138671875,304.1432800292969,0.8601117730140686,0.2179756164550781,0.2070825397968292,293.1539306640625,297.1499938964844,293.1499938964844,0.0063552297651767,-2264.272705078125,299.27203369140625,0.5180206298828125,0.050000000745058,0.2302134931087494,291.1579284667969,291.1499938964844,270.3933410644531,269.9909973144531,287.6336364746094,293.1532897949219,291.15869140625,1.0,0.2378504127264022,1.0,0.0,0.9400053024291992,1.0,-1.1243020296096802,7.959043841765379e-07,1.124301195144653,-0.2732493579387665,0.0,0.0,0.0877061858773231,37.335975646972656,25.0,10.164488792419434,-4018.52734375,152.56724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150695800781,302.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.0927504524588584,0.0,0.0,0.0,0.0,1.0,0.0017283200286328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941806733608245,0.0998374745249748,-0.0056568016298115,0.0,9.412992221768944e-05,0.0,0.0,3.8415958881378174,0.0,0.0,0.0,0.2694233059883117,4.0,0.0,1.0
288360,293.0408630371094,297.1499938964844,293.1499938964844,0.0879919826984405,-2065.646484375,304.146728515625,0.7616317868232727,0.1448865234851837,0.1311669051647186,293.0899658203125,297.1499938964844,293.1499938964844,0.1713474988937378,-3710.48583984375,304.1488647460937,0.9094606637954712,0.2478919774293899,0.2355745434761047,293.0046691894531,297.1499938964844,293.1499938964844,0.1224382296204567,-2095.22998046875,304.1429443359375,0.8318431377410889,0.1896079629659652,0.1330844312906265,293.02081298828125,297.1499938964844,293.1499938964844,0.1460283100605011,-3266.6904296875,304.1439208984375,0.8705935478210449,0.2184446454048156,0.2074773013591766,293.1587219238281,297.1499938964844,293.1499938964844,0.0063291923142969,-2256.398681640625,299.2597045898437,0.5247984528541565,0.050000000745058,0.2298642098903656,291.16119384765625,291.1499938964844,270.40240478515625,269.99774169921875,287.6400146484375,293.1581115722656,291.161865234375,1.0,0.2351482212543487,1.0,0.0,0.9395052790641784,1.0,-1.1247045993804932,7.964357564560487e-07,1.1247037649154663,-0.2733199894428253,0.0,0.0,0.0866298973560333,35.47711181640625,25.0,9.371397018432615,-4014.99267578125,149.12295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,302.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.0929137095808982,0.0,0.0,0.0,0.0,1.0,0.0017645291518419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938199460506439,0.0997067913413047,-0.0058868429623544,0.0,9.429560304852204e-05,0.0,0.0,3.8360114097595215,0.0,0.0,0.0,0.2693931460380554,4.0,0.0,1.0
288420,293.0531311035156,297.1499938964844,293.1499938964844,0.0881221890449523,-2067.899169921875,304.1476135253906,0.7760440111160278,0.1451657265424728,0.1313549876213073,293.0997619628906,297.1499938964844,293.1499938964844,0.1708357185125351,-3701.2900390625,304.15008544921875,0.927880585193634,0.2474288642406463,0.2350648343563079,293.0176696777344,297.1499938964844,293.1499938964844,0.1231958270072937,-2105.435546875,304.1440124511719,0.8476380109786987,0.1906552761793136,0.1337762326002121,293.0330810546875,297.1499938964844,293.1499938964844,0.1465873271226883,-3276.394775390625,304.14501953125,0.8878571391105652,0.2192290872335434,0.2081614434719085,293.1683349609375,297.1499938964844,293.1499938964844,0.0062815500423312,-2242.10791015625,299.2320556640625,0.5360474586486816,0.050000000745058,0.2293589264154434,291.1664428710937,291.1499938964844,270.4208374023437,270.01153564453125,287.652587890625,293.167724609375,291.1669311523437,1.0,0.2313888370990753,1.0,0.0,0.9385052919387816,1.0,-1.12536358833313,7.973374636094377e-07,1.1253628730773926,-0.273436963558197,0.0,0.0,0.0840681344270706,32.78912353515625,25.0,7.26241397857666,-4005.35400390625,144.15899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,302.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0930020585656166,0.0,0.0,0.0,0.0,1.0,0.001866647042334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929360538721084,0.0994951203465461,-0.0065590692684054,0.0,9.43852646742016e-05,0.0,0.0,3.826536893844605,0.0,0.0,0.0,0.2693298757076263,4.0,0.0,1.0
288480,293.0531311035156,297.1499938964844,293.1499938964844,0.0881221890449523,-2067.899169921875,304.1476135253906,0.7760440111160278,0.1451657265424728,0.1313549876213073,293.0997619628906,297.1499938964844,293.1499938964844,0.1708357185125351,-3701.2900390625,304.15008544921875,0.927880585193634,0.2474288642406463,0.2350648343563079,293.0176696777344,297.1499938964844,293.1499938964844,0.1231958270072937,-2105.435546875,304.1440124511719,0.8476380109786987,0.1906552761793136,0.1337762326002121,293.0330810546875,297.1499938964844,293.1499938964844,0.1465873271226883,-3276.394775390625,304.14501953125,0.8878571391105652,0.2192290872335434,0.2081614434719085,293.1683349609375,297.1499938964844,293.1499938964844,0.0062815500423312,-2242.10791015625,299.2320556640625,0.5360474586486816,0.050000000745058,0.2293589264154434,291.1664428710937,291.1499938964844,270.4208374023437,270.01153564453125,287.652587890625,293.167724609375,291.1669311523437,1.0,0.2313888370990753,1.0,0.0,0.9385052919387816,1.0,-1.12536358833313,7.973374636094377e-07,1.1253628730773926,-0.273436963558197,0.0,0.0,0.0840681344270706,32.78912353515625,25.0,7.26241397857666,-4005.35400390625,144.15899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,302.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0930020585656166,0.0,0.0,0.0,0.0,1.0,0.001866647042334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929360538721084,0.0994951203465461,-0.0065590692684054,0.0,9.43852646742016e-05,0.0,0.0,3.826536893844605,0.0,0.0,0.0,0.2693298757076263,4.0,0.0,1.0
288540,293.0646667480469,297.1499938964844,293.1499938964844,0.0881610140204429,-2068.490234375,304.1483459472656,0.7877069115638733,0.1452806442975998,0.1314222514629364,293.1089782714844,297.1499938964844,293.1499938964844,0.1702499091625213,-3690.9013671875,304.1510314941406,0.9425390362739564,0.246827945113182,0.2344542741775512,293.03009033203125,297.1499938964844,293.1499938964844,0.1238191574811935,-2113.822998046875,304.1449584960937,0.8607996702194214,0.1914866268634796,0.1343372762203216,293.0448303222656,297.1499938964844,293.1499938964844,0.1470213085412979,-3283.913818359375,304.1459350585937,0.9018983840942384,0.2198125123977661,0.2086830288171768,293.17791748046875,297.1499938964844,293.1499938964844,0.0062362137250602,-2228.65576171875,299.2006225585937,0.5453450083732605,0.050000000745058,0.2289958596229553,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,287.66485595703125,293.1772766113281,291.1703491210937,1.0,0.2285575121641159,1.0,0.0,0.937505304813385,1.0,-1.1255754232406616,7.977361633493274e-07,1.1255745887756348,-0.2734636664390564,0.0,0.0,0.0811400413513183,30.854246139526367,25.0,5.122688293457031,-3993.0478515625,140.51145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,302.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0927828252315521,0.0,0.0,0.0,0.0,1.0,0.0019951753783971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919100269675254,0.099363312125206,-0.0074532846920192,0.0,9.416277316631748e-05,0.0,0.0,3.8199691772460938,0.0,0.0,0.0,0.2692678272724151,4.0,0.0,1.0
288600,293.0646667480469,297.1499938964844,293.1499938964844,0.0881610140204429,-2068.490234375,304.1483459472656,0.7877069115638733,0.1452806442975998,0.1314222514629364,293.1089782714844,297.1499938964844,293.1499938964844,0.1702499091625213,-3690.9013671875,304.1510314941406,0.9425390362739564,0.246827945113182,0.2344542741775512,293.03009033203125,297.1499938964844,293.1499938964844,0.1238191574811935,-2113.822998046875,304.1449584960937,0.8607996702194214,0.1914866268634796,0.1343372762203216,293.0448303222656,297.1499938964844,293.1499938964844,0.1470213085412979,-3283.913818359375,304.1459350585937,0.9018983840942384,0.2198125123977661,0.2086830288171768,293.17791748046875,297.1499938964844,293.1499938964844,0.0062362137250602,-2228.65576171875,299.2006225585937,0.5453450083732605,0.050000000745058,0.2289958596229553,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,287.66485595703125,293.1772766113281,291.1703491210937,1.0,0.2285575121641159,1.0,0.0,0.937505304813385,1.0,-1.1255754232406616,7.977361633493274e-07,1.1255745887756348,-0.2734636664390564,0.0,0.0,0.0811400413513183,30.854246139526367,25.0,5.122688293457031,-3993.0478515625,140.51145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,302.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0927828252315521,0.0,0.0,0.0,0.0,1.0,0.0019951753783971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919100269675254,0.099363312125206,-0.0074532846920192,0.0,9.416277316631748e-05,0.0,0.0,3.8199691772460938,0.0,0.0,0.0,0.2692678272724151,4.0,0.0,1.0
288660,293.0754699707031,297.1499938964844,293.1499938964844,0.0881087258458137,-2067.414794921875,304.14898681640625,0.7968543767929077,0.1452462822198867,0.1313718110322952,293.1177062988281,297.1499938964844,293.1499938964844,0.1695847660303115,-3679.1962890625,304.1517944335937,0.9534505605697632,0.2460976690053939,0.2337403744459152,293.0419311523437,297.1499938964844,293.1499938964844,0.1243096143007278,-2120.408935546875,304.14581298828125,0.8715596199035645,0.1921190172433853,0.134771928191185,293.0559997558594,297.1499938964844,293.1499938964844,0.1473300755023956,-3289.232421875,304.14678955078125,0.913633108139038,0.2202099859714508,0.2090463787317276,293.1873474121094,297.1499938964844,293.1499938964844,0.0061918231658637,-2215.58935546875,299.16571044921875,0.5528460741043091,0.050000000745058,0.2287311255931854,291.17236328125,291.1499938964844,270.4589538574219,270.0400085449219,287.6766967773437,293.1867370605469,291.1725769042969,1.0,0.2264108061790466,1.0,0.0,0.9365053176879884,1.0,-1.125298261642456,7.975847324814822e-07,1.1252974271774292,-0.2733926475048065,0.0,0.0,0.0779891610145568,29.43773078918457,25.0,3.3308322429656982,-3978.62744140625,137.72491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,302.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0922909826040268,0.0,0.0,0.0,0.0,1.0,0.0021362502593547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908043086528778,0.0992989763617515,-0.0084946677088737,0.0,9.366362064611168e-05,0.0,0.0,3.815930128097534,0.0,0.0,0.0,0.2692091464996338,4.0,0.0,1.0
288720,293.0754699707031,297.1499938964844,293.1499938964844,0.0881087258458137,-2067.414794921875,304.14898681640625,0.7968543767929077,0.1452462822198867,0.1313718110322952,293.1177062988281,297.1499938964844,293.1499938964844,0.1695847660303115,-3679.1962890625,304.1517944335937,0.9534505605697632,0.2460976690053939,0.2337403744459152,293.0419311523437,297.1499938964844,293.1499938964844,0.1243096143007278,-2120.408935546875,304.14581298828125,0.8715596199035645,0.1921190172433853,0.134771928191185,293.0559997558594,297.1499938964844,293.1499938964844,0.1473300755023956,-3289.232421875,304.14678955078125,0.913633108139038,0.2202099859714508,0.2090463787317276,293.1873474121094,297.1499938964844,293.1499938964844,0.0061918231658637,-2215.58935546875,299.16571044921875,0.5528460741043091,0.050000000745058,0.2287311255931854,291.17236328125,291.1499938964844,270.4589538574219,270.0400085449219,287.6766967773437,293.1867370605469,291.1725769042969,1.0,0.2264108061790466,1.0,0.0,0.9365053176879884,1.0,-1.125298261642456,7.975847324814822e-07,1.1252974271774292,-0.2733926475048065,0.0,0.0,0.0779891610145568,29.43773078918457,25.0,3.3308322429656982,-3978.62744140625,137.72491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,302.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0922909826040268,0.0,0.0,0.0,0.0,1.0,0.0021362502593547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908043086528778,0.0992989763617515,-0.0084946677088737,0.0,9.366362064611168e-05,0.0,0.0,3.815930128097534,0.0,0.0,0.0,0.2692091464996338,4.0,0.0,1.0
288780,293.08563232421875,297.1499938964844,293.1499938964844,0.08796988427639,-2064.751708984375,304.1495361328125,0.8037000894546509,0.145076185464859,0.1312111467123031,293.1259460449219,297.1499938964844,293.1499938964844,0.1688405573368072,-3666.156494140625,304.1524353027344,0.9611541032791138,0.2452466189861297,0.2329258918762207,293.05322265625,297.1499938964844,293.1499938964844,0.1246724054217338,-2125.26318359375,304.1466064453125,0.8800129890441895,0.1925674974918365,0.1350870728492736,293.0666198730469,297.1499938964844,293.1499938964844,0.1475174874067306,-3292.41357421875,304.1475524902344,0.9232363104820251,0.2204350084066391,0.2092591971158981,293.1966247558594,297.1499938964844,293.1499938964844,0.0061476211994886,-2202.648681640625,299.1275939941406,0.5586909055709839,0.050000000745058,0.2285394072532653,291.1737060546875,291.1499938964844,270.47857666015625,270.0546875,287.6881103515625,293.1960144042969,291.1737976074219,1.0,0.2247636467218399,1.0,0.0,0.9355052709579468,1.0,-1.1245315074920654,7.968820341375249e-07,1.124530792236328,-0.273222953081131,0.0,0.0,0.0747305676341056,28.40436172485352,25.0,1.9112838506698608,-3962.430908203125,135.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,302.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0915732011198997,0.0,0.0,0.0,0.0,1.0,0.0022801356390118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896646231412887,0.0992833822965622,-0.0096187591552734,0.0,9.293515904573724e-05,0.0,0.0,3.813754796981812,0.0,0.0,0.0,0.2691541910171509,4.0,0.0,1.0
288840,293.08563232421875,297.1499938964844,293.1499938964844,0.08796988427639,-2064.751708984375,304.1495361328125,0.8037000894546509,0.145076185464859,0.1312111467123031,293.1259460449219,297.1499938964844,293.1499938964844,0.1688405573368072,-3666.156494140625,304.1524353027344,0.9611541032791138,0.2452466189861297,0.2329258918762207,293.05322265625,297.1499938964844,293.1499938964844,0.1246724054217338,-2125.26318359375,304.1466064453125,0.8800129890441895,0.1925674974918365,0.1350870728492736,293.0666198730469,297.1499938964844,293.1499938964844,0.1475174874067306,-3292.41357421875,304.1475524902344,0.9232363104820251,0.2204350084066391,0.2092591971158981,293.1966247558594,297.1499938964844,293.1499938964844,0.0061476211994886,-2202.648681640625,299.1275939941406,0.5586909055709839,0.050000000745058,0.2285394072532653,291.1737060546875,291.1499938964844,270.47857666015625,270.0546875,287.6881103515625,293.1960144042969,291.1737976074219,1.0,0.2247636467218399,1.0,0.0,0.9355052709579468,1.0,-1.1245315074920654,7.968820341375249e-07,1.124530792236328,-0.273222953081131,0.0,0.0,0.0747305676341056,28.40436172485352,25.0,1.9112838506698608,-3962.430908203125,135.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,302.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0915732011198997,0.0,0.0,0.0,0.0,1.0,0.0022801356390118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896646231412887,0.0992833822965622,-0.0096187591552734,0.0,9.293515904573724e-05,0.0,0.0,3.813754796981812,0.0,0.0,0.0,0.2691541910171509,4.0,0.0,1.0
288900,293.0904541015625,297.1499938964844,293.1499938964844,0.0878693386912345,-2062.847900390625,304.1498107910156,0.8063455820083618,0.1449439078569412,0.1310916543006897,293.1298828125,297.1499938964844,293.1499938964844,0.1684390306472778,-3659.13525390625,304.1527099609375,0.9640046954154968,0.2447783052921295,0.2324820309877395,293.05865478515625,297.1499938964844,293.1499938964844,0.1248074248433113,-2127.061279296875,304.14697265625,0.8834337592124939,0.1927268356084823,0.1352017968893051,293.0717468261719,297.1499938964844,293.1499938964844,0.1475668549537658,-3293.2216796875,304.1478881835937,0.9271212220191956,0.2204865366220474,0.2093114554882049,293.2012023925781,297.1499938964844,293.1499938964844,0.0061254170723259,-2196.163818359375,299.1073913574219,0.5610555410385132,0.050000000745058,0.228465050458908,291.174072265625,291.1499938964844,270.4884948730469,270.0621032714844,287.69366455078125,293.2005920410156,291.17413330078125,1.0,0.2240837514400482,1.0,0.0,0.9350053071975708,1.0,-1.1239666938781738,7.963263897181605e-07,1.123965859413147,-0.2731011807918548,0.0,0.0,0.073088102042675,28.000112533569336,25.0,1.3315038681030271,-3953.740234375,134.6209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,302.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0911458060145378,0.0,0.0,0.0,0.0,1.0,0.0023511149920523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890928283333778,0.0992882028222084,-0.0101953735575079,0.0,9.25014101085253e-05,0.0,0.0,3.813159465789795,0.0,0.0,0.0,0.2691280245780945,4.0,0.0,1.0
288960,293.0950927734375,297.1499938964844,293.1499938964844,0.0877485126256942,-2060.571044921875,304.1500549316406,0.8084930181503296,0.1447814106941223,0.1309468895196914,293.1336975097656,297.1499938964844,293.1499938964844,0.1680179089307785,-3651.777099609375,304.1529846191406,0.9662851095199584,0.2442822307348251,0.2320141047239303,293.0639343261719,297.1499938964844,293.1499938964844,0.1249119341373443,-2128.4453125,304.1473388671875,0.886355996131897,0.1928441822528839,0.1352886259555816,293.07672119140625,297.1499938964844,293.1499938964844,0.1475869268178939,-3293.512451171875,304.14825439453125,0.9304143190383912,0.2204985469579696,0.2093283385038375,293.2057189941406,297.1499938964844,293.1499938964844,0.0061030671931803,-2189.64208984375,299.08648681640625,0.5630847215652466,0.050000000745058,0.228402629494667,291.1742553710937,291.1499938964844,270.4985046386719,270.0695495605469,287.6990661621094,293.2051086425781,291.1742858886719,1.0,0.223481222987175,1.0,0.0,0.93450528383255,1.0,-1.1232808828353882,7.956348326842999e-07,1.1232801675796509,-0.2729545533657074,0.0,0.0,0.0714492201805114,27.65790557861328,25.0,0.8291844725608826,-3944.680419921875,133.78611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,302.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0906818658113479,0.0,0.0,0.0,0.0,1.0,0.0024207073729485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885244011878967,0.099298745393753,-0.0107743432745337,0.0,9.203056106343864e-05,0.0,0.0,3.8127942085266113,0.0,0.0,0.0,0.2691026926040649,4.0,0.0,1.0
289020,293.1039733886719,297.1499938964844,293.1499938964844,0.0874503999948501,-2054.97705078125,304.1505432128906,0.811562180519104,0.1443744748830795,0.1305876821279525,293.1409912109375,297.1499938964844,293.1499938964844,0.1671199649572372,-3636.098876953125,304.1534729003906,0.9694607257843018,0.2432139068841934,0.2310109585523605,293.0740966796875,297.1499938964844,293.1499938964844,0.1250353753566742,-2130.0517578125,304.14801025390625,0.8909136056900024,0.1929636299610138,0.1353847384452819,293.0862731933594,297.1499938964844,293.1499938964844,0.1475446075201034,-3292.634765625,304.1488952636719,0.935465693473816,0.2204139977693557,0.2092636823654174,293.214599609375,297.1499938964844,293.1499938964844,0.0060578184202313,-2176.437255859375,299.0426025390625,0.5662983655929565,0.050000000745058,0.228306233882904,291.1742858886719,291.1499938964844,270.51873779296875,270.08465576171875,287.7096252441406,293.2140197753906,291.1742553710937,1.0,0.2224541902542114,1.0,0.0,0.9335052967071532,1.0,-1.121567964553833,7.938683097563626e-07,1.1215671300888062,-0.2725901901721954,0.0,0.0,0.0682084858417511,27.12090110778809,25.0,0.025485610589385,-3925.587890625,132.31149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,302.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0896765738725662,0.0,0.0,0.0,0.0,1.0,0.0025545267853885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874076336622238,0.0993315279483795,-0.0119238942861557,0.0,9.101032628677784e-05,0.0,0.0,3.812551021575928,0.0,0.0,0.0,0.2690542936325073,4.0,0.0,1.0
289080,293.1039733886719,297.1499938964844,293.1499938964844,0.0874503999948501,-2054.97705078125,304.1505432128906,0.811562180519104,0.1443744748830795,0.1305876821279525,293.1409912109375,297.1499938964844,293.1499938964844,0.1671199649572372,-3636.098876953125,304.1534729003906,0.9694607257843018,0.2432139068841934,0.2310109585523605,293.0740966796875,297.1499938964844,293.1499938964844,0.1250353753566742,-2130.0517578125,304.14801025390625,0.8909136056900024,0.1929636299610138,0.1353847384452819,293.0862731933594,297.1499938964844,293.1499938964844,0.1475446075201034,-3292.634765625,304.1488952636719,0.935465693473816,0.2204139977693557,0.2092636823654174,293.214599609375,297.1499938964844,293.1499938964844,0.0060578184202313,-2176.437255859375,299.0426025390625,0.5662983655929565,0.050000000745058,0.228306233882904,291.1742858886719,291.1499938964844,270.51873779296875,270.08465576171875,287.7096252441406,293.2140197753906,291.1742553710937,1.0,0.2224541902542114,1.0,0.0,0.9335052967071532,1.0,-1.121567964553833,7.938683097563626e-07,1.1215671300888062,-0.2725901901721954,0.0,0.0,0.0682084858417511,27.12090110778809,25.0,0.025485610589385,-3925.587890625,132.31149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,302.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0896765738725662,0.0,0.0,0.0,0.0,1.0,0.0025545267853885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874076336622238,0.0993315279483795,-0.0119238942861557,0.0,9.101032628677784e-05,0.0,0.0,3.812551021575928,0.0,0.0,0.0,0.2690542936325073,4.0,0.0,1.0
289140,293.1122131347656,297.1499938964844,293.1499938964844,0.087079644203186,-2048.0439453125,304.1509704589844,0.8132787346839905,0.1438643038272857,0.1301398277282714,293.1478576660156,297.1499938964844,293.1499938964844,0.1661488562822342,-3619.147705078125,304.1539306640625,0.9711068868637084,0.2420483380556106,0.2299208343029022,293.0837097167969,297.1499938964844,293.1499938964844,0.1250474601984024,-2130.14599609375,304.1486511230469,0.8939561247825623,0.192935824394226,0.1353810280561447,293.0953369140625,297.1499938964844,293.1499938964844,0.1473945677280426,-3289.848876953125,304.1495056152344,0.9387308955192566,0.2201904952526092,0.209072008728981,293.2232360839844,297.1499938964844,293.1499938964844,0.0060115698724985,-2162.919677734375,298.9961242675781,0.5685459971427917,0.050000000745058,0.2282405495643615,291.17388916015625,291.1499938964844,270.5392150878906,270.09991455078125,287.71978759765625,293.2226867675781,291.1737976074219,1.0,0.2216095030307769,1.0,0.0,0.9325053095817566,1.0,-1.1194087266921997,7.916019626463822e-07,1.1194078922271729,-0.2721312642097473,0.0,0.0,0.0650487318634986,26.7419548034668,25.0,-0.5394644141197205,-3905.312744140625,131.02621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,302.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0886097028851509,0.0,0.0,0.0,0.0,1.0,0.0026800909545272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863290429115295,0.0993723198771476,-0.0130432788282632,0.0,8.99275837582536e-05,0.0,0.0,3.812677621841431,0.0,0.0,0.0,0.2690086662769317,4.0,0.0,1.0
289200,293.1122131347656,297.1499938964844,293.1499938964844,0.087079644203186,-2048.0439453125,304.1509704589844,0.8132787346839905,0.1438643038272857,0.1301398277282714,293.1478576660156,297.1499938964844,293.1499938964844,0.1661488562822342,-3619.147705078125,304.1539306640625,0.9711068868637084,0.2420483380556106,0.2299208343029022,293.0837097167969,297.1499938964844,293.1499938964844,0.1250474601984024,-2130.14599609375,304.1486511230469,0.8939561247825623,0.192935824394226,0.1353810280561447,293.0953369140625,297.1499938964844,293.1499938964844,0.1473945677280426,-3289.848876953125,304.1495056152344,0.9387308955192566,0.2201904952526092,0.209072008728981,293.2232360839844,297.1499938964844,293.1499938964844,0.0060115698724985,-2162.919677734375,298.9961242675781,0.5685459971427917,0.050000000745058,0.2282405495643615,291.17388916015625,291.1499938964844,270.5392150878906,270.09991455078125,287.71978759765625,293.2226867675781,291.1737976074219,1.0,0.2216095030307769,1.0,0.0,0.9325053095817566,1.0,-1.1194087266921997,7.916019626463822e-07,1.1194078922271729,-0.2721312642097473,0.0,0.0,0.0650487318634986,26.7419548034668,25.0,-0.5394644141197205,-3905.312744140625,131.02621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,302.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0886097028851509,0.0,0.0,0.0,0.0,1.0,0.0026800909545272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863290429115295,0.0993723198771476,-0.0130432788282632,0.0,8.99275837582536e-05,0.0,0.0,3.812677621841431,0.0,0.0,0.0,0.2690086662769317,4.0,0.0,1.0
289260,293.11993408203125,297.1499938964844,293.1499938964844,0.0866399258375167,-2039.8385009765625,304.1513671875,0.8139200806617737,0.1432586759328842,0.129609003663063,293.1543273925781,297.1499938964844,293.1499938964844,0.1651066988706588,-3600.95068359375,304.15435791015625,0.9715515375137328,0.2407914698123932,0.2287478744983673,293.0928039550781,297.1499938964844,293.1499938964844,0.1249524429440498,-2128.78369140625,304.1492614746094,0.8957420587539673,0.1927693784236908,0.1352825611829757,293.1039123535156,297.1499938964844,293.1499938964844,0.1471404880285263,-3285.21533203125,304.15008544921875,0.9405449628829956,0.2198359966278076,0.2087595015764236,293.231689453125,297.1499938964844,293.1499938964844,0.0059641511179506,-2149.015380859375,298.9471435546875,0.5700222253799438,0.050000000745058,0.2281981706619262,291.1732177734375,291.1499938964844,270.5599365234375,270.11529541015625,287.7295837402344,293.2311096191406,291.1731262207031,1.0,0.2208913415670395,1.0,0.0,0.93150532245636,1.0,-1.1168197393417358,7.888559707680542e-07,1.116818904876709,-0.2715787589550018,0.0,0.0,0.0619941540062427,26.48188018798828,25.0,-0.8927408456802368,-3884.007568359375,129.86029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,302.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0875297635793685,0.0,0.0,0.0,0.0,1.0,0.0027969903312623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085297130048275,0.0994151085615158,-0.0141179766505956,0.0,8.883158443495631e-05,0.0,0.0,3.81294846534729,0.0,0.0,0.0,0.2689656019210815,4.0,0.0,1.0
289320,293.11993408203125,297.1499938964844,293.1499938964844,0.0866399258375167,-2039.8385009765625,304.1513671875,0.8139200806617737,0.1432586759328842,0.129609003663063,293.1543273925781,297.1499938964844,293.1499938964844,0.1651066988706588,-3600.95068359375,304.15435791015625,0.9715515375137328,0.2407914698123932,0.2287478744983673,293.0928039550781,297.1499938964844,293.1499938964844,0.1249524429440498,-2128.78369140625,304.1492614746094,0.8957420587539673,0.1927693784236908,0.1352825611829757,293.1039123535156,297.1499938964844,293.1499938964844,0.1471404880285263,-3285.21533203125,304.15008544921875,0.9405449628829956,0.2198359966278076,0.2087595015764236,293.231689453125,297.1499938964844,293.1499938964844,0.0059641511179506,-2149.015380859375,298.9471435546875,0.5700222253799438,0.050000000745058,0.2281981706619262,291.1732177734375,291.1499938964844,270.5599365234375,270.11529541015625,287.7295837402344,293.2311096191406,291.1731262207031,1.0,0.2208913415670395,1.0,0.0,0.93150532245636,1.0,-1.1168197393417358,7.888559707680542e-07,1.116818904876709,-0.2715787589550018,0.0,0.0,0.0619941540062427,26.48188018798828,25.0,-0.8927408456802368,-3884.007568359375,129.86029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,302.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0875297635793685,0.0,0.0,0.0,0.0,1.0,0.0027969903312623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085297130048275,0.0994151085615158,-0.0141179766505956,0.0,8.883158443495631e-05,0.0,0.0,3.81294846534729,0.0,0.0,0.0,0.2689656019210815,4.0,0.0,1.0
289380,293.1270751953125,297.1499938964844,293.1499938964844,0.086135558784008,-2030.4405517578125,304.1517639160156,0.8137123584747314,0.142565906047821,0.1290016770362854,293.1603698730469,297.1499938964844,293.1499938964844,0.1639965623617172,-3581.552001953125,304.1547546386719,0.9710578918457032,0.2394501119852066,0.2274973392486572,293.10137939453125,297.1499938964844,293.1499938964844,0.1247557401657104,-2126.0361328125,304.1498413085937,0.8965170979499817,0.1924739778041839,0.1350952684879303,293.11199951171875,297.1499938964844,293.1499938964844,0.1467871963977813,-3278.8154296875,304.150634765625,0.9412127733230592,0.2193595021963119,0.2083335369825363,293.2398986816406,297.1499938964844,293.1499938964844,0.005915428046137,-2134.662841796875,298.89581298828125,0.5709035992622375,0.050000000745058,0.228173166513443,291.1724548339844,291.1499938964844,270.5808410644531,270.1307983398437,287.7391052246094,293.2393493652344,291.17236328125,1.0,0.2202561199665069,1.0,0.0,0.9305053353309632,1.0,-1.1138238906860352,7.856582442400395e-07,1.1138230562210083,-0.2709348797798157,0.0,0.0,0.0590502768754959,26.309459686279297,25.0,-1.0532450675964355,-3861.82861328125,128.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,302.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0864786356687545,0.0,0.0,0.0,0.0,1.0,0.0029056302737444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843138545751571,0.0994561314582824,-0.0151422750204801,0.0,8.776482718531042e-05,0.0,0.0,3.813220262527466,0.0,0.0,0.0,0.2689246833324432,4.0,0.0,1.0
289440,293.1270751953125,297.1499938964844,293.1499938964844,0.086135558784008,-2030.4405517578125,304.1517639160156,0.8137123584747314,0.142565906047821,0.1290016770362854,293.1603698730469,297.1499938964844,293.1499938964844,0.1639965623617172,-3581.552001953125,304.1547546386719,0.9710578918457032,0.2394501119852066,0.2274973392486572,293.10137939453125,297.1499938964844,293.1499938964844,0.1247557401657104,-2126.0361328125,304.1498413085937,0.8965170979499817,0.1924739778041839,0.1350952684879303,293.11199951171875,297.1499938964844,293.1499938964844,0.1467871963977813,-3278.8154296875,304.150634765625,0.9412127733230592,0.2193595021963119,0.2083335369825363,293.2398986816406,297.1499938964844,293.1499938964844,0.005915428046137,-2134.662841796875,298.89581298828125,0.5709035992622375,0.050000000745058,0.228173166513443,291.1724548339844,291.1499938964844,270.5808410644531,270.1307983398437,287.7391052246094,293.2393493652344,291.17236328125,1.0,0.2202561199665069,1.0,0.0,0.9305053353309632,1.0,-1.1138238906860352,7.856582442400395e-07,1.1138230562210083,-0.2709348797798157,0.0,0.0,0.0590502768754959,26.309459686279297,25.0,-1.0532450675964355,-3861.82861328125,128.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,302.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0864786356687545,0.0,0.0,0.0,0.0,1.0,0.0029056302737444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843138545751571,0.0994561314582824,-0.0151422750204801,0.0,8.776482718531042e-05,0.0,0.0,3.813220262527466,0.0,0.0,0.0,0.2689246833324432,4.0,0.0,1.0
289500,293.1304626464844,297.1499938964844,293.1499938964844,0.0858596041798591,-2025.3031005859373,304.1519470214844,0.8133370876312256,0.1421882063150406,0.1286702752113342,293.16326904296875,297.1499938964844,293.1499938964844,0.163416102528572,-3571.4013671875,304.1549377441406,0.9705123901367188,0.2387487441301345,0.2268436253070831,293.1054992675781,297.1499938964844,293.1499938964844,0.1246195957064628,-2124.146728515625,304.1501159667969,0.8965798616409302,0.1922791600227356,0.1349689811468124,293.1158752441406,297.1499938964844,293.1499938964844,0.1465735435485839,-3274.955078125,304.1509094238281,0.9411823153495787,0.2190766036510467,0.2080787867307663,293.243896484375,297.1499938964844,293.1499938964844,0.005890529602766,-2127.2978515625,298.8692626953125,0.5711607933044434,0.050000000745058,0.2281659394502639,291.1720886230469,291.1499938964844,270.5913391113281,270.1385803222656,287.7438049316406,293.2433776855469,291.1719970703125,1.0,0.2199599593877792,1.0,0.0,0.9300053119659424,1.0,-1.112175464630127,7.838930855541548e-07,1.1121746301651,-0.2705782353878021,0.0,0.0,0.0576183423399925,26.24946022033692,25.0,-1.065473556518555,-3850.44140625,128.22396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,302.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0859751105308532,0.0,0.0,0.0,0.0,1.0,0.002957054413855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838399529457092,0.0994749069213867,-0.015634948387742,0.0,8.725380757823586e-05,0.0,0.0,3.8133139610290527,0.0,0.0,0.0,0.2689049243927002,4.0,0.0,1.0
289560,293.1337280273437,297.1499938964844,293.1499938964844,0.0855690613389015,-2019.8966064453125,304.152099609375,0.8128123879432678,0.1417914927005767,0.1283220648765564,293.16607666015625,297.1499938964844,293.1499938964844,0.1628199070692062,-3560.968994140625,304.1551208496094,0.9698024392127992,0.2380285710096359,0.2261724770069122,293.1094970703125,297.1499938964844,293.1499938964844,0.1244600191712379,-2121.93701171875,304.1503601074219,0.8964642882347107,0.192055344581604,0.1348226219415664,293.11962890625,297.1499938964844,293.1499938964844,0.1463368982076645,-3270.683837890625,304.15118408203125,0.940953016281128,0.2187662422657013,0.2077983319759369,293.24786376953125,297.1499938964844,293.1499938964844,0.0058652781881392,-2119.8046875,298.8421936035156,0.5713211297988892,0.050000000745058,0.2281614542007446,291.1717224121094,291.1499938964844,270.6018981933594,270.1463928222656,287.7484130859375,293.2473449707031,291.171630859375,1.0,0.2196731716394424,1.0,0.0,0.9295052886009216,1.0,-1.1104342937469482,7.82025892931415e-07,1.110433578491211,-0.2701995968818664,0.0,0.0,0.0562088228762149,26.203025817871094,25.0,-1.0379005670547483,-3838.884521484375,127.69044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871459960937,302.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.0854901298880577,0.0,0.0,0.0,0.0,1.0,0.0030068038031458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833764374256134,0.0994924306869506,-0.0161159913986921,0.0,8.676161814946681e-05,0.0,0.0,3.813373565673828,0.0,0.0,0.0,0.2688855528831482,4.0,0.0,1.0
289620,293.1399230957031,297.1499938964844,293.1499938964844,0.0849453881382942,-2008.29931640625,304.1524353027344,0.8113675117492676,0.1409438103437423,0.1275771111249923,293.17138671875,297.1499938964844,293.1499938964844,0.1615812331438064,-3539.271240234375,304.1554870605469,0.9679468870162964,0.2365342527627945,0.2247796058654785,293.1171264648437,297.1499938964844,293.1499938964844,0.1240720152854919,-2116.574951171875,304.15087890625,0.8957657814025879,0.1915238350629806,0.1344713866710662,293.1268310546875,297.1499938964844,293.1499938964844,0.1457958817481994,-3260.9267578125,304.15167236328125,0.939974009990692,0.218065932393074,0.2071624100208282,293.2556457519531,297.1499938964844,293.1499938964844,0.0058136857114732,-2104.4169921875,298.78643798828125,0.5713980793952942,0.050000000745058,0.2281593829393386,291.17108154296875,291.1499938964844,270.623046875,270.1620178222656,287.757568359375,293.255126953125,291.1710205078125,1.0,0.2191179394721985,1.0,0.0,0.9285053014755248,1.0,-1.1066811084747314,7.779951260999951e-07,1.106680393218994,-0.2693763077259063,0.0,0.0,0.0534428469836711,26.14371109008789,25.0,-0.8697386980056763,-3815.29638671875,126.6220245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,302.33709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0845852717757225,0.0,0.0,0.0,0.0,1.0,0.0031019125599414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824760049581527,0.0995227247476577,-0.0170467160642147,0.0,8.584329771110788e-05,0.0,0.0,3.813347339630127,0.0,0.0,0.0,0.2688475847244262,4.0,0.0,1.0
289680,293.1399230957031,297.1499938964844,293.1499938964844,0.0849453881382942,-2008.29931640625,304.1524353027344,0.8113675117492676,0.1409438103437423,0.1275771111249923,293.17138671875,297.1499938964844,293.1499938964844,0.1615812331438064,-3539.271240234375,304.1554870605469,0.9679468870162964,0.2365342527627945,0.2247796058654785,293.1171264648437,297.1499938964844,293.1499938964844,0.1240720152854919,-2116.574951171875,304.15087890625,0.8957657814025879,0.1915238350629806,0.1344713866710662,293.1268310546875,297.1499938964844,293.1499938964844,0.1457958817481994,-3260.9267578125,304.15167236328125,0.939974009990692,0.218065932393074,0.2071624100208282,293.2556457519531,297.1499938964844,293.1499938964844,0.0058136857114732,-2104.4169921875,298.78643798828125,0.5713980793952942,0.050000000745058,0.2281593829393386,291.17108154296875,291.1499938964844,270.623046875,270.1620178222656,287.757568359375,293.255126953125,291.1710205078125,1.0,0.2191179394721985,1.0,0.0,0.9285053014755248,1.0,-1.1066811084747314,7.779951260999951e-07,1.106680393218994,-0.2693763077259063,0.0,0.0,0.0534428469836711,26.14371109008789,25.0,-0.8697386980056763,-3815.29638671875,126.6220245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,302.33709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0845852717757225,0.0,0.0,0.0,0.0,1.0,0.0031019125599414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824760049581527,0.0995227247476577,-0.0170467160642147,0.0,8.584329771110788e-05,0.0,0.0,3.813347339630127,0.0,0.0,0.0,0.2688475847244262,4.0,0.0,1.0
289740,293.1456604003906,297.1499938964844,293.1499938964844,0.084269605576992,-1995.744140625,304.1527404785156,0.8094861507415771,0.1400309354066848,0.1267736852169037,293.1764221191406,297.1499938964844,293.1499938964844,0.1602855324745178,-3516.5390625,304.15582275390625,0.9656112790107728,0.2349745035171508,0.2233251929283142,293.1243591308594,297.1499938964844,293.1499938964844,0.1235989704728126,-2110.044921875,304.1513671875,0.8945645689964294,0.1908897757530212,0.1340484768152237,293.1336669921875,297.1499938964844,293.1499938964844,0.1451710164546966,-3249.661865234375,304.15216064453125,0.938434362411499,0.2172683030366897,0.2064345329999923,293.2632141113281,297.1499938964844,293.1499938964844,0.0057606748305261,-2088.49072265625,298.72869873046875,0.5712274312973022,0.050000000745058,0.228164330124855,291.1706848144531,291.1499938964844,270.6443176269531,270.1776733398437,287.7666320800781,293.2627258300781,291.1706237792969,1.0,0.2185738533735275,1.0,0.0,0.9275053143501282,1.0,-1.1025959253311155,7.736039151495788e-07,1.1025950908660889,-0.2684690058231354,0.0,0.0,0.0507155880331993,26.117860794067383,25.0,-0.5738688707351685,-3791.14697265625,125.5386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,302.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0837723836302757,0.0,0.0,0.0,0.0,1.0,0.0031925200019031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816006958484649,0.0995460748672485,-0.0179453827440738,0.0,8.50183205329813e-05,0.0,0.0,3.813088893890381,0.0,0.0,0.0,0.2688101828098297,4.0,0.0,1.0
289800,293.1456604003906,297.1499938964844,293.1499938964844,0.084269605576992,-1995.744140625,304.1527404785156,0.8094861507415771,0.1400309354066848,0.1267736852169037,293.1764221191406,297.1499938964844,293.1499938964844,0.1602855324745178,-3516.5390625,304.15582275390625,0.9656112790107728,0.2349745035171508,0.2233251929283142,293.1243591308594,297.1499938964844,293.1499938964844,0.1235989704728126,-2110.044921875,304.1513671875,0.8945645689964294,0.1908897757530212,0.1340484768152237,293.1336669921875,297.1499938964844,293.1499938964844,0.1451710164546966,-3249.661865234375,304.15216064453125,0.938434362411499,0.2172683030366897,0.2064345329999923,293.2632141113281,297.1499938964844,293.1499938964844,0.0057606748305261,-2088.49072265625,298.72869873046875,0.5712274312973022,0.050000000745058,0.228164330124855,291.1706848144531,291.1499938964844,270.6443176269531,270.1776733398437,287.7666320800781,293.2627258300781,291.1706237792969,1.0,0.2185738533735275,1.0,0.0,0.9275053143501282,1.0,-1.1025959253311155,7.736039151495788e-07,1.1025950908660889,-0.2684690058231354,0.0,0.0,0.0507155880331993,26.117860794067383,25.0,-0.5738688707351685,-3791.14697265625,125.5386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,302.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0837723836302757,0.0,0.0,0.0,0.0,1.0,0.0031925200019031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816006958484649,0.0995460748672485,-0.0179453827440738,0.0,8.50183205329813e-05,0.0,0.0,3.813088893890381,0.0,0.0,0.0,0.2688101828098297,4.0,0.0,1.0
289860,293.1510009765625,297.1499938964844,293.1499938964844,0.0835435166954994,-1982.266845703125,304.1530456542969,0.8072240352630615,0.1390563696622848,0.1259147077798843,293.1810913085937,297.1499938964844,293.1499938964844,0.1589344441890716,-3492.79443359375,304.1561279296875,0.9628636837005616,0.233352318406105,0.2218117713928222,293.13116455078125,297.1499938964844,293.1499938964844,0.1230429038405418,-2102.371337890625,304.15185546875,0.8929457664489746,0.1901566684246063,0.1335561424493789,293.1400756835937,297.1499938964844,293.1499938964844,0.1444640755653381,-3236.915283203125,304.1526184082031,0.936427354812622,0.2163766026496887,0.2056175023317337,293.27056884765625,297.1499938964844,293.1499938964844,0.0057062045671045,-2071.9990234375,298.66900634765625,0.5708674788475037,0.050000000745058,0.2281746417284011,291.1705627441406,291.1499938964844,270.6656188964844,270.1933288574219,287.7756652832031,293.27008056640625,291.1705322265625,1.0,0.2180296927690506,1.0,0.0,0.9265053272247314,1.0,-1.0981892347335815,7.688669825256511e-07,1.0981885194778442,-0.2674772441387176,0.0,0.0,0.0479861982166767,26.117033004760746,25.0,-0.1842749416828155,-3766.4384765625,124.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584899902344,302.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0830565318465232,0.0,0.0,0.0,0.0,1.0,0.0032801213674247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807375609874725,0.0995611697435379,-0.0188236106187105,0.0,8.42918234411627e-05,0.0,0.0,3.8125312328338623,0.0,0.0,0.0,0.2687726318836212,4.0,0.0,1.0
289920,293.1510009765625,297.1499938964844,293.1499938964844,0.0835435166954994,-1982.266845703125,304.1530456542969,0.8072240352630615,0.1390563696622848,0.1259147077798843,293.1810913085937,297.1499938964844,293.1499938964844,0.1589344441890716,-3492.79443359375,304.1561279296875,0.9628636837005616,0.233352318406105,0.2218117713928222,293.13116455078125,297.1499938964844,293.1499938964844,0.1230429038405418,-2102.371337890625,304.15185546875,0.8929457664489746,0.1901566684246063,0.1335561424493789,293.1400756835937,297.1499938964844,293.1499938964844,0.1444640755653381,-3236.915283203125,304.1526184082031,0.936427354812622,0.2163766026496887,0.2056175023317337,293.27056884765625,297.1499938964844,293.1499938964844,0.0057062045671045,-2071.9990234375,298.66900634765625,0.5708674788475037,0.050000000745058,0.2281746417284011,291.1705627441406,291.1499938964844,270.6656188964844,270.1933288574219,287.7756652832031,293.27008056640625,291.1705322265625,1.0,0.2180296927690506,1.0,0.0,0.9265053272247314,1.0,-1.0981892347335815,7.688669825256511e-07,1.0981885194778442,-0.2674772441387176,0.0,0.0,0.0479861982166767,26.117033004760746,25.0,-0.1842749416828155,-3766.4384765625,124.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584899902344,302.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0830565318465232,0.0,0.0,0.0,0.0,1.0,0.0032801213674247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807375609874725,0.0995611697435379,-0.0188236106187105,0.0,8.42918234411627e-05,0.0,0.0,3.8125312328338623,0.0,0.0,0.0,0.2687726318836212,4.0,0.0,1.0
289980,293.15594482421875,297.1499938964844,293.1499938964844,0.0827701911330223,-1967.9278564453125,304.1533203125,0.8046318888664246,0.1380247473716735,0.125004306435585,293.1854858398437,297.1499938964844,293.1499938964844,0.1575314104557037,-3468.090576171875,304.1564025878906,0.9597696661949158,0.2316719591617584,0.2202433049678802,293.1375732421875,297.1499938964844,293.1499938964844,0.1224085614085197,-2093.614990234375,304.1522827148437,0.8909913301467896,0.1893307566642761,0.1329986155033111,293.1461486816406,297.1499938964844,293.1499938964844,0.1436796188354492,-3222.763427734375,304.1530456542969,0.934042751789093,0.2153967171907425,0.2047166973352432,293.2777709960937,297.1499938964844,293.1499938964844,0.005650287028402,-2054.93359375,298.6074523925781,0.5703705549240112,0.050000000745058,0.2281888872385025,291.1707458496094,291.1499938964844,270.6869506835937,270.2089233398437,287.78472900390625,293.2772827148437,291.1707763671875,1.0,0.2174769341945648,1.0,0.0,0.9255053400993348,1.0,-1.0934808254241943,7.638090551154164e-07,1.0934799909591677,-0.2664027810096741,0.0,0.0,0.0452082566916942,26.13388633728028,25.0,0.2656896710395813,-3741.174560546875,123.28233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410949707031,302.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0824321061372757,0.0,0.0,0.0,0.0,1.0,0.0033663909416645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079872190952301,0.0995679795742034,-0.0196957886219024,0.0,8.365810936084017e-05,0.0,0.0,3.811652898788452,0.0,0.0,0.0,0.2687342464923858,4.0,0.0,1.0
