time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.15594482421875,297.1499938964844,293.1499938964844,0.0827701911330223,-1967.9278564453125,304.1533203125,0.8046318888664246,0.1380247473716735,0.125004306435585,293.1854858398437,297.1499938964844,293.1499938964844,0.1575314104557037,-3468.090576171875,304.1564025878906,0.9597696661949158,0.2316719591617584,0.2202433049678802,293.1375732421875,297.1499938964844,293.1499938964844,0.1224085614085197,-2093.614990234375,304.1522827148437,0.8909913301467896,0.1893307566642761,0.1329986155033111,293.1461486816406,297.1499938964844,293.1499938964844,0.1436796188354492,-3222.763427734375,304.1530456542969,0.934042751789093,0.2153967171907425,0.2047166973352432,293.2777709960937,297.1499938964844,293.1499938964844,0.005650287028402,-2054.93359375,298.6074523925781,0.5703705549240112,0.050000000745058,0.2281888872385025,291.1707458496094,291.1499938964844,270.6869506835937,270.2089233398437,287.78472900390625,293.2772827148437,291.1707763671875,1.0,0.2174769341945648,1.0,0.0,0.9255053400993348,1.0,-1.0934808254241943,7.638090551154164e-07,1.0934799909591677,-0.2664027810096741,0.0,0.0,0.0452082566916942,26.13388633728028,25.0,0.2656896710395813,-3741.174560546875,123.28233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410949707031,302.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0824321061372757,0.0,0.0,0.0,0.0,1.0,0.0033663909416645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079872190952301,0.0995679795742034,-0.0196957886219024,0.0,8.365810936084017e-05,0.0,0.0,3.811652898788452,0.0,0.0,0.0,0.2687342464923858,4.0,0.0,1.0
290100,293.1582946777344,297.1499938964844,293.1499938964844,0.0823665559291839,-1960.4498291015625,304.1534423828125,0.8032377362251282,0.1374886929988861,0.1245308145880699,293.1875915527344,297.1499938964844,293.1499938964844,0.1568112820386886,-3455.392333984375,304.15655517578125,0.9581082463264464,0.2308109998703003,0.2194393426179886,293.140625,297.1499938964844,293.1499938964844,0.1220633462071418,-2088.84765625,304.1524963378906,0.889907956123352,0.1888847053050995,0.1326965540647506,293.1490478515625,297.1499938964844,293.1499938964844,0.143259584903717,-3215.181640625,304.1532592773437,0.9327307343482972,0.2148752957582473,0.2042363137006759,293.2812805175781,297.1499938964844,293.1499938964844,0.0056217964738607,-2046.1859130859373,298.57598876953125,0.5700830817222595,0.050000000745058,0.2281971573829651,291.1709899902344,291.1499938964844,270.6976013183594,270.2167053222656,287.789306640625,293.2807922363281,291.1710205078125,1.0,0.2171954065561294,1.0,0.0,0.925005316734314,1.0,-1.0910183191299438,7.611662340423209e-07,1.0910176038742063,-0.2658348977565765,0.0,0.0,0.0437861643731594,26.147232055664062,25.0,0.5040850043296814,-3728.326904296875,122.6947784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,302.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.0821507722139358,0.0,0.0,0.0,0.0,1.0,0.003409533528611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794341564178466,0.0995682850480079,-0.0201341304928064,0.0,8.337258623214439e-05,0.0,0.0,3.81108832359314,0.0,0.0,0.0,0.2687145471572876,4.0,0.0,1.0
290160,293.1605529785156,297.1499938964844,293.1499938964844,0.0819517448544502,-1952.7698974609373,304.153564453125,0.8017889261245728,0.1369393318891525,0.1240453496575355,293.1896057128906,297.1499938964844,293.1499938964844,0.1560789346694946,-3442.46533203125,304.1567077636719,0.9563767910003662,0.229936271905899,0.218622401356697,293.14361572265625,297.1499938964844,293.1499938964844,0.1216997429728508,-2083.824462890625,304.1527099609375,0.8887614607810974,0.1884168684482574,0.1323791891336441,293.15185546875,297.1499938964844,293.1499938964844,0.1428212970495224,-3207.266845703125,304.1534423828125,0.9313477277755736,0.2143331468105316,0.2037362456321716,293.2847595214844,297.1499938964844,293.1499938964844,0.0055929417721927,-2037.2901611328125,298.5440368652344,0.5697746872901917,0.050000000745058,0.2282060384750366,291.1712951660156,291.1499938964844,270.708251953125,270.2244567871094,287.7938842773437,293.2842712402344,291.1713562011719,1.0,0.2169095128774643,1.0,0.0,0.9245052933692932,1.0,-1.088484764099121,7.584491186207742e-07,1.0884839296340942,-0.2652463912963867,0.0,0.0,0.0423329398036003,26.16314697265625,25.0,0.744147539138794,-3715.322509765625,122.0965347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,302.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0818878188729286,0.0,0.0,0.0,0.0,1.0,0.0034529736731201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789898633956909,0.0995665192604065,-0.020576661452651,0.0,8.310572593472898e-05,0.0,0.0,3.810436248779297,0.0,0.0,0.0,0.2686943411827087,4.0,0.0,1.0
290220,293.164794921875,297.1499938964844,293.1499938964844,0.0810910984873771,-1936.852294921875,304.15380859375,0.7987526059150696,0.1358041912317276,0.1230413690209388,293.1934509277344,297.1499938964844,293.1499938964844,0.1545806229114532,-3415.9765625,304.1569519042969,0.9527281522750854,0.2281489223241806,0.2169524282217025,293.1492919921875,297.1499938964844,293.1499938964844,0.1209219023585319,-2073.071044921875,304.153076171875,0.8863092660903931,0.1874212920665741,0.1317021697759628,293.1572265625,297.1499938964844,293.1499938964844,0.1418944746255874,-3190.51611328125,304.1538391113281,0.928403615951538,0.2131918370723724,0.202681690454483,293.29156494140625,297.1499938964844,293.1499938964844,0.0055342377163469,-2019.0826416015625,298.4788818359375,0.5691107511520386,0.050000000745058,0.2282252609729766,291.17218017578125,291.1499938964844,270.7294921875,270.2398986816406,287.8031921386719,293.2911071777344,291.1723022460937,1.0,0.2163235694169998,1.0,0.0,0.9235053062438964,1.0,-1.0832200050354004,7.528114451815782e-07,1.083219289779663,-0.264010339975357,0.0,0.0,0.0393153689801692,26.20061111450196,25.0,1.2189452648162842,-3688.846923828125,120.86873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,302.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0814055204391479,0.0,0.0,0.0,0.0,1.0,0.0035414127632975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078077346086502,0.0995575934648513,-0.021480243653059,0.0,8.261625043815002e-05,0.0,0.0,3.808893918991089,0.0,0.0,0.0,0.2686524391174316,4.0,0.0,1.0
290280,293.164794921875,297.1499938964844,293.1499938964844,0.0810910984873771,-1936.852294921875,304.15380859375,0.7987526059150696,0.1358041912317276,0.1230413690209388,293.1934509277344,297.1499938964844,293.1499938964844,0.1545806229114532,-3415.9765625,304.1569519042969,0.9527281522750854,0.2281489223241806,0.2169524282217025,293.1492919921875,297.1499938964844,293.1499938964844,0.1209219023585319,-2073.071044921875,304.153076171875,0.8863092660903931,0.1874212920665741,0.1317021697759628,293.1572265625,297.1499938964844,293.1499938964844,0.1418944746255874,-3190.51611328125,304.1538391113281,0.928403615951538,0.2131918370723724,0.202681690454483,293.29156494140625,297.1499938964844,293.1499938964844,0.0055342377163469,-2019.0826416015625,298.4788818359375,0.5691107511520386,0.050000000745058,0.2282252609729766,291.17218017578125,291.1499938964844,270.7294921875,270.2398986816406,287.8031921386719,293.2911071777344,291.1723022460937,1.0,0.2163235694169998,1.0,0.0,0.9235053062438964,1.0,-1.0832200050354004,7.528114451815782e-07,1.083219289779663,-0.264010339975357,0.0,0.0,0.0393153689801692,26.20061111450196,25.0,1.2189452648162842,-3688.846923828125,120.86873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,302.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0814055204391479,0.0,0.0,0.0,0.0,1.0,0.0035414127632975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078077346086502,0.0995575934648513,-0.021480243653059,0.0,8.261625043815002e-05,0.0,0.0,3.808893918991089,0.0,0.0,0.0,0.2686524391174316,4.0,0.0,1.0
290340,293.1687927246094,297.1499938964844,293.1499938964844,0.0801910385489463,-1920.232177734375,304.154052734375,0.7955580949783325,0.1346231400966644,0.1219957247376442,293.19708251953125,297.1499938964844,293.1499938964844,0.1530400663614273,-3388.68212890625,304.1571960449219,0.948858678340912,0.226313367486,0.2152365446090698,293.1546630859375,297.1499938964844,293.1499938964844,0.1200803071260452,-2061.42333984375,304.1534729003906,0.8836758136749268,0.1863499581813812,0.1309716701507568,293.16229248046875,297.1499938964844,293.1499938964844,0.140904352068901,-3172.600341796875,304.1542053222656,0.9252606630325316,0.2119783908128738,0.2015582174062729,293.2982177734375,297.1499938964844,293.1499938964844,0.0054742223583161,-2000.3194580078125,298.4119873046875,0.5684012770652771,0.050000000745058,0.2282458990812301,291.17340087890625,291.1499938964844,270.75067138671875,270.25518798828125,287.8126525878906,293.2977600097656,291.17352294921875,1.0,0.2157170176506042,1.0,0.0,0.9225053191184998,1.0,-1.077705144882202,7.469195679732366e-07,1.0777044296264648,-0.2626970112323761,0.0,0.0,0.0361171141266822,26.243297576904297,25.0,1.6713021993637085,-3661.702880859375,119.5991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,301.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0809653475880622,0.0,0.0,0.0,0.0,1.0,0.0036329852882772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771240890026092,0.099541887640953,-0.0224177930504083,0.0,8.216953574446961e-05,0.0,0.0,3.807039499282837,0.0,0.0,0.0,0.2686081230640411,4.0,0.0,1.0
290400,293.1687927246094,297.1499938964844,293.1499938964844,0.0801910385489463,-1920.232177734375,304.154052734375,0.7955580949783325,0.1346231400966644,0.1219957247376442,293.19708251953125,297.1499938964844,293.1499938964844,0.1530400663614273,-3388.68212890625,304.1571960449219,0.948858678340912,0.226313367486,0.2152365446090698,293.1546630859375,297.1499938964844,293.1499938964844,0.1200803071260452,-2061.42333984375,304.1534729003906,0.8836758136749268,0.1863499581813812,0.1309716701507568,293.16229248046875,297.1499938964844,293.1499938964844,0.140904352068901,-3172.600341796875,304.1542053222656,0.9252606630325316,0.2119783908128738,0.2015582174062729,293.2982177734375,297.1499938964844,293.1499938964844,0.0054742223583161,-2000.3194580078125,298.4119873046875,0.5684012770652771,0.050000000745058,0.2282458990812301,291.17340087890625,291.1499938964844,270.75067138671875,270.25518798828125,287.8126525878906,293.2977600097656,291.17352294921875,1.0,0.2157170176506042,1.0,0.0,0.9225053191184998,1.0,-1.077705144882202,7.469195679732366e-07,1.0777044296264648,-0.2626970112323761,0.0,0.0,0.0361171141266822,26.243297576904297,25.0,1.6713021993637085,-3661.702880859375,119.5991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,301.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0809653475880622,0.0,0.0,0.0,0.0,1.0,0.0036329852882772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771240890026092,0.099541887640953,-0.0224177930504083,0.0,8.216953574446961e-05,0.0,0.0,3.807039499282837,0.0,0.0,0.0,0.2686081230640411,4.0,0.0,1.0
290460,293.1724548339844,297.1499938964844,293.1499938964844,0.07925296574831,-1902.941650390625,304.1542663574219,0.7922284603118896,0.133398026227951,0.120910033583641,293.2004699707031,297.1499938964844,293.1499938964844,0.1514593064785003,-3360.613525390625,304.1574401855469,0.9447933435440063,0.2244310528039932,0.2134760618209839,293.1596984863281,297.1499938964844,293.1499938964844,0.1191778108477592,-2048.9169921875,304.15380859375,0.8808870911598206,0.1852055788040161,0.1301895529031753,293.1670837402344,297.1499938964844,293.1499938964844,0.1398537755012512,-3153.566162109375,304.1545715332031,0.9219557642936708,0.2106952965259552,0.2003681808710098,293.3046875,297.1499938964844,293.1499938964844,0.0054129599593579,-1981.0159912109373,298.3433837890625,0.5676612854003906,0.050000000745058,0.2282675802707672,291.1748962402344,291.1499938964844,270.771728515625,270.27032470703125,287.8223571777344,293.30426025390625,291.175048828125,1.0,0.2150878757238388,1.0,0.0,0.921505331993103,1.0,-1.0719480514526367,7.407855946439668e-07,1.07194721698761,-0.2613068222999573,0.0,0.0,0.0326991528272628,26.289152145385746,25.0,2.0668864250183105,-3633.80517578125,118.28730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0805477127432823,0.0,0.0,0.0,0.0,1.0,0.0037289848551154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761196464300155,0.0995199754834175,-0.0234003327786922,0.0,8.174568938557059e-05,0.0,0.0,3.804881811141968,0.0,0.0,0.0,0.2685609757900238,4.0,0.0,1.0
290520,293.1724548339844,297.1499938964844,293.1499938964844,0.07925296574831,-1902.941650390625,304.1542663574219,0.7922284603118896,0.133398026227951,0.120910033583641,293.2004699707031,297.1499938964844,293.1499938964844,0.1514593064785003,-3360.613525390625,304.1574401855469,0.9447933435440063,0.2244310528039932,0.2134760618209839,293.1596984863281,297.1499938964844,293.1499938964844,0.1191778108477592,-2048.9169921875,304.15380859375,0.8808870911598206,0.1852055788040161,0.1301895529031753,293.1670837402344,297.1499938964844,293.1499938964844,0.1398537755012512,-3153.566162109375,304.1545715332031,0.9219557642936708,0.2106952965259552,0.2003681808710098,293.3046875,297.1499938964844,293.1499938964844,0.0054129599593579,-1981.0159912109373,298.3433837890625,0.5676612854003906,0.050000000745058,0.2282675802707672,291.1748962402344,291.1499938964844,270.771728515625,270.27032470703125,287.8223571777344,293.30426025390625,291.175048828125,1.0,0.2150878757238388,1.0,0.0,0.921505331993103,1.0,-1.0719480514526367,7.407855946439668e-07,1.07194721698761,-0.2613068222999573,0.0,0.0,0.0326991528272628,26.289152145385746,25.0,2.0668864250183105,-3633.80517578125,118.28730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0805477127432823,0.0,0.0,0.0,0.0,1.0,0.0037289848551154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761196464300155,0.0995199754834175,-0.0234003327786922,0.0,8.174568938557059e-05,0.0,0.0,3.804881811141968,0.0,0.0,0.0,0.2685609757900238,4.0,0.0,1.0
290580,293.1759033203125,297.1499938964844,293.1499938964844,0.0782797485589981,-1885.040771484375,304.1544494628906,0.7887885570526123,0.1321324855089187,0.1197875067591667,293.20367431640625,297.1499938964844,293.1499938964844,0.14984230697155,-3331.8359375,304.1576538085937,0.940561830997467,0.2225053310394287,0.211674079298973,293.1644592285156,297.1499938964844,293.1499938964844,0.1182198449969291,-2035.6236572265625,304.1541442871094,0.8779714107513428,0.1839937418699264,0.1293597072362899,293.1716003417969,297.1499938964844,293.1499938964844,0.138748213648796,-3133.50732421875,304.1548767089844,0.91853129863739,0.2093478888273239,0.1991165727376938,293.31103515625,297.1499938964844,293.1499938964844,0.0053505012765526,-1961.185546875,298.2731018066406,0.5669042468070984,0.050000000745058,0.2282899171113968,291.1766052246094,291.1499938964844,270.7926025390625,270.2852783203125,287.8323059082031,293.3105773925781,291.1767883300781,1.0,0.2144358903169632,1.0,0.0,0.9205053448677064,1.0,-1.0659664869308472,7.344326036218263e-07,1.06596577167511,-0.2598428130149841,0.0,0.0,0.0290379207581281,26.33645248413086,25.0,2.395857810974121,-3605.11474609375,116.93560791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,301.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0801315307617187,0.0,0.0,0.0,0.0,1.0,0.0038303271867334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750588551163673,0.0994931012392044,-0.0244342442601919,0.0,8.132332004606724e-05,0.0,0.0,3.802461624145508,0.0,0.0,0.0,0.2685108780860901,4.0,0.0,1.0
290640,293.1759033203125,297.1499938964844,293.1499938964844,0.0782797485589981,-1885.040771484375,304.1544494628906,0.7887885570526123,0.1321324855089187,0.1197875067591667,293.20367431640625,297.1499938964844,293.1499938964844,0.14984230697155,-3331.8359375,304.1576538085937,0.940561830997467,0.2225053310394287,0.211674079298973,293.1644592285156,297.1499938964844,293.1499938964844,0.1182198449969291,-2035.6236572265625,304.1541442871094,0.8779714107513428,0.1839937418699264,0.1293597072362899,293.1716003417969,297.1499938964844,293.1499938964844,0.138748213648796,-3133.50732421875,304.1548767089844,0.91853129863739,0.2093478888273239,0.1991165727376938,293.31103515625,297.1499938964844,293.1499938964844,0.0053505012765526,-1961.185546875,298.2731018066406,0.5669042468070984,0.050000000745058,0.2282899171113968,291.1766052246094,291.1499938964844,270.7926025390625,270.2852783203125,287.8323059082031,293.3105773925781,291.1767883300781,1.0,0.2144358903169632,1.0,0.0,0.9205053448677064,1.0,-1.0659664869308472,7.344326036218263e-07,1.06596577167511,-0.2598428130149841,0.0,0.0,0.0290379207581281,26.33645248413086,25.0,2.395857810974121,-3605.11474609375,116.93560791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,301.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0801315307617187,0.0,0.0,0.0,0.0,1.0,0.0038303271867334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750588551163673,0.0994931012392044,-0.0244342442601919,0.0,8.132332004606724e-05,0.0,0.0,3.802461624145508,0.0,0.0,0.0,0.2685108780860901,4.0,0.0,1.0
290700,293.1775207519531,297.1499938964844,293.1499938964844,0.0777797698974609,-1875.8603515625,304.154541015625,0.7870301008224487,0.1314843744039535,0.1192122101783752,293.2051696777344,297.1499938964844,293.1499938964844,0.149020180106163,-3317.17919921875,304.1577453613281,0.938389003276825,0.2215258181095123,0.2107571214437484,293.166748046875,297.1499938964844,293.1499938964844,0.1177198737859726,-2028.6781005859373,304.154296875,0.8764687776565552,0.1833620369434356,0.1289265006780624,293.1737365722656,297.1499938964844,293.1499938964844,0.1381746530532837,-3123.08935546875,304.155029296875,0.9167819023132324,0.2086495757102966,0.1984671652317047,293.31414794921875,297.1499938964844,293.1499938964844,0.0053187920711934,-1951.0615234375,298.2373046875,0.5665216445922852,0.050000000745058,0.2283012568950653,291.17755126953125,291.1499938964844,270.802978515625,270.29266357421875,287.8373718261719,293.3136901855469,291.177734375,1.0,0.2141006141901016,1.0,0.0,0.9200053215026855,1.0,-1.0628896951675415,7.311729746106721e-07,1.0628889799118042,-0.2590823471546173,0.0,0.0,0.0271024294197559,26.36028861999512,25.0,2.5245561599731445,-3590.423583984375,116.24413299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,301.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0799175724387168,0.0,0.0,0.0,0.0,1.0,0.0038834537845104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745040029287338,0.0994778424501419,-0.0249738357961177,0.0,8.110617636702955e-05,0.0,0.0,3.801150798797608,0.0,0.0,0.0,0.2684845924377441,4.0,0.0,1.0
290760,293.1790771484375,297.1499938964844,293.1499938964844,0.077271856367588,-1866.5458984375,304.1546630859375,0.7852509021759033,0.1308270841836929,0.1186286062002182,293.2066345214844,297.1499938964844,293.1499938964844,0.1481902152299881,-3302.365478515625,304.1578369140625,0.9361845254898072,0.2205362915992736,0.2098306268453598,293.1689453125,297.1499938964844,293.1499938964844,0.1172076314687728,-2021.5565185546875,304.1544494628906,0.8749417662620544,0.1827148646116256,0.1284824013710022,293.17584228515625,297.1499938964844,293.1499938964844,0.1375889480113983,-3112.44287109375,304.1551818847656,0.9150166511535645,0.2079365104436874,0.1978036910295486,293.31719970703125,297.1499938964844,293.1499938964844,0.0052868421189486,-1940.823974609375,298.2010803222656,0.5661381483078003,0.050000000745058,0.2283126711845398,291.1784973144531,291.1499938964844,270.81329345703125,270.3000183105469,287.842529296875,293.3167724609375,291.1787109375,1.0,0.2137596011161804,1.0,0.0,0.9195053577423096,1.0,-1.0597615242004397,7.278650286934862e-07,1.059760808944702,-0.2583042979240417,0.0,0.0,0.0250997506082057,26.38405418395996,25.0,2.6292076110839844,-3575.51611328125,115.54354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,301.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0796967670321464,0.0,0.0,0.0,0.0,1.0,0.0039382269605994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739339888095855,0.0994617566466331,-0.0255277678370475,0.0,8.088209142442793e-05,0.0,0.0,3.7997889518737793,0.0,0.0,0.0,0.2684575915336609,4.0,0.0,1.0
290820,293.1820373535156,297.1499938964844,293.1499938964844,0.076233796775341,-1847.547607421875,304.1548156738281,0.7816397547721863,0.1294873803853988,0.1174383461475372,293.20947265625,297.1499938964844,293.1499938964844,0.1465090215206146,-3272.305419921875,304.15802001953125,0.9316967725753784,0.2185295075178146,0.2079509645700454,293.17315673828125,297.1499938964844,293.1499938964844,0.1161494255065918,-2006.82666015625,304.1547241210937,0.8718257546424866,0.1813778430223465,0.1275638788938522,293.1798400878906,297.1499938964844,293.1499938964844,0.1363842785358429,-3090.518310546875,304.15545654296875,0.9114604592323304,0.2064696103334427,0.1964375376701355,293.3232421875,297.1499938964844,293.1499938964844,0.0052221496589481,-1919.983642578125,298.1274108886719,0.5653718709945679,0.050000000745058,0.2283356040716171,291.1805114746094,291.1499938964844,270.8337707519531,270.3144836425781,287.85302734375,293.32281494140625,291.18072509765625,1.0,0.2130612283945083,1.0,0.0,0.918505311012268,1.0,-1.053362250328064,7.211181127786404e-07,1.0533615350723269,-0.2566976845264435,0.0,0.0,0.0208964105695486,26.43098258972168,25.0,2.7885489463806152,-3545.0712890625,114.1175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,301.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0792286172509193,0.0,0.0,0.0,0.0,1.0,0.0040527852252125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727511495351791,0.0994274318218231,-0.0266762841492891,0.0,8.040697139222175e-05,0.0,0.0,3.796929359436035,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
290880,293.1820373535156,297.1499938964844,293.1499938964844,0.076233796775341,-1847.547607421875,304.1548156738281,0.7816397547721863,0.1294873803853988,0.1174383461475372,293.20947265625,297.1499938964844,293.1499938964844,0.1465090215206146,-3272.305419921875,304.15802001953125,0.9316967725753784,0.2185295075178146,0.2079509645700454,293.17315673828125,297.1499938964844,293.1499938964844,0.1161494255065918,-2006.82666015625,304.1547241210937,0.8718257546424866,0.1813778430223465,0.1275638788938522,293.1798400878906,297.1499938964844,293.1499938964844,0.1363842785358429,-3090.518310546875,304.15545654296875,0.9114604592323304,0.2064696103334427,0.1964375376701355,293.3232421875,297.1499938964844,293.1499938964844,0.0052221496589481,-1919.983642578125,298.1274108886719,0.5653718709945679,0.050000000745058,0.2283356040716171,291.1805114746094,291.1499938964844,270.8337707519531,270.3144836425781,287.85302734375,293.32281494140625,291.18072509765625,1.0,0.2130612283945083,1.0,0.0,0.918505311012268,1.0,-1.053362250328064,7.211181127786404e-07,1.0533615350723269,-0.2566976845264435,0.0,0.0,0.0208964105695486,26.43098258972168,25.0,2.7885489463806152,-3545.0712890625,114.1175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,301.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0792286172509193,0.0,0.0,0.0,0.0,1.0,0.0040527852252125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727511495351791,0.0994274318218231,-0.0266762841492891,0.0,8.040697139222175e-05,0.0,0.0,3.796929359436035,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
290940,293.184814453125,297.1499938964844,293.1499938964844,0.0751663595438003,-1828.068359375,304.1549987792969,0.7779650688171387,0.1281144767999649,0.1162177100777626,293.21209716796875,297.1499938964844,293.1499938964844,0.1448003053665161,-3241.6787109375,304.158203125,0.9271236062049866,0.2164857387542724,0.2060357928276062,293.1771240234375,297.1499938964844,293.1499938964844,0.1150471568107605,-1991.4571533203125,304.15496826171875,0.8686328530311584,0.1799841076135635,0.1266051232814788,293.18359375,297.1499938964844,293.1499938964844,0.135136142373085,-3067.764892578125,304.1557312011719,0.907896876335144,0.2049485445022583,0.1950194090604782,293.32916259765625,297.1499938964844,293.1499938964844,0.0051564332097768,-1898.6651611328125,298.0520935058594,0.5646097660064697,0.050000000745058,0.228358581662178,291.1825561523437,291.1499938964844,270.85400390625,270.32867431640625,287.86383056640625,293.3287353515625,291.1827697753906,1.0,0.2123406082391739,1.0,0.0,0.9175053238868712,1.0,-1.0467733144760132,7.142002118598612e-07,1.046772599220276,-0.2550237774848938,0.0,0.0,0.0164142195135355,26.476652145385746,25.0,2.8665804862976074,-3513.706787109375,112.6589813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,301.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0787136629223823,0.0,0.0,0.0,0.0,1.0,0.0041748275980353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715093985199928,0.0993900075554847,-0.0278806127607822,0.0,7.98843611846678e-05,0.0,0.0,3.793877840042114,0.0,0.0,0.0,0.2683426141738891,4.0,0.0,1.0
291000,293.184814453125,297.1499938964844,293.1499938964844,0.0751663595438003,-1828.068359375,304.1549987792969,0.7779650688171387,0.1281144767999649,0.1162177100777626,293.21209716796875,297.1499938964844,293.1499938964844,0.1448003053665161,-3241.6787109375,304.158203125,0.9271236062049866,0.2164857387542724,0.2060357928276062,293.1771240234375,297.1499938964844,293.1499938964844,0.1150471568107605,-1991.4571533203125,304.15496826171875,0.8686328530311584,0.1799841076135635,0.1266051232814788,293.18359375,297.1499938964844,293.1499938964844,0.135136142373085,-3067.764892578125,304.1557312011719,0.907896876335144,0.2049485445022583,0.1950194090604782,293.32916259765625,297.1499938964844,293.1499938964844,0.0051564332097768,-1898.6651611328125,298.0520935058594,0.5646097660064697,0.050000000745058,0.228358581662178,291.1825561523437,291.1499938964844,270.85400390625,270.32867431640625,287.86383056640625,293.3287353515625,291.1827697753906,1.0,0.2123406082391739,1.0,0.0,0.9175053238868712,1.0,-1.0467733144760132,7.142002118598612e-07,1.046772599220276,-0.2550237774848938,0.0,0.0,0.0164142195135355,26.476652145385746,25.0,2.8665804862976074,-3513.706787109375,112.6589813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,301.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0787136629223823,0.0,0.0,0.0,0.0,1.0,0.0041748275980353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715093985199928,0.0993900075554847,-0.0278806127607822,0.0,7.98843611846678e-05,0.0,0.0,3.793877840042114,0.0,0.0,0.0,0.2683426141738891,4.0,0.0,1.0
291060,293.1873779296875,297.1499938964844,293.1499938964844,0.0740788355469703,-1808.30224609375,304.1551513671875,0.7742387056350708,0.1267106682062149,0.1149687469005584,293.214599609375,297.1499938964844,293.1499938964844,0.1430804282426834,-3210.801025390625,304.1583251953125,0.9224967956542968,0.2144071012735366,0.2040870934724807,293.1808776855469,297.1499938964844,293.1499938964844,0.1139151901006698,-1975.6612548828125,304.1552124023437,0.8653749823570251,0.178537055850029,0.1256085187196731,293.1871643066406,297.1499938964844,293.1499938964844,0.1338609308004379,-3044.500732421875,304.15594482421875,0.9043676257133484,0.2033765316009521,0.1935523152351379,293.3349304199219,297.1499938964844,293.1499938964844,0.0050892299041152,-1876.79443359375,297.9747314453125,0.5638554096221924,0.050000000745058,0.2283814996480941,291.183837890625,291.1499938964844,270.8739318847656,270.3425598144531,287.8749389648437,293.33453369140625,291.18316650390625,1.0,0.2115985602140426,1.0,0.0,0.9165053367614746,1.0,-1.040005803108215,7.071266736602411e-07,1.040005087852478,-0.25328528881073,0.0,0.0,0.0117747094482183,26.52062225341797,25.0,-2.647010564804077,-3451.54541015625,111.17079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.0781387984752655,0.0,0.0,0.0,0.0,1.0,0.0043877949938178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688076838850975,0.098728597164154,-0.0299209114164114,0.0,7.930094579933211e-05,0.0,0.0,3.7658371925354,0.0,0.0,0.0,0.2681639492511749,4.0,0.0,1.0
291120,293.1873779296875,297.1499938964844,293.1499938964844,0.0740788355469703,-1808.30224609375,304.1551513671875,0.7742387056350708,0.1267106682062149,0.1149687469005584,293.214599609375,297.1499938964844,293.1499938964844,0.1430804282426834,-3210.801025390625,304.1583251953125,0.9224967956542968,0.2144071012735366,0.2040870934724807,293.1808776855469,297.1499938964844,293.1499938964844,0.1139151901006698,-1975.6612548828125,304.1552124023437,0.8653749823570251,0.178537055850029,0.1256085187196731,293.1871643066406,297.1499938964844,293.1499938964844,0.1338609308004379,-3044.500732421875,304.15594482421875,0.9043676257133484,0.2033765316009521,0.1935523152351379,293.3349304199219,297.1499938964844,293.1499938964844,0.0050892299041152,-1876.79443359375,297.9747314453125,0.5638554096221924,0.050000000745058,0.2283814996480941,291.183837890625,291.1499938964844,270.8739318847656,270.3425598144531,287.8749389648437,293.33453369140625,291.18316650390625,1.0,0.2115985602140426,1.0,0.0,0.9165053367614746,1.0,-1.040005803108215,7.071266736602411e-07,1.040005087852478,-0.25328528881073,0.0,0.0,0.0117747094482183,26.52062225341797,25.0,-2.647010564804077,-3451.54541015625,111.17079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.0781387984752655,0.0,0.0,0.0,0.0,1.0,0.0043877949938178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688076838850975,0.098728597164154,-0.0299209114164114,0.0,7.930094579933211e-05,0.0,0.0,3.7658371925354,0.0,0.0,0.0,0.2681639492511749,4.0,0.0,1.0
291180,293.18975830078125,297.1499938964844,293.1499938964844,0.0731855258345604,-1792.5806884765625,304.1549072265625,0.7704780697822571,0.1252808421850204,0.113694854080677,293.2169189453125,297.1499938964844,293.1499938964844,0.1417358070611953,-3187.26953125,304.1578063964844,0.917860507965088,0.2122989445924759,0.2021086663007736,293.18438720703125,297.1499938964844,293.1499938964844,0.1130615100264549,-1964.16455078125,304.1548767089844,0.8620696663856506,0.1770434528589248,0.1245778352022171,293.19049072265625,297.1499938964844,293.1499938964844,0.1329216659069061,-3027.974609375,304.155517578125,0.9009003043174744,0.2017599493265152,0.1920411139726638,293.34051513671875,297.1499938964844,293.1499938964844,0.0050292974337935,-1859.3936767578125,297.8804626464844,0.5631147623062134,0.050000000745058,0.2284041494131088,291.1529235839844,291.1499938964844,270.8935241699219,270.3561096191406,287.88629150390625,293.3401184082031,291.1515808105469,1.0,0.2108363807201385,1.0,0.0,0.915505349636078,1.0,-1.033078670501709,6.999209745117696e-07,1.0330779552459717,-0.2514870464801788,0.0,0.0,0.0131041323766112,26.562170028686523,25.0,-22.65684127807617,-3421.3505859375,109.65721893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,301.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.0772810205817222,0.0,0.0,0.0,0.0,1.0,0.0046371570788323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067463032901287,0.099630519747734,-0.0321674831211566,0.0,7.843041385058314e-05,0.0,0.0,3.796022415161133,0.0,0.0,0.0,0.2681663930416107,4.0,0.0,1.0
291240,293.18975830078125,297.1499938964844,293.1499938964844,0.0731855258345604,-1792.5806884765625,304.1549072265625,0.7704780697822571,0.1252808421850204,0.113694854080677,293.2169189453125,297.1499938964844,293.1499938964844,0.1417358070611953,-3187.26953125,304.1578063964844,0.917860507965088,0.2122989445924759,0.2021086663007736,293.18438720703125,297.1499938964844,293.1499938964844,0.1130615100264549,-1964.16455078125,304.1548767089844,0.8620696663856506,0.1770434528589248,0.1245778352022171,293.19049072265625,297.1499938964844,293.1499938964844,0.1329216659069061,-3027.974609375,304.155517578125,0.9009003043174744,0.2017599493265152,0.1920411139726638,293.34051513671875,297.1499938964844,293.1499938964844,0.0050292974337935,-1859.3936767578125,297.8804626464844,0.5631147623062134,0.050000000745058,0.2284041494131088,291.1529235839844,291.1499938964844,270.8935241699219,270.3561096191406,287.88629150390625,293.3401184082031,291.1515808105469,1.0,0.2108363807201385,1.0,0.0,0.915505349636078,1.0,-1.033078670501709,6.999209745117696e-07,1.0330779552459717,-0.2514870464801788,0.0,0.0,0.0131041323766112,26.562170028686523,25.0,-22.65684127807617,-3421.3505859375,109.65721893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,301.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.0772810205817222,0.0,0.0,0.0,0.0,1.0,0.0046371570788323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067463032901287,0.099630519747734,-0.0321674831211566,0.0,7.843041385058314e-05,0.0,0.0,3.796022415161133,0.0,0.0,0.0,0.2681663930416107,4.0,0.0,1.0
291300,293.1908874511719,297.1499938964844,293.1499938964844,0.0725307092070579,-1780.5362548828125,304.1552124023437,0.7685913443565369,0.1245567724108696,0.113049991428852,293.218017578125,297.1499938964844,293.1499938964844,0.1406964510679245,-3168.2177734375,304.15826416015625,0.9155545234680176,0.2112334668636322,0.2011095136404037,293.1860656738281,297.1499938964844,293.1499938964844,0.1123368516564369,-1953.81982421875,304.15533447265625,0.8604052066802979,0.1762797683477401,0.1240510866045951,293.19207763671875,297.1499938964844,293.1499938964844,0.1321029216051101,-3012.693115234375,304.156005859375,0.8991574048995972,0.2009350955486297,0.1912705153226852,293.34326171875,297.1499938964844,293.1499938964844,0.0049949442036449,-1847.145751953125,297.8453674316406,0.5627514719963074,0.050000000745058,0.2284153252840042,291.1637878417969,291.1499938964844,270.9031677246094,270.3627319335937,287.8920593261719,293.3428649902344,291.1686706542969,1.0,0.2104481607675552,1.0,0.0,0.9150053262710572,1.0,-1.0295617580413818,6.962765155549278e-07,1.0295610427856443,-0.2505672574043274,0.0,0.0,0.011266172863543,26.5817928314209,25.0,12.433327674865724,-3431.548095703125,108.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,301.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.076827272772789,0.0,0.0,0.0,0.0,1.0,0.0046017300337553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680255070328712,0.0998923853039741,-0.0318668782711029,0.0,7.796991849318147e-05,0.0,0.0,3.8084657192230233,0.0,0.0,0.0,0.2682039141654968,4.0,0.0,1.0
291360,293.1919860839844,297.1499938964844,293.1499938964844,0.0719517096877098,-1770.0830078125,304.1553039550781,0.7666935920715332,0.1238251402974128,0.1123986467719078,293.2191162109375,297.1499938964844,293.1499938964844,0.139798566699028,-3151.997802734375,304.15838623046875,0.913253664970398,0.2101588249206543,0.2001017481088638,293.18768310546875,297.1499938964844,293.1499938964844,0.1117206066846847,-1945.1768798828125,304.15545654296875,0.858725368976593,0.1755031645298004,0.1235155090689659,293.1936340332031,297.1499938964844,293.1499938964844,0.131413385272026,-3000.05224609375,304.1561584472656,0.8973949551582336,0.2000978291034698,0.1904882341623306,293.3459777832031,297.1499938964844,293.1499938964844,0.0049569774419069,-1834.5325927734373,297.807373046875,0.5623890161514282,0.050000000745058,0.2284265160560608,291.1695861816406,291.1499938964844,270.9127502441406,270.3692932128906,287.89794921875,293.3456115722656,291.1639404296875,1.0,0.2100552320480346,1.0,0.0,0.9145053625106812,1.0,-1.0260021686553955,6.925972684257431e-07,1.0260014533996582,-0.2496319860219955,0.0,0.0,0.009154912084341,26.6011962890625,25.0,-24.17364501953125,-3265.034912109375,108.1215591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,300.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.072265625,18000.0,0.0,0.0,0.0764120742678642,0.0,0.0,0.0,0.0,1.0,0.0051070353947579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605460368096828,0.0965181365609169,-0.0359721034765243,0.0,7.754853868391365e-05,0.0,0.0,3.672915935516357,0.0,0.0,0.0,0.2676331102848053,4.0,0.0,1.0
291420,293.19403076171875,297.1499938964844,293.1499938964844,0.0708339512348175,-1750.027587890625,304.155517578125,0.7628901600837708,0.1223474815487861,0.111080877482891,293.2211608886719,297.1499938964844,293.1499938964844,0.1380946934223175,-3121.215087890625,304.1585998535156,0.908721923828125,0.2079927623271942,0.1980679929256439,293.1907653808594,297.1499938964844,293.1499938964844,0.1105477958917617,-1928.750732421875,304.1557312011719,0.8553464412689209,0.1739221960306167,0.122422881424427,293.1965637207031,297.1499938964844,293.1499938964844,0.1301102042198181,-2976.1845703125,304.15643310546875,0.8938401341438293,0.198396623134613,0.1888959854841232,293.35125732421875,297.1499938964844,293.1499938964844,0.0048966566100716,-1814.876953125,297.7180480957031,0.5616785287857056,0.050000000745058,0.2284485697746276,291.1557312011719,291.1499938964844,270.9315795898437,270.382080078125,287.90985107421875,293.35089111328125,291.1708068847656,1.0,0.2092561870813369,1.0,0.0,0.9135053157806396,1.0,-1.0187835693359375,6.85166412495164e-07,1.0187828540802002,-0.2477227747440338,0.0,0.0,0.0119275609031319,26.63769149780273,25.0,55.2122917175293,-3475.5947265625,106.56646728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,301.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.0752708837389946,0.0,0.0,0.0,0.0,1.0,0.0045929425396025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702990218997001,0.1020919978618621,-0.0317929796874523,0.0,7.639037357876077e-05,0.0,0.0,3.894629716873169,0.0,0.0,0.0,0.268474817276001,4.0,0.0,1.0
291480,293.19403076171875,297.1499938964844,293.1499938964844,0.0708339512348175,-1750.027587890625,304.155517578125,0.7628901600837708,0.1223474815487861,0.111080877482891,293.2211608886719,297.1499938964844,293.1499938964844,0.1380946934223175,-3121.215087890625,304.1585998535156,0.908721923828125,0.2079927623271942,0.1980679929256439,293.1907653808594,297.1499938964844,293.1499938964844,0.1105477958917617,-1928.750732421875,304.1557312011719,0.8553464412689209,0.1739221960306167,0.122422881424427,293.1965637207031,297.1499938964844,293.1499938964844,0.1301102042198181,-2976.1845703125,304.15643310546875,0.8938401341438293,0.198396623134613,0.1888959854841232,293.35125732421875,297.1499938964844,293.1499938964844,0.0048966566100716,-1814.876953125,297.7180480957031,0.5616785287857056,0.050000000745058,0.2284485697746276,291.1557312011719,291.1499938964844,270.9315795898437,270.382080078125,287.90985107421875,293.35089111328125,291.1708068847656,1.0,0.2092561870813369,1.0,0.0,0.9135053157806396,1.0,-1.0187835693359375,6.85166412495164e-07,1.0187828540802002,-0.2477227747440338,0.0,0.0,0.0119275609031319,26.63769149780273,25.0,55.2122917175293,-3475.5947265625,106.56646728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,301.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.0752708837389946,0.0,0.0,0.0,0.0,1.0,0.0045929425396025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702990218997001,0.1020919978618621,-0.0317929796874523,0.0,7.639037357876077e-05,0.0,0.0,3.894629716873169,0.0,0.0,0.0,0.268474817276001,4.0,0.0,1.0
291540,293.1959228515625,297.1499938964844,293.1499938964844,0.070326879620552,-1742.4566650390625,304.154296875,0.7590538263320923,0.1208435148000717,0.109739065170288,293.2231140136719,297.1499938964844,293.1499938964844,0.1374993622303009,-3112.654296875,304.1563720703125,0.9042952060699464,0.2057954519987106,0.1960028856992721,293.1936950683594,297.1499938964844,293.1499938964844,0.1102446094155311,-1925.9449462890625,304.154052734375,0.8519160151481628,0.1722954958677292,0.12129757553339,293.1993408203125,297.1499938964844,293.1499938964844,0.1298408657312393,-2973.3837890625,304.1543884277344,0.8902183771133423,0.1966520249843597,0.187261089682579,293.35650634765625,297.1499938964844,293.1499938964844,0.0048301490023732,-1799.5770263671875,297.5941162109375,0.5609734654426575,0.050000000745058,0.2284706085920334,291.0766296386719,291.1499938964844,270.95001220703125,270.3944091796875,287.9220886230469,293.35614013671875,291.04132080078125,1.0,0.2084399461746215,1.0,0.0,0.9125053286552428,1.0,-1.0114080905914309,6.776160716981394e-07,1.0114073753356934,-0.2457563579082489,0.0,0.0,0.0204788073897361,26.6731014251709,25.0,-158.91336059570312,-3313.3212890625,104.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,299.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.484375,18000.0,0.0,0.0,0.0741173848509788,0.0,0.0,0.0,0.0,1.0,0.0055821971036493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627240613102912,0.1018871665000915,-0.0391631051898002,0.0,7.521972293034196e-05,0.0,0.0,3.863475799560547,0.0,0.0,0.0,0.2682455778121948,4.0,0.0,1.0
291600,293.1959228515625,297.1499938964844,293.1499938964844,0.070326879620552,-1742.4566650390625,304.154296875,0.7590538263320923,0.1208435148000717,0.109739065170288,293.2231140136719,297.1499938964844,293.1499938964844,0.1374993622303009,-3112.654296875,304.1563720703125,0.9042952060699464,0.2057954519987106,0.1960028856992721,293.1936950683594,297.1499938964844,293.1499938964844,0.1102446094155311,-1925.9449462890625,304.154052734375,0.8519160151481628,0.1722954958677292,0.12129757553339,293.1993408203125,297.1499938964844,293.1499938964844,0.1298408657312393,-2973.3837890625,304.1543884277344,0.8902183771133423,0.1966520249843597,0.187261089682579,293.35650634765625,297.1499938964844,293.1499938964844,0.0048301490023732,-1799.5770263671875,297.5941162109375,0.5609734654426575,0.050000000745058,0.2284706085920334,291.0766296386719,291.1499938964844,270.95001220703125,270.3944091796875,287.9220886230469,293.35614013671875,291.04132080078125,1.0,0.2084399461746215,1.0,0.0,0.9125053286552428,1.0,-1.0114080905914309,6.776160716981394e-07,1.0114073753356934,-0.2457563579082489,0.0,0.0,0.0204788073897361,26.6731014251709,25.0,-158.91336059570312,-3313.3212890625,104.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,299.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.484375,18000.0,0.0,0.0,0.0741173848509788,0.0,0.0,0.0,0.0,1.0,0.0055821971036493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627240613102912,0.1018871665000915,-0.0391631051898002,0.0,7.521972293034196e-05,0.0,0.0,3.863475799560547,0.0,0.0,0.0,0.2682455778121948,4.0,0.0,1.0
291660,293.1968688964844,297.1499938964844,293.1499938964844,0.0681436732411384,-1701.120849609375,304.1565246582031,0.7556315660476685,0.1194854527711868,0.1084734946489334,293.2240905761719,297.1499938964844,293.1499938964844,0.1338869482278823,-3043.5146484375,304.1603088378906,0.900429368019104,0.2037399560213089,0.1940157115459442,293.19561767578125,297.1499938964844,293.1499938964844,0.1075322106480598,-1885.4549560546875,304.1572570800781,0.8488603830337524,0.1707993894815445,0.1202210262417793,293.2011108398437,297.1499938964844,293.1499938964844,0.1267156153917312,-2912.482177734375,304.1581726074219,0.8869792222976685,0.1950389444828033,0.1856932193040847,293.3607482910156,297.1499938964844,293.1499938964844,0.0047452691942453,-1760.23779296875,297.5818176269531,0.5604724884033203,0.050000000745058,0.2284864038228988,291.2174377441406,291.1499938964844,270.9681701660156,270.4063415527344,287.93438720703125,293.3604736328125,291.2282409667969,1.0,0.2076181322336197,1.0,0.0,0.9115053415298462,1.0,-1.004348874092102,6.704265729240433e-07,1.0043481588363647,-0.2438271939754486,0.0,0.0,0.0057630040682852,26.67989730834961,25.0,116.7030029296875,-3431.597900390625,103.45592498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,301.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3671875,18000.0,0.0,0.0,0.0731599256396293,0.0,0.0,0.0,0.0,1.0,0.0046816417016088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687513053417205,0.1013468876481056,-0.0325955785810947,0.0,7.424802606692538e-05,0.0,0.0,3.869986534118652,0.0,0.0,0.0,0.2683500647544861,4.0,0.0,1.0
291720,293.1968688964844,297.1499938964844,293.1499938964844,0.0681436732411384,-1701.120849609375,304.1565246582031,0.7556315660476685,0.1194854527711868,0.1084734946489334,293.2240905761719,297.1499938964844,293.1499938964844,0.1338869482278823,-3043.5146484375,304.1603088378906,0.900429368019104,0.2037399560213089,0.1940157115459442,293.19561767578125,297.1499938964844,293.1499938964844,0.1075322106480598,-1885.4549560546875,304.1572570800781,0.8488603830337524,0.1707993894815445,0.1202210262417793,293.2011108398437,297.1499938964844,293.1499938964844,0.1267156153917312,-2912.482177734375,304.1581726074219,0.8869792222976685,0.1950389444828033,0.1856932193040847,293.3607482910156,297.1499938964844,293.1499938964844,0.0047452691942453,-1760.23779296875,297.5818176269531,0.5604724884033203,0.050000000745058,0.2284864038228988,291.2174377441406,291.1499938964844,270.9681701660156,270.4063415527344,287.93438720703125,293.3604736328125,291.2282409667969,1.0,0.2076181322336197,1.0,0.0,0.9115053415298462,1.0,-1.004348874092102,6.704265729240433e-07,1.0043481588363647,-0.2438271939754486,0.0,0.0,0.0057630040682852,26.67989730834961,25.0,116.7030029296875,-3431.597900390625,103.45592498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,301.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3671875,18000.0,0.0,0.0,0.0731599256396293,0.0,0.0,0.0,0.0,1.0,0.0046816417016088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687513053417205,0.1013468876481056,-0.0325955785810947,0.0,7.424802606692538e-05,0.0,0.0,3.869986534118652,0.0,0.0,0.0,0.2683500647544861,4.0,0.0,1.0
