time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291780,293.1968078613281,297.1499938964844,293.1499938964844,0.0690452754497528,-1721.2904052734375,304.1528015136719,0.7529799938201904,0.1183101758360862,0.1073793098330497,293.22393798828125,297.1499938964844,293.1499938964844,0.1356502920389175,-3081.5478515625,304.1538391113281,0.8973397016525269,0.2018904685974121,0.192220851778984,293.19635009765625,297.1499938964844,293.1499938964844,0.1091266870498657,-1911.8546142578125,304.152099609375,0.8465194702148438,0.1694884449243545,0.1192735731601715,293.20172119140625,297.1499938964844,293.1499938964844,0.1286739856004715,-2954.321044921875,304.152099609375,0.884498119354248,0.1936217844486236,0.1843089610338211,293.3630065917969,297.1499938964844,293.1499938964844,0.0047458168119192,-1779.3880615234375,297.3501892089844,0.5603137016296387,0.050000000745058,0.2284915149211883,290.9208068847656,291.1499938964844,270.9862670898437,270.4179077148437,287.9468078613281,293.3629455566406,290.9615478515625,1.0,0.2068164199590683,1.0,0.0,0.9105053544044496,1.0,-0.9980886578559875,6.640732976848085e-07,0.998088002204895,-0.242026999592781,0.0,0.0,0.0494206920266151,26.640213012695312,25.0,-5.641524314880371,-3579.379638671875,102.03013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,300.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.369140625,18000.0,0.0,0.0,0.0711185783147811,0.0,0.0,0.0,0.0,1.0,0.0050380984321236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752677842974662,0.1106896549463272,-0.0354218743741512,0.0,7.217631355160847e-05,0.0,0.0,4.216459274291992,0.0,0.0,0.0,0.2691952288150787,4.0,0.0,1.0
291840,293.1968078613281,297.1499938964844,293.1499938964844,0.0690452754497528,-1721.2904052734375,304.1528015136719,0.7529799938201904,0.1183101758360862,0.1073793098330497,293.22393798828125,297.1499938964844,293.1499938964844,0.1356502920389175,-3081.5478515625,304.1538391113281,0.8973397016525269,0.2018904685974121,0.192220851778984,293.19635009765625,297.1499938964844,293.1499938964844,0.1091266870498657,-1911.8546142578125,304.152099609375,0.8465194702148438,0.1694884449243545,0.1192735731601715,293.20172119140625,297.1499938964844,293.1499938964844,0.1286739856004715,-2954.321044921875,304.152099609375,0.884498119354248,0.1936217844486236,0.1843089610338211,293.3630065917969,297.1499938964844,293.1499938964844,0.0047458168119192,-1779.3880615234375,297.3501892089844,0.5603137016296387,0.050000000745058,0.2284915149211883,290.9208068847656,291.1499938964844,270.9862670898437,270.4179077148437,287.9468078613281,293.3629455566406,290.9615478515625,1.0,0.2068164199590683,1.0,0.0,0.9105053544044496,1.0,-0.9980886578559875,6.640732976848085e-07,0.998088002204895,-0.242026999592781,0.0,0.0,0.0494206920266151,26.640213012695312,25.0,-5.641524314880371,-3579.379638671875,102.03013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,300.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.369140625,18000.0,0.0,0.0,0.0711185783147811,0.0,0.0,0.0,0.0,1.0,0.0050380984321236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752677842974662,0.1106896549463272,-0.0354218743741512,0.0,7.217631355160847e-05,0.0,0.0,4.216459274291992,0.0,0.0,0.0,0.2691952288150787,4.0,0.0,1.0
291900,293.1965637207031,297.1499938964844,293.1499938964844,0.0669480711221695,-1680.38427734375,304.15606689453125,0.7518599033355713,0.1177643612027168,0.1068829596042633,293.22369384765625,297.1499938964844,293.1499938964844,0.1320009380578994,-3009.7177734375,304.15972900390625,0.8959985971450806,0.2010062485933303,0.1913828253746032,293.1965026855469,297.1499938964844,293.1499938964844,0.10630364716053,-1868.5068359375,304.15679931640625,0.8455451130867004,0.1688746064901352,0.1188419908285141,293.2017822265625,297.1499938964844,293.1499938964844,0.1253591775894165,-2888.029052734375,304.1576843261719,0.8834604620933533,0.1929524689912796,0.1836735606193542,293.36395263671875,297.1499938964844,293.1499938964844,0.0046690520830452,-1736.602294921875,297.4380187988281,0.5603175163269043,0.050000000745058,0.2284914702177047,291.1681823730469,291.1499938964844,270.99530029296875,270.4235534667969,287.9533386230469,293.3638000488281,291.2131042480469,1.0,0.2064275294542312,1.0,0.0,0.9100053310394288,1.0,-0.995206356048584,6.611526259803213e-07,0.9952057003974916,-0.2411620765924453,0.0,0.0,0.0236378237605094,26.60975646972656,25.0,226.50379943847656,-3602.1845703125,101.35783386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598083496094,302.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.173828125,18000.0,0.0,0.0,0.0707344487309455,0.0,0.0,0.0,0.0,1.0,0.004411622416228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770027115941047,0.1071809828281402,-0.0301782749593257,0.0,7.178647501859814e-05,0.0,0.0,4.100932598114014,0.0,0.0,0.0,0.2692326605319977,4.0,0.0,1.0
291960,293.1963195800781,297.1499938964844,293.1499938964844,0.0659842044115066,-1662.288818359375,304.1566772460937,0.7507438659667969,0.1172217726707458,0.1063935607671737,293.2234191894531,297.1499938964844,293.1499938964844,0.1303548365831375,-2978.0986328125,304.160888671875,0.8946454524993896,0.2001266926527023,0.1905488073825836,293.1966247558594,297.1499938964844,293.1499938964844,0.1050849258899688,-1850.232421875,304.1577453613281,0.8445634841918945,0.1682613641023636,0.1184130534529686,293.20184326171875,297.1499938964844,293.1499938964844,0.1239408925175666,-2860.312744140625,304.1588134765625,0.8824127912521362,0.1922863572835922,0.183041825890541,293.364990234375,297.1499938964844,293.1499938964844,0.0046051596291363,-1709.7056884765625,297.4501037597656,0.560310423374176,0.050000000745058,0.2284917533397674,291.267822265625,291.1499938964844,271.0043334960937,270.4291076660156,287.9604187011719,293.3648376464844,291.2738342285156,1.0,0.2060452252626419,1.0,0.0,0.9095053672790528,1.0,-0.9923452734947203,6.582537821486767e-07,0.992344617843628,-0.2402839362621307,0.0,0.0,0.0048819663934409,26.58169937133789,25.0,158.53599548339844,-3437.0146484375,100.6972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,301.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.033203125,18000.0,0.0,0.0,0.0709699913859367,0.0,0.0,0.0,0.0,1.0,0.0045806393027305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696330741047859,0.1013542935252189,-0.031721219420433,0.0,7.202551933005452e-05,0.0,0.0,3.873025894165039,0.0,0.0,0.0,0.2684851288795471,4.0,0.0,1.0
292020,293.1955871582031,297.1499938964844,293.1499938964844,0.0677541941404342,-1699.35791015625,304.15142822265625,0.7486254572868347,0.1161992624402046,0.105450339615345,293.2225036621094,297.1499938964844,293.1499938964844,0.1335489898920059,-3044.813720703125,304.1517944335937,0.8920581340789795,0.1984509825706482,0.188934326171875,293.19647216796875,297.1499938964844,293.1499938964844,0.1078437268733978,-1894.7689208984373,304.15045166015625,0.8427038192749023,0.1671063005924224,0.1175848618149757,293.2015380859375,297.1499938964844,293.1499938964844,0.1272667050361633,-2929.885498046875,304.15020751953125,0.8804314732551575,0.1910289824008941,0.1818247735500335,293.3653564453125,297.1499938964844,293.1499938964844,0.0046356851235032,-1746.3076171875,297.1527709960937,0.5603272914886475,0.050000000745058,0.2284913510084152,290.8454284667969,291.1499938964844,271.0223083496094,270.4399719238281,287.9745483398437,293.36541748046875,290.9002990722656,1.0,0.2053014039993286,1.0,0.0,0.9085053205490112,1.0,-0.9868201613426208,6.52658002309181e-07,0.9868195056915284,-0.2385256886482238,0.0,0.0,0.064650185406208,26.52353286743164,25.0,-17.525836944580078,-3618.484130859375,99.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,300.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.806640625,18000.0,0.0,0.0,0.068798080086708,0.0,0.0,0.0,0.0,1.0,0.0050252438522875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776733085513114,0.1129900440573692,-0.0353167355060577,0.0,6.982130435062572e-05,0.0,0.0,4.304627418518066,0.0,0.0,0.0,0.2694503664970398,4.0,0.0,1.0
292080,293.1955871582031,297.1499938964844,293.1499938964844,0.0677541941404342,-1699.35791015625,304.15142822265625,0.7486254572868347,0.1161992624402046,0.105450339615345,293.2225036621094,297.1499938964844,293.1499938964844,0.1335489898920059,-3044.813720703125,304.1517944335937,0.8920581340789795,0.1984509825706482,0.188934326171875,293.19647216796875,297.1499938964844,293.1499938964844,0.1078437268733978,-1894.7689208984373,304.15045166015625,0.8427038192749023,0.1671063005924224,0.1175848618149757,293.2015380859375,297.1499938964844,293.1499938964844,0.1272667050361633,-2929.885498046875,304.15020751953125,0.8804314732551575,0.1910289824008941,0.1818247735500335,293.3653564453125,297.1499938964844,293.1499938964844,0.0046356851235032,-1746.3076171875,297.1527709960937,0.5603272914886475,0.050000000745058,0.2284913510084152,290.8454284667969,291.1499938964844,271.0223083496094,270.4399719238281,287.9745483398437,293.36541748046875,290.9002990722656,1.0,0.2053014039993286,1.0,0.0,0.9085053205490112,1.0,-0.9868201613426208,6.52658002309181e-07,0.9868195056915284,-0.2385256886482238,0.0,0.0,0.064650185406208,26.52353286743164,25.0,-17.525836944580078,-3618.484130859375,99.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,300.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.806640625,18000.0,0.0,0.0,0.068798080086708,0.0,0.0,0.0,0.0,1.0,0.0050252438522875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776733085513114,0.1129900440573692,-0.0353167355060577,0.0,6.982130435062572e-05,0.0,0.0,4.304627418518066,0.0,0.0,0.0,0.2694503664970398,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0641092285513877,-1628.8817138671875,304.1566772460937,0.7467069625854492,0.1152232140302658,0.1045755594968795,293.2215576171875,297.1499938964844,293.1499938964844,0.1272173076868057,-2919.778564453125,304.1611022949219,0.8896269202232361,0.1968051940202713,0.1873872876167297,293.1961975097656,297.1499938964844,293.1499938964844,0.1029640659689903,-1819.6229248046875,304.1579284667969,0.8410143852233887,0.165988489985466,0.1168098598718643,293.201171875,297.1499938964844,293.1499938964844,0.1215200200676918,-2814.680419921875,304.1591186523437,0.8786061406135559,0.1897987574338913,0.1806704103946685,293.3662414550781,297.1499938964844,293.1499938964844,0.004475753288716,-1662.9708251953125,297.3192138671875,0.5603873133659363,0.050000000745058,0.2284895926713943,291.3062744140625,291.1499938964844,271.0402526855469,270.45050048828125,287.990478515625,293.3661499023437,291.3138427734375,1.0,0.2045888453722,1.0,0.0,0.9075053334236144,1.0,-0.9815957546234132,6.473658231698209e-07,0.9815950989723206,-0.2367732971906662,0.0,0.0,0.005526827648282,26.46273231506348,25.0,203.3082733154297,-3456.59814453125,98.21977996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,302.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.736328125,18000.0,0.0,0.0,0.0690738633275032,0.0,0.0,0.0,0.0,1.0,0.0044402764178812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713666826486587,0.1018185317516326,-0.0304518491029739,0.0,7.010118861217052e-05,0.0,0.0,3.8931095600128174,0.0,0.0,0.0,0.2686800956726074,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0641092285513877,-1628.8817138671875,304.1566772460937,0.7467069625854492,0.1152232140302658,0.1045755594968795,293.2215576171875,297.1499938964844,293.1499938964844,0.1272173076868057,-2919.778564453125,304.1611022949219,0.8896269202232361,0.1968051940202713,0.1873872876167297,293.1961975097656,297.1499938964844,293.1499938964844,0.1029640659689903,-1819.6229248046875,304.1579284667969,0.8410143852233887,0.165988489985466,0.1168098598718643,293.201171875,297.1499938964844,293.1499938964844,0.1215200200676918,-2814.680419921875,304.1591186523437,0.8786061406135559,0.1897987574338913,0.1806704103946685,293.3662414550781,297.1499938964844,293.1499938964844,0.004475753288716,-1662.9708251953125,297.3192138671875,0.5603873133659363,0.050000000745058,0.2284895926713943,291.3062744140625,291.1499938964844,271.0402526855469,270.45050048828125,287.990478515625,293.3661499023437,291.3138427734375,1.0,0.2045888453722,1.0,0.0,0.9075053334236144,1.0,-0.9815957546234132,6.473658231698209e-07,0.9815950989723206,-0.2367732971906662,0.0,0.0,0.005526827648282,26.46273231506348,25.0,203.3082733154297,-3456.59814453125,98.21977996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,302.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.736328125,18000.0,0.0,0.0,0.0690738633275032,0.0,0.0,0.0,0.0,1.0,0.0044402764178812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713666826486587,0.1018185317516326,-0.0304518491029739,0.0,7.010118861217052e-05,0.0,0.0,3.8931095600128174,0.0,0.0,0.0,0.2686800956726074,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.0669036358594894,-1686.0177001953125,304.1494445800781,0.7447562217712402,0.1142835319042205,0.1037094816565513,293.2204284667969,297.1499938964844,293.1499938964844,0.132123976945877,-3021.3525390625,304.1486511230469,0.8871498703956604,0.1952190548181533,0.1858588755130767,293.1957397460937,297.1499938964844,293.1499938964844,0.1071192175149917,-1886.216796875,304.1478881835937,0.8392720818519592,0.1649110466241836,0.1160376295447349,293.2005920410156,297.1499938964844,293.1499938964844,0.1264933198690414,-2918.112060546875,304.147216796875,0.8767308592796326,0.1886175870895385,0.1795271188020706,293.36578369140625,297.1499938964844,293.1499938964844,0.004515565931797,-1712.14013671875,296.94757080078125,0.560399055480957,0.050000000745058,0.228489339351654,290.7509460449219,291.1499938964844,271.05810546875,270.4607238769531,288.0072021484375,293.365966796875,290.7650451660156,1.0,0.2038997113704681,1.0,0.0,0.9065053462982178,1.0,-0.9764223694801332,6.421233820219641e-07,0.9764217734336852,-0.2349668741226196,0.0,0.0,0.0784510821104049,26.41173553466797,25.0,-163.7103271484375,-3596.740234375,97.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,300.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.828125,18000.0,0.0,0.0,0.0670147016644477,0.0,0.0,0.0,0.0,1.0,0.0052820742130279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771972611546516,0.1143551394343376,-0.0371578782796859,0.0,6.801140261813998e-05,0.0,0.0,4.349843978881836,0.0,0.0,0.0,0.2694362103939056,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.0669036358594894,-1686.0177001953125,304.1494445800781,0.7447562217712402,0.1142835319042205,0.1037094816565513,293.2204284667969,297.1499938964844,293.1499938964844,0.132123976945877,-3021.3525390625,304.1486511230469,0.8871498703956604,0.1952190548181533,0.1858588755130767,293.1957397460937,297.1499938964844,293.1499938964844,0.1071192175149917,-1886.216796875,304.1478881835937,0.8392720818519592,0.1649110466241836,0.1160376295447349,293.2005920410156,297.1499938964844,293.1499938964844,0.1264933198690414,-2918.112060546875,304.147216796875,0.8767308592796326,0.1886175870895385,0.1795271188020706,293.36578369140625,297.1499938964844,293.1499938964844,0.004515565931797,-1712.14013671875,296.94757080078125,0.560399055480957,0.050000000745058,0.228489339351654,290.7509460449219,291.1499938964844,271.05810546875,270.4607238769531,288.0072021484375,293.365966796875,290.7650451660156,1.0,0.2038997113704681,1.0,0.0,0.9065053462982178,1.0,-0.9764223694801332,6.421233820219641e-07,0.9764217734336852,-0.2349668741226196,0.0,0.0,0.0784510821104049,26.41173553466797,25.0,-163.7103271484375,-3596.740234375,97.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,300.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.828125,18000.0,0.0,0.0,0.0670147016644477,0.0,0.0,0.0,0.0,1.0,0.0052820742130279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771972611546516,0.1143551394343376,-0.0371578782796859,0.0,6.801140261813998e-05,0.0,0.0,4.349843978881836,0.0,0.0,0.0,0.2694362103939056,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.0624017007648944,-1598.6845703125,304.15673828125,0.7430166602134705,0.1133904829621315,0.1029127240180969,293.2193298339844,297.1499938964844,293.1499938964844,0.1243147030472755,-2865.563232421875,304.16143798828125,0.8848462700843811,0.1936589628458023,0.1843985468149185,293.1951599121094,297.1499938964844,293.1499938964844,0.1010322943329811,-1791.63330078125,304.1581726074219,0.837715208530426,0.1638712733983993,0.115320548415184,293.1999816894531,297.1499938964844,293.1499938964844,0.1192993521690368,-2772.658203125,304.15948486328125,0.8750267624855042,0.1874603778123855,0.1784471720457077,293.3659973144531,297.1499938964844,293.1499938964844,0.004354050848633,-1618.8438720703125,297.1885681152344,0.5604637861251831,0.050000000745058,0.22848741710186,291.3370361328125,291.1499938964844,271.0758972167969,270.470703125,288.025634765625,293.3659362792969,291.3516845703125,1.0,0.2032392174005508,1.0,0.0,0.905505359172821,1.0,-0.971554398536682,6.371853942255257e-07,0.9715537428855896,-0.2331741601228714,0.0,0.0,0.0090907076373696,26.356334686279297,25.0,274.41363525390625,-3487.158203125,95.95230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,302.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5859375,18000.0,0.0,0.0,0.0673512667417526,0.0,0.0,0.0,0.0,1.0,0.0042739198543131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736813321709632,0.1025784686207771,-0.0288971364498138,0.0,6.835297244833782e-05,0.0,0.0,3.927027702331543,0.0,0.0,0.0,0.2688702940940857,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.0624017007648944,-1598.6845703125,304.15673828125,0.7430166602134705,0.1133904829621315,0.1029127240180969,293.2193298339844,297.1499938964844,293.1499938964844,0.1243147030472755,-2865.563232421875,304.16143798828125,0.8848462700843811,0.1936589628458023,0.1843985468149185,293.1951599121094,297.1499938964844,293.1499938964844,0.1010322943329811,-1791.63330078125,304.1581726074219,0.837715208530426,0.1638712733983993,0.115320548415184,293.1999816894531,297.1499938964844,293.1499938964844,0.1192993521690368,-2772.658203125,304.15948486328125,0.8750267624855042,0.1874603778123855,0.1784471720457077,293.3659973144531,297.1499938964844,293.1499938964844,0.004354050848633,-1618.8438720703125,297.1885681152344,0.5604637861251831,0.050000000745058,0.22848741710186,291.3370361328125,291.1499938964844,271.0758972167969,270.470703125,288.025634765625,293.3659362792969,291.3516845703125,1.0,0.2032392174005508,1.0,0.0,0.905505359172821,1.0,-0.971554398536682,6.371853942255257e-07,0.9715537428855896,-0.2331741601228714,0.0,0.0,0.0090907076373696,26.356334686279297,25.0,274.41363525390625,-3487.158203125,95.95230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,302.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5859375,18000.0,0.0,0.0,0.0673512667417526,0.0,0.0,0.0,0.0,1.0,0.0042739198543131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736813321709632,0.1025784686207771,-0.0288971364498138,0.0,6.835297244833782e-05,0.0,0.0,3.927027702331543,0.0,0.0,0.0,0.2688702940940857,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.06211369484663,-1593.9725341796875,304.1560363769531,0.7420607209205627,0.1129312515258789,0.1025009304285049,293.2188415527344,297.1499938964844,293.1499938964844,0.1238190680742263,-2856.89794921875,304.16021728515625,0.8835959434509277,0.1928738355636596,0.1836537718772888,293.1949462890625,297.1499938964844,293.1499938964844,0.1007348746061325,-1787.6881103515625,304.1571960449219,0.8368399143218994,0.1633358001708984,0.1149471476674079,293.19976806640625,297.1499938964844,293.1499938964844,0.1189619600772857,-2766.843505859375,304.1583251953125,0.8740761280059814,0.1868730932474136,0.1778906434774398,293.3663330078125,297.1499938964844,293.1499938964844,0.0043119932524859,-1605.11279296875,297.1529846191406,0.5604431629180908,0.050000000745058,0.2284881174564361,291.3411560058594,291.1499938964844,271.0847473144531,270.4755859375,288.0357360839844,293.3663024902344,291.3095092773437,1.0,0.2029154747724533,1.0,0.0,0.9050053358078004,1.0,-0.9690510034561156,6.346456871142436e-07,0.9690503478050232,-0.2322359085083007,0.0,0.0,0.0,26.33714866638184,25.0,-78.16458892822266,-1803.4156494140625,95.40489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,299.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18216.16796875,18000.0,0.0,0.0,0.0679809674620628,0.0,0.0,0.0,0.0,1.0,0.0079642124474048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197803378105163,0.0727749615907669,-0.0529946237802505,0.0,6.899203435750678e-05,0.0,0.0,2.7521538734436035,0.0,0.0,0.0,0.2641403079032898,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0654498562216758,-1660.615966796875,304.1487731933594,0.7411345839500427,0.1124991327524185,0.1020970717072486,293.2182312011719,297.1499938964844,293.1499938964844,0.1295713931322097,-2975.064453125,304.1477355957031,0.8823868632316589,0.1921256929636001,0.1829256564378738,293.1946105957031,297.1499938964844,293.1499938964844,0.1054908856749534,-1863.4486083984373,304.1471252441406,0.8359954357147217,0.1628331691026687,0.1145815178751945,293.1993713378906,297.1499938964844,293.1499938964844,0.1246264278888702,-2884.054931640625,304.1463623046875,0.873163104057312,0.1863196194171905,0.1773478388786316,293.3655700683594,297.1499938964844,293.1499938964844,0.0043435324914753,-1652.0313720703125,296.8261413574219,0.5604342222213745,0.050000000745058,0.2284884452819824,290.8096923828125,291.1499938964844,271.09356689453125,270.4804077148437,288.04547119140625,293.3658142089844,290.6722412109375,1.0,0.2025966495275497,1.0,0.0,0.9045053720474244,1.0,-0.9666024446487428,6.32160947589e-07,0.96660178899765,-0.2312982380390167,0.0,0.0,0.0663732960820198,26.31683921813965,25.0,-526.3905029296875,-3471.878662109375,94.8690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861694335937,299.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.904296875,18000.0,0.0,0.0,0.0662813931703567,0.0,0.0,0.0,0.0,1.0,0.0058813146315515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720211789011955,0.1130848005414009,-0.041063617914915,0.0,6.726718856953084e-05,0.0,0.0,4.289045810699463,0.0,0.0,0.0,0.2687035501003265,4.0,0.0,1.0
292620,293.1905822753906,297.1499938964844,293.1499938964844,0.0609159208834171,-1572.794921875,304.1566467285156,0.7395167350769043,0.1116760224103927,0.1013581305742263,293.2170104980469,297.1499938964844,293.1499938964844,0.1217608153820037,-2817.95654296875,304.1613464355469,0.8801754117012024,0.1906439214944839,0.1815353035926818,293.19384765625,297.1499938964844,293.1499938964844,0.0993743538856506,-1767.7236328125,304.1581420898437,0.8345235586166382,0.1618607193231582,0.1139069497585296,293.1985778808594,297.1499938964844,293.1499938964844,0.1173898577690124,-2736.689697265625,304.15948486328125,0.8715418577194214,0.18522809445858,0.1763256788253784,293.3650817871094,297.1499938964844,293.1499938964844,0.0042431666515767,-1579.3946533203125,297.0468139648437,0.5604937076568604,0.050000000745058,0.2284866720438003,291.3427734375,291.1499938964844,271.1111755371094,270.4898681640625,288.0660705566406,293.3650207519531,291.37420654296875,1.0,0.2019793093204498,1.0,0.0,0.9035053849220276,1.0,-0.9620083570480348,6.274929660321504e-07,0.962007701396942,-0.2294608801603317,0.0,0.0,0.0138234617188572,26.26725196838379,25.0,349.6865539550781,-3531.852294921875,93.85081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,302.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.86328125,18000.0,0.0,0.0,0.0659237056970596,0.0,0.0,0.0,0.0,1.0,0.004145816899836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767240077257156,0.1043866872787475,-0.0276626795530319,0.0,6.6904176492244e-05,0.0,0.0,4.001143455505371,0.0,0.0,0.0,0.2691453695297241,4.0,0.0,1.0
292680,293.1905822753906,297.1499938964844,293.1499938964844,0.0609159208834171,-1572.794921875,304.1566467285156,0.7395167350769043,0.1116760224103927,0.1013581305742263,293.2170104980469,297.1499938964844,293.1499938964844,0.1217608153820037,-2817.95654296875,304.1613464355469,0.8801754117012024,0.1906439214944839,0.1815353035926818,293.19384765625,297.1499938964844,293.1499938964844,0.0993743538856506,-1767.7236328125,304.1581420898437,0.8345235586166382,0.1618607193231582,0.1139069497585296,293.1985778808594,297.1499938964844,293.1499938964844,0.1173898577690124,-2736.689697265625,304.15948486328125,0.8715418577194214,0.18522809445858,0.1763256788253784,293.3650817871094,297.1499938964844,293.1499938964844,0.0042431666515767,-1579.3946533203125,297.0468139648437,0.5604937076568604,0.050000000745058,0.2284866720438003,291.3427734375,291.1499938964844,271.1111755371094,270.4898681640625,288.0660705566406,293.3650207519531,291.37420654296875,1.0,0.2019793093204498,1.0,0.0,0.9035053849220276,1.0,-0.9620083570480348,6.274929660321504e-07,0.962007701396942,-0.2294608801603317,0.0,0.0,0.0138234617188572,26.26725196838379,25.0,349.6865539550781,-3531.852294921875,93.85081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,302.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.86328125,18000.0,0.0,0.0,0.0659237056970596,0.0,0.0,0.0,0.0,1.0,0.004145816899836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767240077257156,0.1043866872787475,-0.0276626795530319,0.0,6.6904176492244e-05,0.0,0.0,4.001143455505371,0.0,0.0,0.0,0.2691453695297241,4.0,0.0,1.0
292740,293.1897277832031,297.1499938964844,293.1499938964844,0.0633110255002975,-1621.5919189453125,304.14971923828125,0.7376987934112549,0.1108242198824882,0.1005863547325134,293.2159729003906,297.1499938964844,293.1499938964844,0.1258092373609542,-2903.616943359375,304.14959716796875,0.87774258852005,0.1891538947820663,0.1801114529371261,293.1933288574219,297.1499938964844,293.1499938964844,0.1028714403510093,-1824.7467041015625,304.14862060546875,0.8328284025192261,0.1608538329601287,0.113196924328804,293.1979675292969,297.1499938964844,293.1499938964844,0.1215699687600135,-2825.18408203125,304.148193359375,0.8696975708007812,0.1841195076704025,0.1752648055553436,293.36492919921875,297.1499938964844,293.1499938964844,0.0041803573258221,-1586.853515625,296.75848388671875,0.5604333281517029,0.050000000745058,0.2284886538982391,290.9588317871094,291.1499938964844,271.1286926269531,270.4991149902344,288.0887145996094,293.3651123046875,290.7237243652344,1.0,0.2013760209083557,1.0,0.0,0.902505338191986,1.0,-0.9572501182556152,6.22661161742144e-07,0.9572494626045228,-0.2275283336639404,0.0,0.0,0.0427041947841644,26.236820220947266,25.0,-916.8777465820312,-2999.445556640625,92.8383560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,298.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.9453125,18000.0,0.0,0.0,0.0659712851047515,0.0,0.0,0.0,0.0,1.0,0.0074815195985138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515738427639007,0.1017061620950698,-0.0501323230564594,0.0,6.695247429888695e-05,0.0,0.0,3.8067972660064697,0.0,0.0,0.0,0.2685977518558502,4.0,0.0,1.0
292800,293.1897277832031,297.1499938964844,293.1499938964844,0.0633110255002975,-1621.5919189453125,304.14971923828125,0.7376987934112549,0.1108242198824882,0.1005863547325134,293.2159729003906,297.1499938964844,293.1499938964844,0.1258092373609542,-2903.616943359375,304.14959716796875,0.87774258852005,0.1891538947820663,0.1801114529371261,293.1933288574219,297.1499938964844,293.1499938964844,0.1028714403510093,-1824.7467041015625,304.14862060546875,0.8328284025192261,0.1608538329601287,0.113196924328804,293.1979675292969,297.1499938964844,293.1499938964844,0.1215699687600135,-2825.18408203125,304.148193359375,0.8696975708007812,0.1841195076704025,0.1752648055553436,293.36492919921875,297.1499938964844,293.1499938964844,0.0041803573258221,-1586.853515625,296.75848388671875,0.5604333281517029,0.050000000745058,0.2284886538982391,290.9588317871094,291.1499938964844,271.1286926269531,270.4991149902344,288.0887145996094,293.3651123046875,290.7237243652344,1.0,0.2013760209083557,1.0,0.0,0.902505338191986,1.0,-0.9572501182556152,6.22661161742144e-07,0.9572494626045228,-0.2275283336639404,0.0,0.0,0.0427041947841644,26.236820220947266,25.0,-916.8777465820312,-2999.445556640625,92.8383560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,298.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.9453125,18000.0,0.0,0.0,0.0659712851047515,0.0,0.0,0.0,0.0,1.0,0.0074815195985138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515738427639007,0.1017061620950698,-0.0501323230564594,0.0,6.695247429888695e-05,0.0,0.0,3.8067972660064697,0.0,0.0,0.0,0.2685977518558502,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.0596241727471351,-1550.644287109375,304.1564025878906,0.7361711859703064,0.1100601628422737,0.0998933687806129,293.2147216796875,297.1499938964844,293.1499938964844,0.1195109039545059,-2776.1669921875,304.1609802246094,0.8756027817726135,0.1877403259277343,0.1787783354520797,293.19244384765625,297.1499938964844,293.1499938964844,0.0979544594883918,-1747.4002685546875,304.1578674316406,0.8314160704612732,0.1599385291337967,0.1125556603074073,293.19708251953125,297.1499938964844,293.1499938964844,0.11575348675251,-2706.08251953125,304.1592102050781,0.8681386113166809,0.1830850392580032,0.1742892265319824,293.3637390136719,297.1499938964844,293.1499938964844,0.0041400846093893,-1543.5030517578125,296.8945617675781,0.5604845881462097,0.050000000745058,0.2284871339797973,291.3267517089844,291.1499938964844,271.1460876464844,270.5081481933594,288.111083984375,293.3636779785156,291.3808898925781,1.0,0.2007946521043777,1.0,0.0,0.9015053510665894,1.0,-0.9528760313987732,6.182129368426104e-07,0.9528754353523254,-0.225656047463417,0.0,0.0,0.0202345680445432,26.19253921508789,25.0,423.6628112792969,-3587.0751953125,91.88817596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,302.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.29296875,18000.0,0.0,0.0,0.0645677596330642,0.0,0.0,0.0,0.0,1.0,0.0040395879186689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802461132407188,0.106864646077156,-0.0266185384243726,0.0,6.552806735271588e-05,0.0,0.0,4.101098537445068,0.0,0.0,0.0,0.269477516412735,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.0596241727471351,-1550.644287109375,304.1564025878906,0.7361711859703064,0.1100601628422737,0.0998933687806129,293.2147216796875,297.1499938964844,293.1499938964844,0.1195109039545059,-2776.1669921875,304.1609802246094,0.8756027817726135,0.1877403259277343,0.1787783354520797,293.19244384765625,297.1499938964844,293.1499938964844,0.0979544594883918,-1747.4002685546875,304.1578674316406,0.8314160704612732,0.1599385291337967,0.1125556603074073,293.19708251953125,297.1499938964844,293.1499938964844,0.11575348675251,-2706.08251953125,304.1592102050781,0.8681386113166809,0.1830850392580032,0.1742892265319824,293.3637390136719,297.1499938964844,293.1499938964844,0.0041400846093893,-1543.5030517578125,296.8945617675781,0.5604845881462097,0.050000000745058,0.2284871339797973,291.3267517089844,291.1499938964844,271.1460876464844,270.5081481933594,288.111083984375,293.3636779785156,291.3808898925781,1.0,0.2007946521043777,1.0,0.0,0.9015053510665894,1.0,-0.9528760313987732,6.182129368426104e-07,0.9528754353523254,-0.225656047463417,0.0,0.0,0.0202345680445432,26.19253921508789,25.0,423.6628112792969,-3587.0751953125,91.88817596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,302.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.29296875,18000.0,0.0,0.0,0.0645677596330642,0.0,0.0,0.0,0.0,1.0,0.0040395879186689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802461132407188,0.106864646077156,-0.0266185384243726,0.0,6.552806735271588e-05,0.0,0.0,4.101098537445068,0.0,0.0,0.0,0.269477516412735,4.0,0.0,1.0
292980,293.187744140625,297.1499938964844,293.1499938964844,0.0609629862010479,-1578.5340576171875,304.1513977050781,0.7344180345535278,0.1092436835169792,0.0991616919636726,293.2137756347656,297.1499938964844,293.1499938964844,0.1217053234577179,-2824.24462890625,304.152587890625,0.8732092380523682,0.1862890273332595,0.1773995906114578,293.19195556640625,297.1499938964844,293.1499938964844,0.0999544411897659,-1780.8427734375,304.1510314941406,0.829752504825592,0.1589601188898086,0.1118728145956993,293.196533203125,297.1499938964844,293.1499938964844,0.1181502342224121,-2758.099609375,304.1510925292969,0.866325855255127,0.1820056140422821,0.173264279961586,293.3639221191406,297.1499938964844,293.1499938964844,0.0040423292666673,-1527.7171630859375,296.7022399902344,0.5604041814804077,0.050000000745058,0.2284897267818451,291.119140625,291.1499938964844,271.16339111328125,270.5170288085937,288.135986328125,293.36407470703125,290.8860778808594,1.0,0.200224831700325,1.0,0.0,0.9005053639411926,1.0,-0.94829660654068,6.135651915428753e-07,0.9482960104942322,-0.2236905694007873,0.0,0.0,0.0188981425017118,26.16873359680176,25.0,-1027.5941162109375,-780.2254028320312,90.9371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,298.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.638671875,18000.0,0.0,0.0,0.0654965713620185,0.0,0.0,0.0,0.0,1.0,0.0105483932420611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074479933828115,0.0706837922334671,-0.063235804438591,0.0,6.64706967654638e-05,0.0,0.0,2.6370596885681152,0.0,0.0,0.0,0.263933002948761,4.0,0.0,1.0
293040,293.187744140625,297.1499938964844,293.1499938964844,0.0609629862010479,-1578.5340576171875,304.1513977050781,0.7344180345535278,0.1092436835169792,0.0991616919636726,293.2137756347656,297.1499938964844,293.1499938964844,0.1217053234577179,-2824.24462890625,304.152587890625,0.8732092380523682,0.1862890273332595,0.1773995906114578,293.19195556640625,297.1499938964844,293.1499938964844,0.0999544411897659,-1780.8427734375,304.1510314941406,0.829752504825592,0.1589601188898086,0.1118728145956993,293.196533203125,297.1499938964844,293.1499938964844,0.1181502342224121,-2758.099609375,304.1510925292969,0.866325855255127,0.1820056140422821,0.173264279961586,293.3639221191406,297.1499938964844,293.1499938964844,0.0040423292666673,-1527.7171630859375,296.7022399902344,0.5604041814804077,0.050000000745058,0.2284897267818451,291.119140625,291.1499938964844,271.16339111328125,270.5170288085937,288.135986328125,293.36407470703125,290.8860778808594,1.0,0.200224831700325,1.0,0.0,0.9005053639411926,1.0,-0.94829660654068,6.135651915428753e-07,0.9482960104942322,-0.2236905694007873,0.0,0.0,0.0188981425017118,26.16873359680176,25.0,-1027.5941162109375,-780.2254028320312,90.9371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,298.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.638671875,18000.0,0.0,0.0,0.0654965713620185,0.0,0.0,0.0,0.0,1.0,0.0105483932420611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074479933828115,0.0706837922334671,-0.063235804438591,0.0,6.64706967654638e-05,0.0,0.0,2.6370596885681152,0.0,0.0,0.0,0.263933002948761,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0619722455739975,-1598.5665283203125,304.1496887207031,0.733655571937561,0.1088919267058372,0.0988227427005767,293.2130432128906,297.1499938964844,293.1499938964844,0.1233998909592628,-2859.1474609375,304.1496887207031,0.8721498847007751,0.1856262683868408,0.1767513453960418,293.19140625,297.1499938964844,293.1499938964844,0.1014365330338478,-1804.4244384765625,304.148681640625,0.8290409445762634,0.158537283539772,0.111557625234127,293.1959533691406,297.1499938964844,293.1499938964844,0.1199302151799202,-2794.769775390625,304.1482849121094,0.8655513525009155,0.1815268844366073,0.1727896779775619,293.3622131347656,297.1499938964844,293.1499938964844,0.0041798055171966,-1589.114013671875,296.4549560546875,0.560417652130127,0.050000000745058,0.2284893542528152,290.7455749511719,291.1499938964844,271.1719970703125,270.5214233398437,288.14715576171875,293.3623962402344,290.9032287597656,1.0,0.1999465078115463,1.0,0.0,0.9000053405761719,1.0,-0.946163296699524,6.113987183198333e-07,0.9461627006530762,-0.2227409482002258,0.0,0.0,0.0929423347115516,26.14967918395996,25.0,184.60952758789065,-3766.819580078125,90.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,302.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.08984375,18000.0,0.0,0.0,0.0625200569629669,0.0,0.0,0.0,0.0,1.0,0.0045650247484445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887333825230598,0.1202493011951446,-0.0315159186720848,0.0,6.344991561491042e-05,0.0,0.0,4.597596168518066,0.0,0.0,0.0,0.2705303728580475,4.0,0.0,1.0
293160,293.1865539550781,297.1499938964844,293.1499938964844,0.0585135892033577,-1531.9647216796875,304.15594482421875,0.7329518795013428,0.1085279509425163,0.0985047370195388,293.2125244140625,297.1499938964844,293.1499938964844,0.1175428852438926,-2739.85546875,304.16021728515625,0.871121346950531,0.1849329024553299,0.1761128604412078,293.1910095214844,297.1499938964844,293.1499938964844,0.0967565402388572,-1730.474609375,304.15728759765625,0.828376054763794,0.1580915600061416,0.1112572625279426,293.1955871582031,297.1499938964844,293.1499938964844,0.1143741756677627,-2680.591064453125,304.1585388183594,0.864810049533844,0.1810191720724105,0.1723260432481765,293.3622131347656,297.1499938964844,293.1499938964844,0.0040439697913825,-1510.896728515625,296.73095703125,0.5604430437088013,0.050000000745058,0.2284885942935943,291.289306640625,291.1499938964844,271.1806030273437,270.5257568359375,288.1596069335937,293.3621520996094,291.37078857421875,1.0,0.1996736675500869,1.0,0.0,0.8995053768157959,1.0,-0.9440975785255432,6.092998319218168e-07,0.9440969824790956,-0.2218020856380462,0.0,0.0,0.0276852548122406,26.12946891784668,25.0,484.7452697753906,-3643.73974609375,90.0434341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,303.1425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.063164971768856,0.0,0.0,0.0,0.0,1.0,0.0039780307561159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837829485535621,0.1097882315516471,-0.0260052848607301,0.0,6.410440983017907e-05,0.0,0.0,4.217255115509033,0.0,0.0,0.0,0.2698296010494232,4.0,0.0,1.0
293220,293.18585205078125,297.1499938964844,293.1499938964844,0.0588712245225906,-1540.6611328125,304.1527709960937,0.7312650680541992,0.1077453568577766,0.0978109091520309,293.211669921875,297.1499938964844,293.1499938964844,0.1180587857961654,-2753.45751953125,304.1549987792969,0.8687788844108582,0.183518499135971,0.1747767478227615,293.1905517578125,297.1499938964844,293.1499938964844,0.097390592098236,-1742.1669921875,304.15301513671875,0.8267510533332825,0.1571418195962906,0.1106009557843208,293.195068359375,297.1499938964844,293.1499938964844,0.1151429116725921,-2698.93896484375,304.1534729003906,0.8630406260490417,0.1799686551094055,0.1713360399007797,293.3627014160156,297.1499938964844,293.1499938964844,0.0039188526570796,-1475.557373046875,296.6298522949219,0.5603519082069397,0.050000000745058,0.2284915149211883,291.24285888671875,291.1499938964844,271.1976623535156,270.5343322753906,288.1859436035156,293.3627624511719,291.0401916503906,1.0,0.1991326659917831,1.0,0.0,0.8985053896903992,1.0,-0.9396889805793762,6.048377940715e-07,0.9396883845329284,-0.2198358178138733,0.0,0.0,0.000661977333948,26.110126495361328,25.0,-875.1017456054688,-3.568697452545166,89.14679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1704406738281,298.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18149.234375,18000.0,0.0,0.0,0.0646265968680381,0.0,0.0,0.0,0.0,1.0,0.0108077460899949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006793626816943,0.0648481622338295,-0.0641688033938407,0.0,6.558777386089787e-05,0.0,0.0,2.426281213760376,0.0,0.0,0.0,0.2627604901790619,4.0,0.0,1.0
293280,293.18585205078125,297.1499938964844,293.1499938964844,0.0588712245225906,-1540.6611328125,304.1527709960937,0.7312650680541992,0.1077453568577766,0.0978109091520309,293.211669921875,297.1499938964844,293.1499938964844,0.1180587857961654,-2753.45751953125,304.1549987792969,0.8687788844108582,0.183518499135971,0.1747767478227615,293.1905517578125,297.1499938964844,293.1499938964844,0.097390592098236,-1742.1669921875,304.15301513671875,0.8267510533332825,0.1571418195962906,0.1106009557843208,293.195068359375,297.1499938964844,293.1499938964844,0.1151429116725921,-2698.93896484375,304.1534729003906,0.8630406260490417,0.1799686551094055,0.1713360399007797,293.3627014160156,297.1499938964844,293.1499938964844,0.0039188526570796,-1475.557373046875,296.6298522949219,0.5603519082069397,0.050000000745058,0.2284915149211883,291.24285888671875,291.1499938964844,271.1976623535156,270.5343322753906,288.1859436035156,293.3627624511719,291.0401916503906,1.0,0.1991326659917831,1.0,0.0,0.8985053896903992,1.0,-0.9396889805793762,6.048377940715e-07,0.9396883845329284,-0.2198358178138733,0.0,0.0,0.000661977333948,26.110126495361328,25.0,-875.1017456054688,-3.568697452545166,89.14679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1704406738281,298.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18149.234375,18000.0,0.0,0.0,0.0646265968680381,0.0,0.0,0.0,0.0,1.0,0.0108077460899949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006793626816943,0.0648481622338295,-0.0641688033938407,0.0,6.558777386089787e-05,0.0,0.0,2.426281213760376,0.0,0.0,0.0,0.2627604901790619,4.0,0.0,1.0
293340,293.1846923828125,297.1499938964844,293.1499938964844,0.0575603581964969,-1516.2772216796875,304.1553039550781,0.7298398613929749,0.1070694550871849,0.097183346748352,293.2104187011719,297.1499938964844,293.1499938964844,0.115814670920372,-2708.2412109375,304.1591796875,0.8667289018630981,0.1822102516889572,0.1735282838344574,293.1896057128906,297.1499938964844,293.1499938964844,0.0957495644688606,-1716.493896484375,304.1564636230469,0.8253940343856812,0.1563117057085037,0.1100062131881713,293.1941223144531,297.1499938964844,293.1499938964844,0.1132162660360336,-2659.537109375,304.1575927734375,0.8615550398826599,0.1790224760770797,0.1704287230968475,293.36053466796875,297.1499938964844,293.1499938964844,0.0039527416229248,-1480.7080078125,296.5572204589844,0.5603755116462708,0.050000000745058,0.2284908443689346,291.2337951660156,291.1499938964844,271.214599609375,270.5428161621094,288.2101135253906,293.3605041503906,291.3446044921875,1.0,0.1986073553562164,1.0,0.0,0.8975053429603577,1.0,-0.9356337785720824,6.00735575062572e-07,0.9356331825256348,-0.2179591059684753,0.0,0.0,0.0358220003545284,26.0754623413086,25.0,527.9922485351562,-3694.8701171875,88.30097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38018798828125,303.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.146484375,18000.0,0.0,0.0,0.0616040080785751,0.0,0.0,0.0,0.0,1.0,0.0039738100022077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869645252823829,0.112926609814167,-0.025962084531784,0.0,6.252023740671575e-05,0.0,0.0,4.340361595153809,0.0,0.0,0.0,0.270172506570816,4.0,0.0,1.0
293400,293.1846923828125,297.1499938964844,293.1499938964844,0.0575603581964969,-1516.2772216796875,304.1553039550781,0.7298398613929749,0.1070694550871849,0.097183346748352,293.2104187011719,297.1499938964844,293.1499938964844,0.115814670920372,-2708.2412109375,304.1591796875,0.8667289018630981,0.1822102516889572,0.1735282838344574,293.1896057128906,297.1499938964844,293.1499938964844,0.0957495644688606,-1716.493896484375,304.1564636230469,0.8253940343856812,0.1563117057085037,0.1100062131881713,293.1941223144531,297.1499938964844,293.1499938964844,0.1132162660360336,-2659.537109375,304.1575927734375,0.8615550398826599,0.1790224760770797,0.1704287230968475,293.36053466796875,297.1499938964844,293.1499938964844,0.0039527416229248,-1480.7080078125,296.5572204589844,0.5603755116462708,0.050000000745058,0.2284908443689346,291.2337951660156,291.1499938964844,271.214599609375,270.5428161621094,288.2101135253906,293.3605041503906,291.3446044921875,1.0,0.1986073553562164,1.0,0.0,0.8975053429603577,1.0,-0.9356337785720824,6.00735575062572e-07,0.9356331825256348,-0.2179591059684753,0.0,0.0,0.0358220003545284,26.0754623413086,25.0,527.9922485351562,-3694.8701171875,88.30097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38018798828125,303.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.146484375,18000.0,0.0,0.0,0.0616040080785751,0.0,0.0,0.0,0.0,1.0,0.0039738100022077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869645252823829,0.112926609814167,-0.025962084531784,0.0,6.252023740671575e-05,0.0,0.0,4.340361595153809,0.0,0.0,0.0,0.270172506570816,4.0,0.0,1.0
293460,293.18408203125,297.1499938964844,293.1499938964844,0.0570257119834423,-1507.7025146484375,304.15386962890625,0.728216826915741,0.1063194945454597,0.0965253636240959,293.2096862792969,297.1499938964844,293.1499938964844,0.1148381307721138,-2690.8515625,304.1568298339844,0.8644431829452515,0.1808306872844696,0.1722321808338165,293.1891784667969,297.1499938964844,293.1499938964844,0.095157079398632,-1708.526611328125,304.154541015625,0.8238098621368408,0.1553907692432403,0.1093758270144462,293.1936340332031,297.1499938964844,293.1499938964844,0.1125251278281211,-2647.42724609375,304.1553039550781,0.8598354458808899,0.1780004799365997,0.1694725900888443,293.3612670898437,297.1499938964844,293.1499938964844,0.0038035819306969,-1428.0506591796875,296.54412841796875,0.5602790713310242,0.050000000745058,0.2284939438104629,291.33709716796875,291.1499938964844,271.2314147949219,270.5512084960937,288.2369384765625,293.3612976074219,291.1672668457031,1.0,0.198091521859169,1.0,0.0,0.8965053558349609,1.0,-0.931388258934021,5.96463507918088e-07,0.9313876628875732,-0.2160288989543914,0.0,0.0,0.0,26.05900001525879,25.0,-706.9679565429688,-96.13738250732422,87.45299530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,299.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.712890625,18000.0,0.0,0.0,0.0634384974837303,0.0,0.0,0.0,0.0,1.0,0.0105669163167476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011606371263042,0.0646090805530548,-0.0634484365582466,0.0,6.4382009441033e-05,0.0,0.0,2.4202194213867188,0.0,0.0,0.0,0.2628501355648041,4.0,0.0,1.0
