time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293520,293.18408203125,297.1499938964844,293.1499938964844,0.0570257119834423,-1507.7025146484375,304.15386962890625,0.728216826915741,0.1063194945454597,0.0965253636240959,293.2096862792969,297.1499938964844,293.1499938964844,0.1148381307721138,-2690.8515625,304.1568298339844,0.8644431829452515,0.1808306872844696,0.1722321808338165,293.1891784667969,297.1499938964844,293.1499938964844,0.095157079398632,-1708.526611328125,304.154541015625,0.8238098621368408,0.1553907692432403,0.1093758270144462,293.1936340332031,297.1499938964844,293.1499938964844,0.1125251278281211,-2647.42724609375,304.1553039550781,0.8598354458808899,0.1780004799365997,0.1694725900888443,293.3612670898437,297.1499938964844,293.1499938964844,0.0038035819306969,-1428.0506591796875,296.54412841796875,0.5602790713310242,0.050000000745058,0.2284939438104629,291.33709716796875,291.1499938964844,271.2314147949219,270.5512084960937,288.2369384765625,293.3612976074219,291.1672668457031,1.0,0.198091521859169,1.0,0.0,0.8965053558349609,1.0,-0.931388258934021,5.96463507918088e-07,0.9313876628875732,-0.2160288989543914,0.0,0.0,0.0,26.05900001525879,25.0,-706.9679565429688,-96.13738250732422,87.45299530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,299.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.712890625,18000.0,0.0,0.0,0.0634384974837303,0.0,0.0,0.0,0.0,1.0,0.0105669163167476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011606371263042,0.0646090805530548,-0.0634484365582466,0.0,6.4382009441033e-05,0.0,0.0,2.4202194213867188,0.0,0.0,0.0,0.2628501355648041,4.0,0.0,1.0
293580,293.1829833984375,297.1499938964844,293.1499938964844,0.0567439757287502,-1503.1748046875,304.15447998046875,0.7268128395080566,0.1056760475039482,0.0959216803312301,293.20849609375,297.1499938964844,293.1499938964844,0.1142899841070175,-2680.640380859375,304.1578674316406,0.8624169230461121,0.179561510682106,0.1710147708654403,293.188232421875,297.1499938964844,293.1499938964844,0.0949076116085052,-1705.0716552734375,304.1554260253906,0.8224563598632812,0.1545922011137008,0.1087979525327682,293.19268798828125,297.1499938964844,293.1499938964844,0.1122494935989379,-2642.33642578125,304.1563415527344,0.8583674430847168,0.177087977528572,0.1685908883810043,293.3587951660156,297.1499938964844,293.1499938964844,0.0038652117364108,-1452.3934326171875,296.37420654296875,0.5602835416793823,0.050000000745058,0.2284938693046569,291.1627502441406,291.1499938964844,271.24810791015625,270.5595092773437,288.2607727050781,293.3587951660156,291.3037414550781,1.0,0.1975886225700378,1.0,0.0,0.8955053687095642,1.0,-0.9274506568908693,5.925118102823035e-07,0.9274500608444214,-0.2141968607902526,0.0,0.0,0.044442880898714,26.028711318969727,25.0,552.4503173828125,-3735.044189453125,86.64820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42822265625,303.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.91015625,18000.0,0.0,0.0,0.0598550401628017,0.0,0.0,0.0,0.0,1.0,0.004035017453134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895261168479919,0.1160971969366073,-0.0265710819512605,0.0,6.074525663279928e-05,0.0,0.0,4.463099002838135,0.0,0.0,0.0,0.2704822719097137,4.0,0.0,1.0
293640,293.1829833984375,297.1499938964844,293.1499938964844,0.0567439757287502,-1503.1748046875,304.15447998046875,0.7268128395080566,0.1056760475039482,0.0959216803312301,293.20849609375,297.1499938964844,293.1499938964844,0.1142899841070175,-2680.640380859375,304.1578674316406,0.8624169230461121,0.179561510682106,0.1710147708654403,293.188232421875,297.1499938964844,293.1499938964844,0.0949076116085052,-1705.0716552734375,304.1554260253906,0.8224563598632812,0.1545922011137008,0.1087979525327682,293.19268798828125,297.1499938964844,293.1499938964844,0.1122494935989379,-2642.33642578125,304.1563415527344,0.8583674430847168,0.177087977528572,0.1685908883810043,293.3587951660156,297.1499938964844,293.1499938964844,0.0038652117364108,-1452.3934326171875,296.37420654296875,0.5602835416793823,0.050000000745058,0.2284938693046569,291.1627502441406,291.1499938964844,271.24810791015625,270.5595092773437,288.2607727050781,293.3587951660156,291.3037414550781,1.0,0.1975886225700378,1.0,0.0,0.8955053687095642,1.0,-0.9274506568908693,5.925118102823035e-07,0.9274500608444214,-0.2141968607902526,0.0,0.0,0.044442880898714,26.028711318969727,25.0,552.4503173828125,-3735.044189453125,86.64820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42822265625,303.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.91015625,18000.0,0.0,0.0,0.0598550401628017,0.0,0.0,0.0,0.0,1.0,0.004035017453134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895261168479919,0.1160971969366073,-0.0265710819512605,0.0,6.074525663279928e-05,0.0,0.0,4.463099002838135,0.0,0.0,0.0,0.2704822719097137,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0549095347523689,-1468.8341064453125,304.15692138671875,0.7260800004005432,0.1053234040737152,0.0956213772296905,293.2081298828125,297.1499938964844,293.1499938964844,0.1112430766224861,-2618.40673828125,304.1618347167969,0.8613415956497192,0.1788876354694366,0.1703928261995315,293.1880187988281,297.1499938964844,293.1499938964844,0.0924895331263542,-1666.9788818359375,304.1587219238281,0.821732223033905,0.1541521400213241,0.108505293726921,293.1924743652344,297.1499938964844,293.1499938964844,0.1093882918357849,-2583.439208984375,304.1602478027344,0.8575744032859802,0.1765923649072647,0.1681381464004516,293.359375,297.1499938964844,293.1499938964844,0.0037518290337175,-1397.9019775390625,296.52471923828125,0.5602546334266663,0.050000000745058,0.2284948080778122,291.4753112792969,291.1499938964844,271.25640869140625,270.56365966796875,288.2739562988281,293.3592834472656,291.4990234375,1.0,0.1973416805267334,1.0,0.0,0.8950053453445435,1.0,-0.9254503846168518,5.905133662054141e-07,0.9254498481750488,-0.2132779955863952,0.0,0.0,0.0,26.018400192260746,25.0,413.8656311035156,-3353.833984375,86.24940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,302.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84765625,18000.0,0.0,0.0,0.0612882114946842,0.0,0.0,0.0,0.0,1.0,0.0045442380942404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710688233375549,0.1024976149201393,-0.0314287915825843,0.0,6.21997460257262e-05,0.0,0.0,3.924004316329956,0.0,0.0,0.0,0.2688323855400085,4.0,0.0,1.0
293760,293.1824035644531,297.1499938964844,293.1499938964844,0.0553757585585117,-1478.604248046875,304.1547241210937,0.7252488732337952,0.1049562096595764,0.09529659897089,293.2075500488281,297.1499938964844,293.1499938964844,0.1119549050927162,-2634.74658203125,304.158203125,0.8602055907249451,0.1782658696174621,0.1697634607553482,293.1878662109375,297.1499938964844,293.1499938964844,0.0931800603866577,-1678.8385009765625,304.1557312011719,0.820914089679718,0.1536993980407714,0.108192391693592,293.1922607421875,297.1499938964844,293.1499938964844,0.110211469233036,-2601.9091796875,304.15673828125,0.8567028641700745,0.1760932952165603,0.1676669418811798,293.3597106933594,297.1499938964844,293.1499938964844,0.0036939191631972,-1383.827392578125,296.4486083984375,0.5601875185966492,0.050000000745058,0.2284969538450241,291.40936279296875,291.1499938964844,271.2646484375,270.5677795410156,288.2870483398437,293.3597412109375,291.2718811035156,1.0,0.1970950663089752,1.0,0.0,0.8945053815841675,1.0,-0.9233667254447936,5.884414235879376e-07,0.9233661890029908,-0.2123439610004425,0.0,0.0,0.0,26.01353645324707,25.0,-541.802490234375,-199.61480712890625,85.84463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1704406738281,299.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.025390625,18000.0,0.0,0.0,0.0619766674935817,0.0,0.0,0.0,0.0,1.0,0.0103567373007535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019157002680003,0.0647086724638938,-0.0627929717302322,0.0,6.2898441683501e-05,0.0,0.0,2.4269914627075195,0.0,0.0,0.0,0.2629567086696625,4.0,0.0,1.0
293820,293.181396484375,297.1499938964844,293.1499938964844,0.0560518577694892,-1492.417724609375,304.15350341796875,0.7240858674049377,0.1043381169438362,0.0947095155715942,293.2025146484375,297.1499938964844,293.1499938964844,0.1134028434753418,-2665.413330078125,304.1554870605469,0.8594211339950562,0.1778255850076675,0.1691237241029739,293.1869506835937,297.1499938964844,293.1499938964844,0.0942182317376136,-1696.034423828125,304.1541442871094,0.8198250532150269,0.1529265195131302,0.1076266467571258,293.1913452148437,297.1499938964844,293.1499938964844,0.1114592626690864,-2628.728515625,304.1548156738281,0.8555407524108887,0.1752081364393234,0.1668039709329605,293.3569641113281,297.1499938964844,293.1499938964844,0.003779798746109,-1425.3531494140625,296.1827392578125,0.5604132413864136,0.050000000745058,0.2284899353981018,291.0780029296875,291.1499938964844,271.2810363769531,270.5760192871094,288.3088684082031,293.35699462890625,291.2469787597656,1.0,0.1966268122196197,1.0,0.0,0.8935053944587708,1.0,-0.920170783996582,5.852545541529253e-07,0.9201701879501344,-0.2107716351747512,0.0,0.0,0.0533901862800121,25.953155517578125,25.0,552.3170776367188,-3759.0322265625,85.14371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,303.3450012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.640625,18000.0,0.0,0.0,0.0579665191471576,0.0,0.0,0.0,0.0,1.0,0.0041731088422238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911757797002792,0.1191030293703079,-0.0279272478073835,0.0,5.8828649343922734e-05,0.0,0.0,4.577281951904297,0.0,0.0,0.0,0.2707425653934479,4.0,0.0,1.0
293880,293.181396484375,297.1499938964844,293.1499938964844,0.0560518577694892,-1492.417724609375,304.15350341796875,0.7240858674049377,0.1043381169438362,0.0947095155715942,293.2025146484375,297.1499938964844,293.1499938964844,0.1134028434753418,-2665.413330078125,304.1554870605469,0.8594211339950562,0.1778255850076675,0.1691237241029739,293.1869506835937,297.1499938964844,293.1499938964844,0.0942182317376136,-1696.034423828125,304.1541442871094,0.8198250532150269,0.1529265195131302,0.1076266467571258,293.1913452148437,297.1499938964844,293.1499938964844,0.1114592626690864,-2628.728515625,304.1548156738281,0.8555407524108887,0.1752081364393234,0.1668039709329605,293.3569641113281,297.1499938964844,293.1499938964844,0.003779798746109,-1425.3531494140625,296.1827392578125,0.5604132413864136,0.050000000745058,0.2284899353981018,291.0780029296875,291.1499938964844,271.2810363769531,270.5760192871094,288.3088684082031,293.35699462890625,291.2469787597656,1.0,0.1966268122196197,1.0,0.0,0.8935053944587708,1.0,-0.920170783996582,5.852545541529253e-07,0.9201701879501344,-0.2107716351747512,0.0,0.0,0.0533901862800121,25.953155517578125,25.0,552.3170776367188,-3759.0322265625,85.14371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,303.3450012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.640625,18000.0,0.0,0.0,0.0579665191471576,0.0,0.0,0.0,0.0,1.0,0.0041731088422238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911757797002792,0.1191030293703079,-0.0279272478073835,0.0,5.8828649343922734e-05,0.0,0.0,4.577281951904297,0.0,0.0,0.0,0.2707425653934479,4.0,0.0,1.0
293940,293.1808776855469,297.1499938964844,293.1499938964844,0.053889162838459,-1452.697509765625,304.1553649902344,0.7229848504066467,0.103653073310852,0.094116061925888,293.1965637207031,297.1499938964844,293.1499938964844,0.1106086522340774,-2608.242919921875,304.1573791503906,0.8595313429832458,0.1776957958936691,0.1689538657665252,293.1865539550781,297.1499938964844,293.1499938964844,0.091415487229824,-1652.45361328125,304.1566467285156,0.8187924027442932,0.1520685702562332,0.1070462986826896,293.1909484863281,297.1499938964844,293.1499938964844,0.1081483513116836,-2561.35595703125,304.1578063964844,0.8544327020645142,0.1742439121007919,0.165910318493843,293.3577880859375,297.1499938964844,293.1499938964844,0.0035889474675059,-1342.3048095703125,296.34576416015625,0.5607265830039978,0.050000000745058,0.228480190038681,291.46368408203125,291.1499938964844,271.2972717285156,270.5842590332031,288.3320617675781,293.3577880859375,291.35675048828125,1.0,0.1961971372365951,1.0,0.0,0.8925053477287292,1.0,-0.9174739718437196,5.825702942274802e-07,0.9174733757972716,-0.2093718498945236,0.0,0.0,0.0,25.882896423339844,25.0,-377.520263671875,-324.1364440917969,84.52510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,299.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.94140625,18000.0,0.0,0.0,0.0603353641927242,0.0,0.0,0.0,0.0,1.0,0.0101406127214431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031174796167761,0.0652074068784713,-0.0620899274945259,0.0,6.123272760305554e-05,0.0,0.0,2.449171543121338,0.0,0.0,0.0,0.2630892395973205,4.0,0.0,1.0
294000,293.1808776855469,297.1499938964844,293.1499938964844,0.053889162838459,-1452.697509765625,304.1553649902344,0.7229848504066467,0.103653073310852,0.094116061925888,293.1965637207031,297.1499938964844,293.1499938964844,0.1106086522340774,-2608.242919921875,304.1573791503906,0.8595313429832458,0.1776957958936691,0.1689538657665252,293.1865539550781,297.1499938964844,293.1499938964844,0.091415487229824,-1652.45361328125,304.1566467285156,0.8187924027442932,0.1520685702562332,0.1070462986826896,293.1909484863281,297.1499938964844,293.1499938964844,0.1081483513116836,-2561.35595703125,304.1578063964844,0.8544327020645142,0.1742439121007919,0.165910318493843,293.3577880859375,297.1499938964844,293.1499938964844,0.0035889474675059,-1342.3048095703125,296.34576416015625,0.5607265830039978,0.050000000745058,0.228480190038681,291.46368408203125,291.1499938964844,271.2972717285156,270.5842590332031,288.3320617675781,293.3577880859375,291.35675048828125,1.0,0.1961971372365951,1.0,0.0,0.8925053477287292,1.0,-0.9174739718437196,5.825702942274802e-07,0.9174733757972716,-0.2093718498945236,0.0,0.0,0.0,25.882896423339844,25.0,-377.520263671875,-324.1364440917969,84.52510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,299.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.94140625,18000.0,0.0,0.0,0.0603353641927242,0.0,0.0,0.0,0.0,1.0,0.0101406127214431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031174796167761,0.0652074068784713,-0.0620899274945259,0.0,6.123272760305554e-05,0.0,0.0,2.449171543121338,0.0,0.0,0.0,0.2630892395973205,4.0,0.0,1.0
294060,293.1799011230469,297.1499938964844,293.1499938964844,0.0554661490023136,-1483.6392822265625,304.15240478515625,0.7220034599304199,0.1030672118067741,0.0935525819659233,293.1902770996094,297.1499938964844,293.1499938964844,0.1140698343515396,-2679.949462890625,304.1515808105469,0.860075831413269,0.1777931898832321,0.1689992249011993,293.1856384277344,297.1499938964844,293.1499938964844,0.0936564430594444,-1688.9805908203125,304.1526794433594,0.8178979158401489,0.1513298451900482,0.1064992249011993,293.1900329589844,297.1499938964844,293.1499938964844,0.1108090505003929,-2617.96728515625,304.15313720703125,0.8534833788871765,0.1733903288841247,0.1650705933570861,293.3545837402344,297.1499938964844,293.1499938964844,0.0036958090495318,-1399.12060546875,295.9866027832031,0.5610984563827515,0.050000000745058,0.228468656539917,290.9843139648437,291.1499938964844,271.3133544921875,270.592529296875,288.3505859375,293.35467529296875,291.1769714355469,1.0,0.1958024799823761,1.0,0.0,0.8915053606033325,1.0,-0.9151737093925476,5.802932037113351e-07,0.9151731729507446,-0.2081322818994522,0.0,0.0,0.0626460313796997,25.80641365051269,25.0,530.2360229492188,-3768.288330078125,83.97402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510986328125,303.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.703125,18000.0,0.0,0.0,0.0560761876404285,0.0,0.0,0.0,0.0,1.0,0.0043697832152247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919589772820472,0.1217601969838142,-0.0298012215644121,0.0,5.69102012377698e-05,0.0,0.0,4.676129341125488,0.0,0.0,0.0,0.2709410488605499,4.0,0.0,1.0
294120,293.1799011230469,297.1499938964844,293.1499938964844,0.0554661490023136,-1483.6392822265625,304.15240478515625,0.7220034599304199,0.1030672118067741,0.0935525819659233,293.1902770996094,297.1499938964844,293.1499938964844,0.1140698343515396,-2679.949462890625,304.1515808105469,0.860075831413269,0.1777931898832321,0.1689992249011993,293.1856384277344,297.1499938964844,293.1499938964844,0.0936564430594444,-1688.9805908203125,304.1526794433594,0.8178979158401489,0.1513298451900482,0.1064992249011993,293.1900329589844,297.1499938964844,293.1499938964844,0.1108090505003929,-2617.96728515625,304.15313720703125,0.8534833788871765,0.1733903288841247,0.1650705933570861,293.3545837402344,297.1499938964844,293.1499938964844,0.0036958090495318,-1399.12060546875,295.9866027832031,0.5610984563827515,0.050000000745058,0.228468656539917,290.9843139648437,291.1499938964844,271.3133544921875,270.592529296875,288.3505859375,293.35467529296875,291.1769714355469,1.0,0.1958024799823761,1.0,0.0,0.8915053606033325,1.0,-0.9151737093925476,5.802932037113351e-07,0.9151731729507446,-0.2081322818994522,0.0,0.0,0.0626460313796997,25.80641365051269,25.0,530.2360229492188,-3768.288330078125,83.97402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510986328125,303.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.703125,18000.0,0.0,0.0,0.0560761876404285,0.0,0.0,0.0,0.0,1.0,0.0043697832152247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919589772820472,0.1217601969838142,-0.0298012215644121,0.0,5.69102012377698e-05,0.0,0.0,4.676129341125488,0.0,0.0,0.0,0.2709410488605499,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.052561730146408,-1429.8173828125,304.1558532714844,0.7209150791168213,0.1024214699864387,0.0929988697171211,293.1851806640625,297.1499938964844,293.1499938964844,0.1101624071598053,-2599.041748046875,304.1565856933594,0.8604599237442017,0.1778102219104766,0.1690381914377212,293.1852111816406,297.1499938964844,293.1499938964844,0.0898501947522163,-1629.16552734375,304.1573181152344,0.8168575167655945,0.1505138427019119,0.1059521585702896,293.1896057128906,297.1499938964844,293.1499938964844,0.1063119247555732,-2525.306884765625,304.1586303710937,0.8523581027984619,0.1724617183208465,0.1642157733440399,293.3553161621094,297.1499938964844,293.1499938964844,0.003489167895168,-1303.4852294921875,296.23699951171875,0.5613511204719543,0.050000000745058,0.2284608483314514,291.50213623046875,291.1499938964844,271.32928466796875,270.600830078125,288.3707275390625,293.35528564453125,291.42486572265625,1.0,0.1954388916492462,1.0,0.0,0.8905053734779358,1.0,-0.9128642678260804,5.780347009931575e-07,0.9128636717796326,-0.2069445252418518,0.0,0.0,0.0,25.749004364013672,25.0,-210.58718872070312,-533.619384765625,83.45309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,299.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.310546875,18000.0,0.0,0.0,0.0587005913257598,0.0,0.0,0.0,0.0,1.0,0.0098636280745267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051458310335874,0.0662829279899597,-0.0611370988190174,0.0,5.957363828201778e-05,0.0,0.0,2.4938511848449707,0.0,0.0,0.0,0.2632705271244049,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.052561730146408,-1429.8173828125,304.1558532714844,0.7209150791168213,0.1024214699864387,0.0929988697171211,293.1851806640625,297.1499938964844,293.1499938964844,0.1101624071598053,-2599.041748046875,304.1565856933594,0.8604599237442017,0.1778102219104766,0.1690381914377212,293.1852111816406,297.1499938964844,293.1499938964844,0.0898501947522163,-1629.16552734375,304.1573181152344,0.8168575167655945,0.1505138427019119,0.1059521585702896,293.1896057128906,297.1499938964844,293.1499938964844,0.1063119247555732,-2525.306884765625,304.1586303710937,0.8523581027984619,0.1724617183208465,0.1642157733440399,293.3553161621094,297.1499938964844,293.1499938964844,0.003489167895168,-1303.4852294921875,296.23699951171875,0.5613511204719543,0.050000000745058,0.2284608483314514,291.50213623046875,291.1499938964844,271.32928466796875,270.600830078125,288.3707275390625,293.35528564453125,291.42486572265625,1.0,0.1954388916492462,1.0,0.0,0.8905053734779358,1.0,-0.9128642678260804,5.780347009931575e-07,0.9128636717796326,-0.2069445252418518,0.0,0.0,0.0,25.749004364013672,25.0,-210.58718872070312,-533.619384765625,83.45309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,299.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.310546875,18000.0,0.0,0.0,0.0587005913257598,0.0,0.0,0.0,0.0,1.0,0.0098636280745267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051458310335874,0.0662829279899597,-0.0611370988190174,0.0,5.957363828201778e-05,0.0,0.0,2.4938511848449707,0.0,0.0,0.0,0.2632705271244049,4.0,0.0,1.0
294300,293.17901611328125,297.1499938964844,293.1499938964844,0.056965421885252,-1514.7437744140625,304.1466979980469,0.720276415348053,0.1021136492490768,0.0927039980888366,293.18267822265625,297.1499938964844,293.1499938964844,0.1179286837577819,-2761.146484375,304.1411437988281,0.8605901002883911,0.1778534501791,0.1690549850463867,293.18487548828125,297.1499938964844,293.1499938964844,0.0958563983440399,-1726.3297119140625,304.1449890136719,0.8162508010864258,0.1501295566558838,0.1056662276387214,293.18927001953125,297.1499938964844,293.1499938964844,0.1134151592850685,-2675.614013671875,304.14404296875,0.8517290353775024,0.1720279157161712,0.1637826710939407,293.3538818359375,297.1499938964844,293.1499938964844,0.0035201122518628,-1354.455322265625,295.75152587890625,0.5614320039749146,0.050000000745058,0.228458359837532,290.7785949707031,291.1499938964844,271.3371887207031,270.60498046875,288.379150390625,293.354248046875,290.5555725097656,1.0,0.1952641159296035,1.0,0.0,0.890005350112915,1.0,-0.9116644859313964,5.76875095248397e-07,0.9116638898849488,-0.2063644379377365,0.0,0.0,0.0543587580323219,25.727035522460938,25.0,-960.8826904296876,-3165.6484375,83.19551086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,298.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17653.216796875,18000.0,0.0,0.0,0.0567400380969047,0.0,0.0,0.0,0.0,1.0,0.0079293167218565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610346421599388,0.1133990734815597,-0.0523644313216209,0.0,5.7583925809012726e-05,0.0,0.0,4.243634223937988,0.0,0.0,0.0,0.2697664499282837,4.0,0.0,1.0
294360,293.178466796875,297.1499938964844,293.1499938964844,0.0549680963158607,-1476.4630126953125,304.1512145996094,0.719813346862793,0.1018572524189949,0.0924549251794815,293.18023681640625,297.1499938964844,293.1499938964844,0.1150365695357322,-2700.125244140625,304.14849853515625,0.8608773350715637,0.1779215782880783,0.169115662574768,293.184326171875,297.1499938964844,293.1499938964844,0.093197263777256,-1683.507080078125,304.1510925292969,0.8158190250396729,0.1497998535633087,0.1054216921329498,293.1887512207031,297.1499938964844,293.1499938964844,0.1102665066719055,-2609.382080078125,304.1513061523437,0.8512603044509888,0.171632319688797,0.1633973717689514,293.3519592285156,297.1499938964844,293.1499938964844,0.0036110065411776,-1372.6668701171875,295.78875732421875,0.5615786910057068,0.050000000745058,0.2284538298845291,290.8871765136719,291.1499938964844,271.34503173828125,270.60919189453125,288.3861389160156,293.35211181640625,291.0956726074219,1.0,0.1950979977846145,1.0,0.0,0.8895053863525391,1.0,-0.9106769561767578,5.759260375270969e-07,0.91067636013031,-0.2058597803115844,0.0,0.0,0.071780078113079,25.69611549377441,25.0,484.0708312988281,-3757.860107421875,82.9640121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250549316406,303.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.126953125,18000.0,0.0,0.0,0.0543850064277648,0.0,0.0,0.0,0.0,1.0,0.0046234941110014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917543023824691,0.1238450929522514,-0.0320907905697822,0.0,5.5193868320202455e-05,0.0,0.0,4.751006126403809,0.0,0.0,0.0,0.2710495293140411,4.0,0.0,1.0
294420,293.1779479980469,297.1499938964844,293.1499938964844,0.0513580068945884,-1409.2772216796875,304.1561889648437,0.7186447381973267,0.1012402027845382,0.0919308736920356,293.1766052246094,297.1499938964844,293.1499938964844,0.1098680421710014,-2592.81298828125,304.15655517578125,0.8610615134239197,0.1778928488492965,0.1691308766603469,293.18389892578125,297.1499938964844,293.1499938964844,0.0884410291910171,-1608.312255859375,304.1578063964844,0.8146757483482361,0.1490159034729004,0.1049006804823875,293.1883544921875,297.1499938964844,293.1499938964844,0.1046545878052711,-2492.8212890625,304.1592102050781,0.8500275015830994,0.1707318276166916,0.1625742018222808,293.35272216796875,297.1499938964844,293.1499938964844,0.0033929834607988,-1266.5797119140625,296.12353515625,0.5617042183876038,0.050000000745058,0.2284500002861023,291.5286865234375,291.1499938964844,271.360595703125,270.6176147460937,288.4028015136719,293.3526611328125,291.4787292480469,1.0,0.194778561592102,1.0,0.0,0.8885053992271423,1.0,-0.9084485769271852,5.738119170928258e-07,0.908448040485382,-0.2048347145318985,0.0,0.0,0.0,25.65871810913086,25.0,-48.00727462768555,-872.580078125,82.49314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,299.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.71875,18000.0,0.0,0.0,0.0572546608746051,0.0,0.0,0.0,0.0,1.0,0.0094845425337553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085136741399765,0.0682511627674102,-0.0597374886274337,0.0,5.8106204960495234e-05,0.0,0.0,2.5732762813568115,0.0,0.0,0.0,0.2635377943515777,4.0,0.0,1.0
294480,293.1779479980469,297.1499938964844,293.1499938964844,0.0513580068945884,-1409.2772216796875,304.1561889648437,0.7186447381973267,0.1012402027845382,0.0919308736920356,293.1766052246094,297.1499938964844,293.1499938964844,0.1098680421710014,-2592.81298828125,304.15655517578125,0.8610615134239197,0.1778928488492965,0.1691308766603469,293.18389892578125,297.1499938964844,293.1499938964844,0.0884410291910171,-1608.312255859375,304.1578063964844,0.8146757483482361,0.1490159034729004,0.1049006804823875,293.1883544921875,297.1499938964844,293.1499938964844,0.1046545878052711,-2492.8212890625,304.1592102050781,0.8500275015830994,0.1707318276166916,0.1625742018222808,293.35272216796875,297.1499938964844,293.1499938964844,0.0033929834607988,-1266.5797119140625,296.12353515625,0.5617042183876038,0.050000000745058,0.2284500002861023,291.5286865234375,291.1499938964844,271.360595703125,270.6176147460937,288.4028015136719,293.3526611328125,291.4787292480469,1.0,0.194778561592102,1.0,0.0,0.8885053992271423,1.0,-0.9084485769271852,5.738119170928258e-07,0.908448040485382,-0.2048347145318985,0.0,0.0,0.0,25.65871810913086,25.0,-48.00727462768555,-872.580078125,82.49314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,299.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.71875,18000.0,0.0,0.0,0.0572546608746051,0.0,0.0,0.0,0.0,1.0,0.0094845425337553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085136741399765,0.0682511627674102,-0.0597374886274337,0.0,5.8106204960495234e-05,0.0,0.0,2.5732762813568115,0.0,0.0,0.0,0.2635377943515777,4.0,0.0,1.0
294540,293.1771850585937,297.1499938964844,293.1499938964844,0.0545303858816623,-1470.402099609375,304.14996337890625,0.7173805832862854,0.1006847918033599,0.0913959071040153,293.1732177734375,297.1499938964844,293.1499938964844,0.115991324186325,-2720.0615234375,304.14605712890625,0.8611375689506531,0.1779047548770904,0.1691216677427292,293.1831359863281,297.1499938964844,293.1499938964844,0.0928121209144592,-1679.1849365234375,304.1494445800781,0.8134559392929077,0.1483132094144821,0.1043783649802208,293.18756103515625,297.1499938964844,293.1499938964844,0.1098038181662559,-2602.426513671875,304.1493530273437,0.8487567901611328,0.1699155122041702,0.1617677062749862,293.3493957519531,297.1499938964844,293.1499938964844,0.0035230189096182,-1345.0177001953125,295.590087890625,0.5617766976356506,0.050000000745058,0.2284477949142456,290.78936767578125,291.1499938964844,271.3759765625,270.6261901855469,288.41461181640625,293.349609375,291.00323486328125,1.0,0.1944704800844192,1.0,0.0,0.8875053524971008,1.0,-0.9061978459358216,5.717162707696843e-07,0.9061973094940186,-0.2038896381855011,0.0,0.0,0.0804517492651939,25.628662109375,25.0,413.6725769042969,-3727.619140625,82.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,302.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.041015625,18000.0,0.0,0.0,0.0530250109732151,0.0,0.0,0.0,0.0,1.0,0.004941641818732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905526652932167,0.1252710521221161,-0.0347183793783187,0.0,5.381364462664351e-05,0.0,0.0,4.79820728302002,0.0,0.0,0.0,0.2710756361484527,4.0,0.0,1.0
294600,293.1771850585937,297.1499938964844,293.1499938964844,0.0545303858816623,-1470.402099609375,304.14996337890625,0.7173805832862854,0.1006847918033599,0.0913959071040153,293.1732177734375,297.1499938964844,293.1499938964844,0.115991324186325,-2720.0615234375,304.14605712890625,0.8611375689506531,0.1779047548770904,0.1691216677427292,293.1831359863281,297.1499938964844,293.1499938964844,0.0928121209144592,-1679.1849365234375,304.1494445800781,0.8134559392929077,0.1483132094144821,0.1043783649802208,293.18756103515625,297.1499938964844,293.1499938964844,0.1098038181662559,-2602.426513671875,304.1493530273437,0.8487567901611328,0.1699155122041702,0.1617677062749862,293.3493957519531,297.1499938964844,293.1499938964844,0.0035230189096182,-1345.0177001953125,295.590087890625,0.5617766976356506,0.050000000745058,0.2284477949142456,290.78936767578125,291.1499938964844,271.3759765625,270.6261901855469,288.41461181640625,293.349609375,291.00323486328125,1.0,0.1944704800844192,1.0,0.0,0.8875053524971008,1.0,-0.9061978459358216,5.717162707696843e-07,0.9061973094940186,-0.2038896381855011,0.0,0.0,0.0804517492651939,25.628662109375,25.0,413.6725769042969,-3727.619140625,82.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,302.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.041015625,18000.0,0.0,0.0,0.0530250109732151,0.0,0.0,0.0,0.0,1.0,0.004941641818732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905526652932167,0.1252710521221161,-0.0347183793783187,0.0,5.381364462664351e-05,0.0,0.0,4.79820728302002,0.0,0.0,0.0,0.2710756361484527,4.0,0.0,1.0
294660,293.1767272949219,297.1499938964844,293.1499938964844,0.0502545125782489,-1390.643310546875,304.1564636230469,0.7161106467247009,0.100088894367218,0.0908929407596588,293.1711120605469,297.1499938964844,293.1499938964844,0.1095463782548904,-2586.194091796875,304.1570129394531,0.8609825968742371,0.1777435392141342,0.169026643037796,293.1827392578125,297.1499938964844,293.1499938964844,0.0871619060635566,-1589.5086669921875,304.1581726074219,0.8121945858001709,0.147553488612175,0.1038765087723732,293.1872253417969,297.1499938964844,293.1499938964844,0.1031501367688179,-2463.408203125,304.1596069335937,0.8474146127700806,0.1690366864204406,0.1609686017036438,293.3502197265625,297.1499938964844,293.1499938964844,0.003299431875348,-1231.172607421875,296.0050354003906,0.5617805123329163,0.050000000745058,0.2284477204084396,291.5444030761719,291.1499938964844,271.39117431640625,270.6348571777344,288.4271545410156,293.3501281738281,291.5184631347656,1.0,0.1941756159067154,1.0,0.0,0.8865053653717041,1.0,-0.9039189219474792,5.696337552762998e-07,0.9039183259010316,-0.2030232697725296,0.0,0.0,0.0,25.60843086242676,25.0,102.14404296875,-1322.01123046875,81.58131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,300.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.224609375,18000.0,0.0,0.0,0.0560904294252395,0.0,0.0,0.0,0.0,1.0,0.0089896479621529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135634914040565,0.0713129416108131,-0.0577494464814662,0.0,5.692465492757037e-05,0.0,0.0,2.695141792297364,0.0,0.0,0.0,0.2639451622962951,4.0,0.0,1.0
294720,293.1767272949219,297.1499938964844,293.1499938964844,0.0502545125782489,-1390.643310546875,304.1564636230469,0.7161106467247009,0.100088894367218,0.0908929407596588,293.1711120605469,297.1499938964844,293.1499938964844,0.1095463782548904,-2586.194091796875,304.1570129394531,0.8609825968742371,0.1777435392141342,0.169026643037796,293.1827392578125,297.1499938964844,293.1499938964844,0.0871619060635566,-1589.5086669921875,304.1581726074219,0.8121945858001709,0.147553488612175,0.1038765087723732,293.1872253417969,297.1499938964844,293.1499938964844,0.1031501367688179,-2463.408203125,304.1596069335937,0.8474146127700806,0.1690366864204406,0.1609686017036438,293.3502197265625,297.1499938964844,293.1499938964844,0.003299431875348,-1231.172607421875,296.0050354003906,0.5617805123329163,0.050000000745058,0.2284477204084396,291.5444030761719,291.1499938964844,271.39117431640625,270.6348571777344,288.4271545410156,293.3501281738281,291.5184631347656,1.0,0.1941756159067154,1.0,0.0,0.8865053653717041,1.0,-0.9039189219474792,5.696337552762998e-07,0.9039183259010316,-0.2030232697725296,0.0,0.0,0.0,25.60843086242676,25.0,102.14404296875,-1322.01123046875,81.58131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,300.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.224609375,18000.0,0.0,0.0,0.0560904294252395,0.0,0.0,0.0,0.0,1.0,0.0089896479621529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135634914040565,0.0713129416108131,-0.0577494464814662,0.0,5.692465492757037e-05,0.0,0.0,2.695141792297364,0.0,0.0,0.0,0.2639451622962951,4.0,0.0,1.0
294780,293.1761169433594,297.1499938964844,293.1499938964844,0.0541181899607181,-1464.823974609375,304.1487121582031,0.7146624326705933,0.0995335727930069,0.090360090136528,293.1693420410156,297.1499938964844,293.1499938964844,0.1167498752474784,-2736.276123046875,304.1441345214844,0.8605895638465881,0.1775705218315124,0.1688504368066787,293.1820983886719,297.1499938964844,293.1499938964844,0.092459425330162,-1675.37255859375,304.14776611328125,0.8107776641845703,0.1468524038791656,0.1033564805984497,293.1865539550781,297.1499938964844,293.1499938964844,0.1093759760260582,-2596.187744140625,304.1473999023437,0.8459713459014893,0.1682250201702118,0.1601670086383819,293.3471069335937,297.1499938964844,293.1499938964844,0.0034289848990738,-1314.894287109375,295.3939208984375,0.5617039799690247,0.050000000745058,0.228450134396553,290.69683837890625,291.1499938964844,271.4061889648437,270.6437072753906,288.434814453125,293.34735107421875,290.9001159667969,1.0,0.1938822716474533,1.0,0.0,0.8855053782463074,1.0,-0.9014844298362732,5.674503995578561e-07,0.9014838933944702,-0.2022162079811096,0.0,0.0,0.0879968404769897,25.598464965820312,25.0,316.4674072265625,-3679.553955078125,81.12041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960021972656,302.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.23828125,18000.0,0.0,0.0,0.0520566813647747,0.0,0.0,0.0,0.0,1.0,0.0053263888694345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884166210889816,0.1259307712316513,-0.0375141501426696,0.0,5.283091377350502e-05,0.0,0.0,4.814372539520264,0.0,0.0,0.0,0.2709915041923523,4.0,0.0,1.0
294840,293.1761169433594,297.1499938964844,293.1499938964844,0.0541181899607181,-1464.823974609375,304.1487121582031,0.7146624326705933,0.0995335727930069,0.090360090136528,293.1693420410156,297.1499938964844,293.1499938964844,0.1167498752474784,-2736.276123046875,304.1441345214844,0.8605895638465881,0.1775705218315124,0.1688504368066787,293.1820983886719,297.1499938964844,293.1499938964844,0.092459425330162,-1675.37255859375,304.14776611328125,0.8107776641845703,0.1468524038791656,0.1033564805984497,293.1865539550781,297.1499938964844,293.1499938964844,0.1093759760260582,-2596.187744140625,304.1473999023437,0.8459713459014893,0.1682250201702118,0.1601670086383819,293.3471069335937,297.1499938964844,293.1499938964844,0.0034289848990738,-1314.894287109375,295.3939208984375,0.5617039799690247,0.050000000745058,0.228450134396553,290.69683837890625,291.1499938964844,271.4061889648437,270.6437072753906,288.434814453125,293.34735107421875,290.9001159667969,1.0,0.1938822716474533,1.0,0.0,0.8855053782463074,1.0,-0.9014844298362732,5.674503995578561e-07,0.9014838933944702,-0.2022162079811096,0.0,0.0,0.0879968404769897,25.598464965820312,25.0,316.4674072265625,-3679.553955078125,81.12041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960021972656,302.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.23828125,18000.0,0.0,0.0,0.0520566813647747,0.0,0.0,0.0,0.0,1.0,0.0053263888694345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884166210889816,0.1259307712316513,-0.0375141501426696,0.0,5.283091377350502e-05,0.0,0.0,4.814372539520264,0.0,0.0,0.0,0.2709915041923523,4.0,0.0,1.0
294900,293.1758117675781,297.1499938964844,293.1499938964844,0.0503096655011177,-1393.1260986328125,304.15576171875,0.7140618562698364,0.0992658361792564,0.0901335105299949,293.1688842773437,297.1499938964844,293.1499938964844,0.1105996742844581,-2608.27197265625,304.1561889648437,0.8604007363319397,0.1774172484874725,0.16874660551548,293.1817932128906,297.1499938964844,293.1499938964844,0.0873844623565673,-1594.157958984375,304.1572570800781,0.8101769089698792,0.146505206823349,0.103128395974636,293.1863098144531,297.1499938964844,293.1499938964844,0.1034037172794342,-2470.3583984375,304.1585388183594,0.8453302383422852,0.1678103506565094,0.1597947031259536,293.3471984863281,297.1499938964844,293.1499938964844,0.003294025780633,-1235.14111328125,295.79022216796875,0.5616927146911621,0.050000000745058,0.2284505069255828,291.3572998046875,291.1499938964844,271.41363525390625,270.6481628417969,288.43853759765625,293.3471069335937,291.4608154296875,1.0,0.1937398016452789,1.0,0.0,0.8850053548812866,1.0,-0.9003679156303406,5.664707032337901e-07,0.9003673195838928,-0.2018769234418869,0.0,0.0,0.006161717697978,25.58955383300781,25.0,625.1109008789062,-3479.392333984375,80.90300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.053409568965435,0.0,0.0,0.0,0.0,1.0,0.0046635689213871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795533508062362,0.1120639741420745,-0.0325106270611286,0.0,5.42039233550895e-05,0.0,0.0,4.302662372589111,0.0,0.0,0.0,0.2698999643325805,4.0,0.0,1.0
294960,293.1757202148437,297.1499938964844,293.1499938964844,0.0492322631180286,-1373.56396484375,304.1566162109375,0.7132731676101685,0.0989542454481124,0.0898723974823951,293.16876220703125,297.1499938964844,293.1499938964844,0.1090588122606277,-2576.559326171875,304.1577453613281,0.8599761724472046,0.1771979629993438,0.1685688495635986,293.1817321777344,297.1499938964844,293.1499938964844,0.0859904065728187,-1572.418212890625,304.15838623046875,0.8093856573104858,0.1461118906736374,0.1028688549995422,293.1862487792969,297.1499938964844,293.1499938964844,0.1017746925354003,-2436.60888671875,304.15985107421875,0.8445225954055786,0.1673634648323059,0.159386321902275,293.3479309082031,297.1499938964844,293.1499938964844,0.0032076304778456,-1196.8662109375,295.88134765625,0.5615929365158081,0.050000000745058,0.2284536212682724,291.5502624511719,291.1499938964844,271.4209899902344,270.6527099609375,288.44256591796875,293.3478088378906,291.5448913574219,1.0,0.1935950368642807,1.0,0.0,0.8845053911209106,1.0,-0.8990433812141418,5.653073458233848e-07,0.8990427851676941,-0.2015087306499481,0.0,0.0,0.0,25.59275245666504,25.0,237.3828887939453,-1819.135498046875,80.66670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,300.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18241.345703125,18000.0,0.0,0.0,0.0552267730236053,0.0,0.0,0.0,0.0,1.0,0.0083433222025632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0209097471088171,0.075796827673912,-0.0548870787024498,0.0,5.6048156693577766e-05,0.0,0.0,2.8725016117095947,0.0,0.0,0.0,0.2645469009876251,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0536935180425643,-1459.0302734375,304.14752197265625,0.7116160988807678,0.098392441868782,0.0893370881676673,293.1686096191406,297.1499938964844,293.1499938964844,0.1171228811144828,-2745.16064453125,304.14263916015625,0.8589927554130554,0.1767570972442627,0.1681488454341888,293.1812438964844,297.1499938964844,293.1499938964844,0.0920910015702247,-1671.3179931640625,304.1461486816406,0.8077524304389954,0.1454046964645385,0.1023469120264053,293.18572998046875,297.1499938964844,293.1499938964844,0.1089287623763084,-2589.554443359375,304.1454772949219,0.8429082036018372,0.1665495485067367,0.1585843563079834,293.3451538085937,297.1499938964844,293.1499938964844,0.0033256281167268,-1280.777099609375,295.2051696777344,0.5613721609115601,0.050000000745058,0.2284605205059051,290.61737060546875,291.1499938964844,271.43560791015625,270.6618957519531,288.44549560546875,293.345458984375,290.7867736816406,1.0,0.1933007091283798,1.0,0.0,0.8835054039955139,1.0,-0.8963159918785095,5.629477186630538e-07,0.8963154554367065,-0.2008402198553085,0.0,0.0,0.0932534411549568,25.60072135925293,25.0,183.1785888671875,-3613.858154296875,80.18396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,301.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.4453125,18000.0,0.0,0.0,0.0515063442289829,0.0,0.0,0.0,0.0,1.0,0.0057815182954072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853202119469642,0.1258054226636886,-0.0404852181673049,0.0,5.227239307714626e-05,0.0,0.0,4.798802852630615,0.0,0.0,0.0,0.2707844078540802,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0536935180425643,-1459.0302734375,304.14752197265625,0.7116160988807678,0.098392441868782,0.0893370881676673,293.1686096191406,297.1499938964844,293.1499938964844,0.1171228811144828,-2745.16064453125,304.14263916015625,0.8589927554130554,0.1767570972442627,0.1681488454341888,293.1812438964844,297.1499938964844,293.1499938964844,0.0920910015702247,-1671.3179931640625,304.1461486816406,0.8077524304389954,0.1454046964645385,0.1023469120264053,293.18572998046875,297.1499938964844,293.1499938964844,0.1089287623763084,-2589.554443359375,304.1454772949219,0.8429082036018372,0.1665495485067367,0.1585843563079834,293.3451538085937,297.1499938964844,293.1499938964844,0.0033256281167268,-1280.777099609375,295.2051696777344,0.5613721609115601,0.050000000745058,0.2284605205059051,290.61737060546875,291.1499938964844,271.43560791015625,270.6618957519531,288.44549560546875,293.345458984375,290.7867736816406,1.0,0.1933007091283798,1.0,0.0,0.8835054039955139,1.0,-0.8963159918785095,5.629477186630538e-07,0.8963154554367065,-0.2008402198553085,0.0,0.0,0.0932534411549568,25.60072135925293,25.0,183.1785888671875,-3613.858154296875,80.18396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,301.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.4453125,18000.0,0.0,0.0,0.0515063442289829,0.0,0.0,0.0,0.0,1.0,0.0057815182954072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853202119469642,0.1258054226636886,-0.0404852181673049,0.0,5.227239307714626e-05,0.0,0.0,4.798802852630615,0.0,0.0,0.0,0.2707844078540802,4.0,0.0,1.0
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0482757352292537,-1357.7528076171875,304.1567077636719,0.7100844979286194,0.0978270396590232,0.0888604894280433,293.1695556640625,297.1499938964844,293.1499938964844,0.1082721576094627,-2561.360107421875,304.15869140625,0.8578029870986938,0.1760958731174469,0.1676057428121566,293.1809387207031,297.1499938964844,293.1499938964844,0.0849074870347976,-1556.75244140625,304.15850830078125,0.8062120676040649,0.1446802616119384,0.1018697768449783,293.1854553222656,297.1499938964844,293.1499938964844,0.100507378578186,-2412.0185546875,304.15997314453125,0.8413543105125427,0.1657024621963501,0.1578178107738495,293.3459167480469,297.1499938964844,293.1499938964844,0.0031171476002782,-1163.4302978515625,295.7525329589844,0.5611504912376404,0.050000000745058,0.2284674495458603,291.54718017578125,291.1499938964844,271.45001220703125,270.6713256835937,288.4477233886719,293.3457946777344,291.5583801269531,1.0,0.1930062025785446,1.0,0.0,0.8825054168701172,1.0,-0.893608033657074,5.606600552710006e-07,0.893607497215271,-0.2002934366464615,0.0,0.0,0.0,25.607540130615234,25.0,353.64361572265625,-2297.076904296875,79.70518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,301.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18229.716796875,18000.0,0.0,0.0,0.054632693529129,0.0,0.0,0.0,0.0,1.0,0.0075169992633163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313423164188861,0.0821496322751045,-0.0508073158562183,0.0,5.5445238103857264e-05,0.0,0.0,3.1243810653686523,0.0,0.0,0.0,0.2653192579746246,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0482757352292537,-1357.7528076171875,304.1567077636719,0.7100844979286194,0.0978270396590232,0.0888604894280433,293.1695556640625,297.1499938964844,293.1499938964844,0.1082721576094627,-2561.360107421875,304.15869140625,0.8578029870986938,0.1760958731174469,0.1676057428121566,293.1809387207031,297.1499938964844,293.1499938964844,0.0849074870347976,-1556.75244140625,304.15850830078125,0.8062120676040649,0.1446802616119384,0.1018697768449783,293.1854553222656,297.1499938964844,293.1499938964844,0.100507378578186,-2412.0185546875,304.15997314453125,0.8413543105125427,0.1657024621963501,0.1578178107738495,293.3459167480469,297.1499938964844,293.1499938964844,0.0031171476002782,-1163.4302978515625,295.7525329589844,0.5611504912376404,0.050000000745058,0.2284674495458603,291.54718017578125,291.1499938964844,271.45001220703125,270.6713256835937,288.4477233886719,293.3457946777344,291.5583801269531,1.0,0.1930062025785446,1.0,0.0,0.8825054168701172,1.0,-0.893608033657074,5.606600552710006e-07,0.893607497215271,-0.2002934366464615,0.0,0.0,0.0,25.607540130615234,25.0,353.64361572265625,-2297.076904296875,79.70518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,301.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18229.716796875,18000.0,0.0,0.0,0.054632693529129,0.0,0.0,0.0,0.0,1.0,0.0075169992633163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313423164188861,0.0821496322751045,-0.0508073158562183,0.0,5.5445238103857264e-05,0.0,0.0,3.1243810653686523,0.0,0.0,0.0,0.2653192579746246,4.0,0.0,1.0
