time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295260,293.17462158203125,297.1499938964844,293.1499938964844,0.0531860180199146,-1451.7022705078125,304.1464538574219,0.7081787586212158,0.0972537770867347,0.0883199721574783,293.17108154296875,297.1499938964844,293.1499938964844,0.1168529540300369,-2741.6845703125,304.1417541503906,0.8560898900032043,0.1752890795469284,0.1668589562177658,293.1806030273437,297.1499938964844,293.1499938964844,0.0916136652231216,-1665.5361328125,304.14471435546875,0.8043350577354431,0.1439608186483383,0.1013431325554847,293.18505859375,297.1499938964844,293.1499938964844,0.108354166150093,-2580.26513671875,304.143798828125,0.8395619988441467,0.1648806482553482,0.1570117622613906,293.3435974121094,297.1499938964844,293.1499938964844,0.0032094027847051,-1240.7421875,295.0331420898437,0.5607814192771912,0.050000000745058,0.2284790277481079,290.5648193359375,291.1499938964844,271.4627990722656,270.6803283691406,288.44403076171875,293.3439636230469,290.668701171875,1.0,0.1926967650651931,1.0,0.0,0.8815053701400757,1.0,-0.8904772996902466,5.580571951213642e-07,0.8904767632484436,-0.1998148560523986,0.0,0.0,0.094392754137516,25.63222312927246,25.0,2.2647526264190674,-3533.297607421875,79.17986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148864746094,301.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.048828125,18000.0,0.0,0.0,0.0513732619583606,0.0,0.0,0.0,0.0,1.0,0.0062894523143768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813928097486496,0.1250178217887878,-0.0436250120401382,0.0,5.2137329475954175e-05,0.0,0.0,4.7566094398498535,0.0,0.0,0.0,0.2704573273658752,4.0,0.0,1.0
295320,293.17462158203125,297.1499938964844,293.1499938964844,0.0531860180199146,-1451.7022705078125,304.1464538574219,0.7081787586212158,0.0972537770867347,0.0883199721574783,293.17108154296875,297.1499938964844,293.1499938964844,0.1168529540300369,-2741.6845703125,304.1417541503906,0.8560898900032043,0.1752890795469284,0.1668589562177658,293.1806030273437,297.1499938964844,293.1499938964844,0.0916136652231216,-1665.5361328125,304.14471435546875,0.8043350577354431,0.1439608186483383,0.1013431325554847,293.18505859375,297.1499938964844,293.1499938964844,0.108354166150093,-2580.26513671875,304.143798828125,0.8395619988441467,0.1648806482553482,0.1570117622613906,293.3435974121094,297.1499938964844,293.1499938964844,0.0032094027847051,-1240.7421875,295.0331420898437,0.5607814192771912,0.050000000745058,0.2284790277481079,290.5648193359375,291.1499938964844,271.4627990722656,270.6803283691406,288.44403076171875,293.3439636230469,290.668701171875,1.0,0.1926967650651931,1.0,0.0,0.8815053701400757,1.0,-0.8904772996902466,5.580571951213642e-07,0.8904767632484436,-0.1998148560523986,0.0,0.0,0.094392754137516,25.63222312927246,25.0,2.2647526264190674,-3533.297607421875,79.17986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148864746094,301.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.048828125,18000.0,0.0,0.0,0.0513732619583606,0.0,0.0,0.0,0.0,1.0,0.0062894523143768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813928097486496,0.1250178217887878,-0.0436250120401382,0.0,5.2137329475954175e-05,0.0,0.0,4.7566094398498535,0.0,0.0,0.0,0.2704573273658752,4.0,0.0,1.0
295380,293.1742858886719,297.1499938964844,293.1499938964844,0.0473821274936199,-1343.1611328125,304.1566772460937,0.7064531445503235,0.0967006757855415,0.0878512412309646,293.1739196777344,297.1499938964844,293.1499938964844,0.1070213466882705,-2537.426513671875,304.15985107421875,0.8540666699409485,0.1741828024387359,0.1659217476844787,293.1802978515625,297.1499938964844,293.1499938964844,0.0839106291532516,-1542.481689453125,304.1584777832031,0.8026108741760254,0.143250897526741,0.1008737459778785,293.184814453125,297.1499938964844,293.1499938964844,0.0993459150195121,-2389.619384765625,304.159912109375,0.8378618359565735,0.1640466898679733,0.1562563180923462,293.3442077636719,297.1499938964844,293.1499938964844,0.0030281867366284,-1130.9482421875,295.6170959472656,0.5604158043861389,0.050000000745058,0.2284905165433883,291.5338134765625,291.1499938964844,271.4728088378906,270.6883239746094,288.4358215332031,293.34405517578125,291.5581359863281,1.0,0.1923798471689224,1.0,0.0,0.880505383014679,1.0,-0.887333869934082,5.555394864131813e-07,0.887333333492279,-0.1995523869991302,0.0,0.0,0.0,25.65346336364746,25.0,443.4624938964844,-2756.608154296875,78.64983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,301.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.044921875,18000.0,0.0,0.0,0.0542464293539524,0.0,0.0,0.0,0.0,1.0,0.0064431275241076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466176532208919,0.0914044380187988,-0.0447867847979068,0.0,5.5053231335477903e-05,0.0,0.0,3.491088628768921,0.0,0.0,0.0,0.2664836645126343,4.0,0.0,1.0
295440,293.1742858886719,297.1499938964844,293.1499938964844,0.0473821274936199,-1343.1611328125,304.1566772460937,0.7064531445503235,0.0967006757855415,0.0878512412309646,293.1739196777344,297.1499938964844,293.1499938964844,0.1070213466882705,-2537.426513671875,304.15985107421875,0.8540666699409485,0.1741828024387359,0.1659217476844787,293.1802978515625,297.1499938964844,293.1499938964844,0.0839106291532516,-1542.481689453125,304.1584777832031,0.8026108741760254,0.143250897526741,0.1008737459778785,293.184814453125,297.1499938964844,293.1499938964844,0.0993459150195121,-2389.619384765625,304.159912109375,0.8378618359565735,0.1640466898679733,0.1562563180923462,293.3442077636719,297.1499938964844,293.1499938964844,0.0030281867366284,-1130.9482421875,295.6170959472656,0.5604158043861389,0.050000000745058,0.2284905165433883,291.5338134765625,291.1499938964844,271.4728088378906,270.6883239746094,288.4358215332031,293.34405517578125,291.5581359863281,1.0,0.1923798471689224,1.0,0.0,0.880505383014679,1.0,-0.887333869934082,5.555394864131813e-07,0.887333333492279,-0.1995523869991302,0.0,0.0,0.0,25.65346336364746,25.0,443.4624938964844,-2756.608154296875,78.64983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,301.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.044921875,18000.0,0.0,0.0,0.0542464293539524,0.0,0.0,0.0,0.0,1.0,0.0064431275241076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466176532208919,0.0914044380187988,-0.0447867847979068,0.0,5.5053231335477903e-05,0.0,0.0,3.491088628768921,0.0,0.0,0.0,0.2664836645126343,4.0,0.0,1.0
295500,293.1743469238281,297.1499938964844,293.1499938964844,0.0488605201244354,-1371.7603759765625,304.1526184082031,0.7053346633911133,0.0963801220059394,0.0875706672668457,293.17584228515625,297.1499938964844,293.1499938964844,0.1094344109296798,-2589.71044921875,304.1534118652344,0.8526829481124878,0.1735021471977234,0.165310651063919,293.18035888671875,297.1499938964844,293.1499938964844,0.0859469249844551,-1575.9244384765625,304.15301513671875,0.8015055656433105,0.1428521424531936,0.1005998775362968,293.184814453125,297.1499938964844,293.1499938964844,0.1017037257552146,-2441.361083984375,304.153564453125,0.8368175029754639,0.1636033058166504,0.1558390408754348,293.3446350097656,297.1499938964844,293.1499938964844,0.0029584327712655,-1118.264404296875,295.4411315917969,0.5601228475570679,0.050000000745058,0.2284997552633285,291.3243408203125,291.1499938964844,271.4768371582031,270.6919860839844,288.4302673339844,293.3446655273437,291.1005859375,1.0,0.1922114044427871,1.0,0.0,0.880005419254303,1.0,-0.8854452967643738,5.540209144783148e-07,0.8854447603225708,-0.1994147300720214,0.0,0.0,0.0,25.678386688232425,25.0,-842.373291015625,-0.0,78.35104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03057861328125,299.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.234375,18000.0,0.0,0.0,0.0549335815012455,0.0,0.0,0.0,0.0,1.0,0.011694555170834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003133656282443,0.066918708384037,-0.066605344414711,0.0,5.575060276896693e-05,0.0,0.0,2.502427339553833,0.0,0.0,0.0,0.2628833353519439,4.0,0.0,1.0
295560,293.17413330078125,297.1499938964844,293.1499938964844,0.0524847656488418,-1440.74560546875,304.145751953125,0.7042798399925232,0.0961116850376129,0.0873041525483131,293.1777038574219,297.1499938964844,293.1499938964844,0.1154750436544418,-2716.662353515625,304.1421203613281,0.8512718677520752,0.1728109568357467,0.1646640002727508,293.1801147460937,297.1499938964844,293.1499938964844,0.0908795446157455,-1655.64501953125,304.14373779296875,0.8004699945449829,0.1425146162509918,0.1003413274884224,293.1845703125,297.1499938964844,293.1499938964844,0.1074797958135604,-2564.66357421875,304.1427001953125,0.8358405828475952,0.163212850689888,0.1554446667432785,293.3424987792969,297.1499938964844,293.1499938964844,0.0030792143661528,-1193.4949951171875,294.89068603515625,0.559853732585907,0.050000000745058,0.2285082638263702,290.557373046875,291.1499938964844,271.480224609375,270.6954345703125,288.42138671875,293.3429260253906,290.5606689453125,1.0,0.1920381784439087,1.0,0.0,0.8795053958892822,1.0,-0.8835757374763489,5.525436108655413e-07,0.8835752010345459,-0.1993331611156463,0.0,0.0,0.0894191265106201,25.6989803314209,25.0,-242.0413360595703,-3445.161376953125,78.0500717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,300.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.2421875,18000.0,0.0,0.0,0.0516764596104621,0.0,0.0,0.0,0.0,1.0,0.0068169231526553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770298689603805,0.1237255036830902,-0.0466956309974193,0.0,5.2445036999415606e-05,0.0,0.0,4.694649696350098,0.0,0.0,0.0,0.2700124979019165,4.0,0.0,1.0
295620,293.1737976074219,297.1499938964844,293.1499938964844,0.0465517528355121,-1329.79736328125,304.1565856933594,0.7023801803588867,0.0955689027905464,0.0868392661213874,293.1824951171875,297.1499938964844,293.1499938964844,0.1050604134798049,-2499.98095703125,304.16131591796875,0.8481865525245667,0.1711409240961074,0.1631938815116882,293.1798095703125,297.1499938964844,293.1499938964844,0.0830023810267448,-1529.6512451171875,304.1583251953125,0.7985631227493286,0.1418173164129257,0.0998764708638191,293.1842956542969,297.1499938964844,293.1499938964844,0.0982937887310981,-2369.51220703125,304.1596984863281,0.8339812755584717,0.1623909920454025,0.1546971946954727,293.34283447265625,297.1499938964844,293.1499938964844,0.0029415027238428,-1099.7237548828125,295.47247314453125,0.5593350529670715,0.050000000745058,0.2285247296094894,291.50738525390625,291.1499938964844,271.4852294921875,270.7016906738281,288.4024658203125,293.3426513671875,291.54461669921875,1.0,0.1916809529066085,1.0,0.0,0.8785054087638855,1.0,-0.8798182606697083,5.496353878697846e-07,0.8798177242279053,-0.1993006318807602,0.0,0.0,0.0,25.73531150817871,25.0,502.056640625,-3169.30419921875,77.44038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689697265625,302.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.328125,18000.0,0.0,0.0,0.0540358312427997,0.0,0.0,0.0,0.0,1.0,0.005252085160464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655522346496582,0.1026821285486221,-0.0371298901736736,0.0,5.483950008056127e-05,0.0,0.0,3.934068441390991,0.0,0.0,0.0,0.2683287560939789,4.0,0.0,1.0
295680,293.1737976074219,297.1499938964844,293.1499938964844,0.0465517528355121,-1329.79736328125,304.1565856933594,0.7023801803588867,0.0955689027905464,0.0868392661213874,293.1824951171875,297.1499938964844,293.1499938964844,0.1050604134798049,-2499.98095703125,304.16131591796875,0.8481865525245667,0.1711409240961074,0.1631938815116882,293.1798095703125,297.1499938964844,293.1499938964844,0.0830023810267448,-1529.6512451171875,304.1583251953125,0.7985631227493286,0.1418173164129257,0.0998764708638191,293.1842956542969,297.1499938964844,293.1499938964844,0.0982937887310981,-2369.51220703125,304.1596984863281,0.8339812755584717,0.1623909920454025,0.1546971946954727,293.34283447265625,297.1499938964844,293.1499938964844,0.0029415027238428,-1099.7237548828125,295.47247314453125,0.5593350529670715,0.050000000745058,0.2285247296094894,291.50738525390625,291.1499938964844,271.4852294921875,270.7016906738281,288.4024658203125,293.3426513671875,291.54461669921875,1.0,0.1916809529066085,1.0,0.0,0.8785054087638855,1.0,-0.8798182606697083,5.496353878697846e-07,0.8798177242279053,-0.1993006318807602,0.0,0.0,0.0,25.73531150817871,25.0,502.056640625,-3169.30419921875,77.44038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689697265625,302.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.328125,18000.0,0.0,0.0,0.0540358312427997,0.0,0.0,0.0,0.0,1.0,0.005252085160464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655522346496582,0.1026821285486221,-0.0371298901736736,0.0,5.483950008056127e-05,0.0,0.0,3.934068441390991,0.0,0.0,0.0,0.2683287560939789,4.0,0.0,1.0
295740,293.173828125,297.1499938964844,293.1499938964844,0.0513979643583297,-1422.5401611328125,304.1457824707031,0.7000012397766113,0.0949605330824852,0.0862846001982688,293.1881103515625,297.1499938964844,293.1499938964844,0.1125179305672645,-2660.370361328125,304.1441955566406,0.8443130850791931,0.1691780686378479,0.1613834053277969,293.1798095703125,297.1499938964844,293.1499938964844,0.0896318480372428,-1637.4925537109375,304.1437683105469,0.7962113618850708,0.1410591155290603,0.0993369072675705,293.1842041015625,297.1499938964844,293.1499938964844,0.1060078144073486,-2536.371337890625,304.14276123046875,0.8317795991897583,0.1615406423807144,0.153878167271614,293.3419189453125,297.1499938964844,293.1499938964844,0.0029369350522756,-1138.4100341796875,294.7980651855469,0.558622419834137,0.050000000745058,0.2285474687814712,290.623046875,291.1499938964844,271.488037109375,270.7072448730469,288.37908935546875,293.34234619140625,290.49737548828125,1.0,0.1912921667098999,1.0,0.0,0.8775054216384888,1.0,-0.8753762245178223,5.461776027004817e-07,0.8753756880760193,-0.1992563009262085,0.0,0.0,0.0747908726334571,25.79611587524414,25.0,-587.1798706054688,-3350.10693359375,76.75109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,299.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.421875,18000.0,0.0,0.0,0.0525731593370437,0.0,0.0,0.0,0.0,1.0,0.0073472042568027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724350735545158,0.1220375373959541,-0.0496024638414382,0.0,5.335507376003079e-05,0.0,0.0,4.62030553817749,0.0,0.0,0.0,0.2692351639270782,4.0,0.0,1.0
295800,293.173828125,297.1499938964844,293.1499938964844,0.0513979643583297,-1422.5401611328125,304.1457824707031,0.7000012397766113,0.0949605330824852,0.0862846001982688,293.1881103515625,297.1499938964844,293.1499938964844,0.1125179305672645,-2660.370361328125,304.1441955566406,0.8443130850791931,0.1691780686378479,0.1613834053277969,293.1798095703125,297.1499938964844,293.1499938964844,0.0896318480372428,-1637.4925537109375,304.1437683105469,0.7962113618850708,0.1410591155290603,0.0993369072675705,293.1842041015625,297.1499938964844,293.1499938964844,0.1060078144073486,-2536.371337890625,304.14276123046875,0.8317795991897583,0.1615406423807144,0.153878167271614,293.3419189453125,297.1499938964844,293.1499938964844,0.0029369350522756,-1138.4100341796875,294.7980651855469,0.558622419834137,0.050000000745058,0.2285474687814712,290.623046875,291.1499938964844,271.488037109375,270.7072448730469,288.37908935546875,293.34234619140625,290.49737548828125,1.0,0.1912921667098999,1.0,0.0,0.8775054216384888,1.0,-0.8753762245178223,5.461776027004817e-07,0.8753756880760193,-0.1992563009262085,0.0,0.0,0.0747908726334571,25.79611587524414,25.0,-587.1798706054688,-3350.10693359375,76.75109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,299.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.421875,18000.0,0.0,0.0,0.0525731593370437,0.0,0.0,0.0,0.0,1.0,0.0073472042568027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724350735545158,0.1220375373959541,-0.0496024638414382,0.0,5.335507376003079e-05,0.0,0.0,4.62030553817749,0.0,0.0,0.0,0.2692351639270782,4.0,0.0,1.0
295860,293.1734924316406,297.1499938964844,293.1499938964844,0.0457918979227542,-1317.8011474609375,304.1563415527344,0.6979772448539734,0.0944278240203857,0.0858196392655372,293.1942749023437,297.1499938964844,293.1499938964844,0.1023793444037437,-2448.746826171875,304.1627502441406,0.8402633666992188,0.166966825723648,0.1593898981809616,293.1794738769531,297.1499938964844,293.1499938964844,0.0821933895349502,-1518.4359130859375,304.15802001953125,0.7941794991493225,0.1403735727071762,0.0988727658987045,293.1839294433594,297.1499938964844,293.1499938964844,0.0973640829324722,-2352.005615234375,304.1593017578125,0.8298161029815674,0.1607307940721511,0.1531349867582321,293.3417663574219,297.1499938964844,293.1499938964844,0.0028587782289832,-1070.4530029296875,295.3149108886719,0.5580040216445923,0.050000000745058,0.228567361831665,291.4633178710937,291.1499938964844,271.4888610839844,270.712158203125,288.3509521484375,293.341552734375,291.5189208984375,1.0,0.1908830404281616,1.0,0.0,0.8765053749084473,1.0,-0.8710004687309265,5.428578333521727e-07,0.8709999322891235,-0.1993803083896637,0.0,0.0,0.0,25.84056282043457,25.0,544.9840698242188,-3300.98681640625,76.05410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,302.6976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.814453125,18000.0,0.0,0.0,0.0540187060832977,0.0,0.0,0.0,0.0,1.0,0.0048825098201632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724018067121505,0.1067353412508964,-0.0343335345387458,0.0,5.482211781782098e-05,0.0,0.0,4.090795993804932,0.0,0.0,0.0,0.2692835032939911,4.0,0.0,1.0
295920,293.1734924316406,297.1499938964844,293.1499938964844,0.0457918979227542,-1317.8011474609375,304.1563415527344,0.6979772448539734,0.0944278240203857,0.0858196392655372,293.1942749023437,297.1499938964844,293.1499938964844,0.1023793444037437,-2448.746826171875,304.1627502441406,0.8402633666992188,0.166966825723648,0.1593898981809616,293.1794738769531,297.1499938964844,293.1499938964844,0.0821933895349502,-1518.4359130859375,304.15802001953125,0.7941794991493225,0.1403735727071762,0.0988727658987045,293.1839294433594,297.1499938964844,293.1499938964844,0.0973640829324722,-2352.005615234375,304.1593017578125,0.8298161029815674,0.1607307940721511,0.1531349867582321,293.3417663574219,297.1499938964844,293.1499938964844,0.0028587782289832,-1070.4530029296875,295.3149108886719,0.5580040216445923,0.050000000745058,0.228567361831665,291.4633178710937,291.1499938964844,271.4888610839844,270.712158203125,288.3509521484375,293.341552734375,291.5189208984375,1.0,0.1908830404281616,1.0,0.0,0.8765053749084473,1.0,-0.8710004687309265,5.428578333521727e-07,0.8709999322891235,-0.1993803083896637,0.0,0.0,0.0,25.84056282043457,25.0,544.9840698242188,-3300.98681640625,76.05410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,302.6976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.814453125,18000.0,0.0,0.0,0.0540187060832977,0.0,0.0,0.0,0.0,1.0,0.0048825098201632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724018067121505,0.1067353412508964,-0.0343335345387458,0.0,5.482211781782098e-05,0.0,0.0,4.090795993804932,0.0,0.0,0.0,0.2692835032939911,4.0,0.0,1.0
295980,293.17364501953125,297.1499938964844,293.1499938964844,0.0497263148427009,-1393.3310546875,304.1469421386719,0.6954747438430786,0.0938014239072799,0.0852607488632202,293.2011413574219,297.1499938964844,293.1499938964844,0.1077410280704498,-2567.0146484375,304.1483459472656,0.8354569673538208,0.1644521951675415,0.157062828540802,293.1796569824219,297.1499938964844,293.1499938964844,0.0876021161675453,-1606.6983642578125,304.14532470703125,0.7917026877403259,0.1395932734012603,0.098327986896038,293.1839599609375,297.1499938964844,293.1499938964844,0.103631816804409,-2488.63427734375,304.14459228515625,0.8275056481361389,0.1598629057407379,0.1523099690675735,293.3418273925781,297.1499938964844,293.1499938964844,0.0027956741396337,-1079.372802734375,294.769775390625,0.5572038888931274,0.050000000745058,0.2285932600498199,290.77935791015625,291.1499938964844,271.4879150390625,270.716552734375,288.3203430175781,293.3421630859375,290.5475769042969,1.0,0.1904397010803222,1.0,0.0,0.8755053877830505,1.0,-0.8659238219261169,5.389667308008939e-07,0.865923285484314,-0.1994478851556778,0.0,0.0,0.0492239333689212,25.90863990783692,25.0,-1015.9937133789062,-2948.287841796875,75.27606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,298.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17653.697265625,18000.0,0.0,0.0,0.0541566014289855,0.0,0.0,0.0,0.0,1.0,0.0088409362360835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0534314028918743,0.1099806725978851,-0.0565492697060108,0.0,5.4962063586572185e-05,0.0,0.0,4.102427005767822,0.0,0.0,0.0,0.2694880962371826,4.0,0.0,1.0
296040,293.17364501953125,297.1499938964844,293.1499938964844,0.0497263148427009,-1393.3310546875,304.1469421386719,0.6954747438430786,0.0938014239072799,0.0852607488632202,293.2011413574219,297.1499938964844,293.1499938964844,0.1077410280704498,-2567.0146484375,304.1483459472656,0.8354569673538208,0.1644521951675415,0.157062828540802,293.1796569824219,297.1499938964844,293.1499938964844,0.0876021161675453,-1606.6983642578125,304.14532470703125,0.7917026877403259,0.1395932734012603,0.098327986896038,293.1839599609375,297.1499938964844,293.1499938964844,0.103631816804409,-2488.63427734375,304.14459228515625,0.8275056481361389,0.1598629057407379,0.1523099690675735,293.3418273925781,297.1499938964844,293.1499938964844,0.0027956741396337,-1079.372802734375,294.769775390625,0.5572038888931274,0.050000000745058,0.2285932600498199,290.77935791015625,291.1499938964844,271.4879150390625,270.716552734375,288.3203430175781,293.3421630859375,290.5475769042969,1.0,0.1904397010803222,1.0,0.0,0.8755053877830505,1.0,-0.8659238219261169,5.389667308008939e-07,0.865923285484314,-0.1994478851556778,0.0,0.0,0.0492239333689212,25.90863990783692,25.0,-1015.9937133789062,-2948.287841796875,75.27606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,298.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17653.697265625,18000.0,0.0,0.0,0.0541566014289855,0.0,0.0,0.0,0.0,1.0,0.0088409362360835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0534314028918743,0.1099806725978851,-0.0565492697060108,0.0,5.4962063586572185e-05,0.0,0.0,4.102427005767822,0.0,0.0,0.0,0.2694880962371826,4.0,0.0,1.0
296100,293.1733703613281,297.1499938964844,293.1499938964844,0.0482102744281291,-1364.869140625,304.1505126953125,0.6944165229797363,0.0935562551021575,0.0850216522812843,293.2044677734375,297.1499938964844,293.1499938964844,0.1046642437577247,-2502.845703125,304.1546936035156,0.833074688911438,0.1631562411785125,0.1558611541986465,293.1793518066406,297.1499938964844,293.1499938964844,0.0856166929006576,-1574.6397705078125,304.150146484375,0.7906522750854492,0.139276847243309,0.0980926156044006,293.1837158203125,297.1499938964844,293.1499938964844,0.1013245657086372,-2439.059814453125,304.15020751953125,0.8265047669410706,0.1594837605953216,0.1519411206245422,293.3401184082031,297.1499938964844,293.1499938964844,0.0029089911840856,-1112.80078125,294.7654724121094,0.5568746328353882,0.050000000745058,0.2286040037870407,290.8154602050781,291.1499938964844,271.48681640625,270.71856689453125,288.3019104003906,293.3402404785156,291.0321655273437,1.0,0.1902095973491668,1.0,0.0,0.8750054240226746,1.0,-0.8634821772575378,5.371351221583609e-07,0.8634816408157349,-0.1995516568422317,0.0,0.0,0.0784143060445785,25.93133354187012,25.0,462.4898376464844,-3690.0947265625,74.88944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,302.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17859.93359375,18000.0,0.0,0.0,0.0521701462566852,0.0,0.0,0.0,0.0,1.0,0.0048601706512272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918510109186172,0.1259383261203766,-0.034087311476469,0.0,5.294606671668589e-05,0.0,0.0,4.830315589904785,0.0,0.0,0.0,0.2712465226650238,4.0,0.0,1.0
296160,293.1732788085937,297.1499938964844,293.1499938964844,0.0451423674821853,-1307.91650390625,304.1559143066406,0.6933708190917969,0.0932786986231803,0.0847921147942543,293.2080993652344,297.1499938964844,293.1499938964844,0.0990990474820137,-2386.00048828125,304.1637878417969,0.8305560946464539,0.1617519557476043,0.1545882374048233,293.17926025390625,297.1499938964844,293.1499938964844,0.081536129117012,-1509.67626953125,304.15740966796875,0.7895961403846741,0.1389186829328537,0.0978608354926109,293.18365478515625,297.1499938964844,293.1499938964844,0.0966161265969276,-2338.406494140625,304.1585693359375,0.8254798650741577,0.1590650826692581,0.1515673398971557,293.3409118652344,297.1499938964844,293.1499938964844,0.0027813860215246,-1043.9249267578125,295.13751220703125,0.5565325021743774,0.050000000745058,0.2286151945590973,291.39263916015625,291.1499938964844,271.4853820800781,270.720458984375,288.2846374511719,293.3406982421875,291.4751892089844,1.0,0.1899737864732742,1.0,0.0,0.8745054006576538,1.0,-0.8609656691551208,5.352496827981668e-07,0.8609651327133179,-0.1996583789587021,0.0,0.0,0.0018810683395713,25.95552444458008,25.0,588.5050048828125,-3394.345458984375,74.49376678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,303.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.384765625,18000.0,0.0,0.0,0.0542013719677925,0.0,0.0,0.0,0.0,1.0,0.0046478803269565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773297920823097,0.1097089350223541,-0.0323791466653347,0.0,5.500750194187276e-05,0.0,0.0,4.211430072784424,0.0,0.0,0.0,0.2696864008903503,4.0,0.0,1.0
296220,293.1734924316406,297.1499938964844,293.1499938964844,0.0474702082574367,-1353.1998291015625,304.1492919921875,0.6908375024795532,0.0926408022642135,0.0842363610863685,293.2154235839844,297.1499938964844,293.1499938964844,0.101354956626892,-2439.706787109375,304.1542358398437,0.8249452710151672,0.1587945967912674,0.1518125832080841,293.1795349121094,297.1499938964844,293.1499938964844,0.0847881212830543,-1563.24072265625,304.14849853515625,0.787087082862854,0.1381216645240783,0.097316101193428,293.1838073730469,297.1499938964844,293.1499938964844,0.1003662720322609,-2421.39501953125,304.1482849121094,0.8231291174888611,0.1581827849149704,0.1507412642240524,293.3419494628906,297.1499938964844,293.1499938964844,0.0026640121359378,-1020.1701049804688,294.8042907714844,0.5557059049606323,0.050000000745058,0.2286423742771148,291.0198669433594,291.1499938964844,271.48150634765625,270.7240295410156,288.24859619140625,293.3421630859375,290.75,1.0,0.189474806189537,1.0,0.0,0.8735054135322571,1.0,-0.8553547263145447,5.309980224410538e-07,0.8553541898727417,-0.1997822672128677,0.0,0.0,0.0150408577173948,26.02329444885254,25.0,-1146.6015625,-51.7596435546875,73.63758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,299.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.826171875,18000.0,0.0,0.0,0.0559391938149929,0.0,0.0,0.0,0.0,1.0,0.0124319326132535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009811909403651,0.0691240578889846,-0.0681428611278534,0.0,5.677117223967798e-05,0.0,0.0,2.577299833297729,0.0,0.0,0.0,0.2629210352897644,4.0,0.0,1.0
296280,293.1734924316406,297.1499938964844,293.1499938964844,0.0474702082574367,-1353.1998291015625,304.1492919921875,0.6908375024795532,0.0926408022642135,0.0842363610863685,293.2154235839844,297.1499938964844,293.1499938964844,0.101354956626892,-2439.706787109375,304.1542358398437,0.8249452710151672,0.1587945967912674,0.1518125832080841,293.1795349121094,297.1499938964844,293.1499938964844,0.0847881212830543,-1563.24072265625,304.14849853515625,0.787087082862854,0.1381216645240783,0.097316101193428,293.1838073730469,297.1499938964844,293.1499938964844,0.1003662720322609,-2421.39501953125,304.1482849121094,0.8231291174888611,0.1581827849149704,0.1507412642240524,293.3419494628906,297.1499938964844,293.1499938964844,0.0026640121359378,-1020.1701049804688,294.8042907714844,0.5557059049606323,0.050000000745058,0.2286423742771148,291.0198669433594,291.1499938964844,271.48150634765625,270.7240295410156,288.24859619140625,293.3421630859375,290.75,1.0,0.189474806189537,1.0,0.0,0.8735054135322571,1.0,-0.8553547263145447,5.309980224410538e-07,0.8553541898727417,-0.1997822672128677,0.0,0.0,0.0150408577173948,26.02329444885254,25.0,-1146.6015625,-51.7596435546875,73.63758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,299.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.826171875,18000.0,0.0,0.0,0.0559391938149929,0.0,0.0,0.0,0.0,1.0,0.0124319326132535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009811909403651,0.0691240578889846,-0.0681428611278534,0.0,5.677117223967798e-05,0.0,0.0,2.577299833297729,0.0,0.0,0.0,0.2629210352897644,4.0,0.0,1.0
296340,293.1731262207031,297.1499938964844,293.1499938964844,0.0446930080652236,-1301.828369140625,304.155029296875,0.6889325976371765,0.0921256020665168,0.0837574452161789,293.2182312011719,297.1499938964844,293.1499938964844,0.095895729959011,-2325.198486328125,304.1632385253906,0.8204896450042725,0.1565604954957962,0.149504542350769,293.1791381835937,297.1499938964844,293.1499938964844,0.0811508372426033,-1505.2977294921875,304.1562194824219,0.7852144837379456,0.1374546289443969,0.0968396663665771,293.1834716796875,297.1499938964844,293.1499938964844,0.096185602247715,-2331.683349609375,304.1571655273437,0.8213257789611816,0.1573947668075561,0.1499921083450317,293.340087890625,297.1499938964844,293.1499938964844,0.0027117852587252,-1021.6812133789062,294.9264831542969,0.5552492141723633,0.050000000745058,0.2286575585603714,291.2767944335937,291.1499938964844,271.4764404296875,270.72735595703125,288.2066345214844,293.3399658203125,291.3973999023437,1.0,0.1889673173427581,1.0,0.0,0.8725054264068604,1.0,-0.8505566120147705,5.275328476272989e-07,0.8505561351776123,-0.2001950591802597,0.0,0.0,0.0234981048852205,26.0344352722168,25.0,615.6334228515625,-3522.60888671875,72.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,303.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.054537683725357,0.0,0.0,0.0,0.0,1.0,0.0043803085573017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841370075941085,0.1140951290726661,-0.029958127066493,0.0,5.53488134755753e-05,0.0,0.0,4.386678695678711,0.0,0.0,0.0,0.2702602744102478,4.0,0.0,1.0
296400,293.1731262207031,297.1499938964844,293.1499938964844,0.0446930080652236,-1301.828369140625,304.155029296875,0.6889325976371765,0.0921256020665168,0.0837574452161789,293.2182312011719,297.1499938964844,293.1499938964844,0.095895729959011,-2325.198486328125,304.1632385253906,0.8204896450042725,0.1565604954957962,0.149504542350769,293.1791381835937,297.1499938964844,293.1499938964844,0.0811508372426033,-1505.2977294921875,304.1562194824219,0.7852144837379456,0.1374546289443969,0.0968396663665771,293.1834716796875,297.1499938964844,293.1499938964844,0.096185602247715,-2331.683349609375,304.1571655273437,0.8213257789611816,0.1573947668075561,0.1499921083450317,293.340087890625,297.1499938964844,293.1499938964844,0.0027117852587252,-1021.6812133789062,294.9264831542969,0.5552492141723633,0.050000000745058,0.2286575585603714,291.2767944335937,291.1499938964844,271.4764404296875,270.72735595703125,288.2066345214844,293.3399658203125,291.3973999023437,1.0,0.1889673173427581,1.0,0.0,0.8725054264068604,1.0,-0.8505566120147705,5.275328476272989e-07,0.8505561351776123,-0.2001950591802597,0.0,0.0,0.0234981048852205,26.0344352722168,25.0,615.6334228515625,-3522.60888671875,72.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,303.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.054537683725357,0.0,0.0,0.0,0.0,1.0,0.0043803085573017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841370075941085,0.1140951290726661,-0.029958127066493,0.0,5.53488134755753e-05,0.0,0.0,4.386678695678711,0.0,0.0,0.0,0.2702602744102478,4.0,0.0,1.0
296460,293.17333984375,297.1499938964844,293.1499938964844,0.0448877662420272,-1307.064453125,304.15240478515625,0.6869786977767944,0.0914971008896827,0.0832176059484481,293.2188720703125,297.1499938964844,293.1499938964844,0.0955040678381919,-2320.629150390625,304.15850830078125,0.81693434715271,0.1546968966722488,0.1476778835058212,293.1794128417969,297.1499938964844,293.1499938964844,0.0815254747867584,-1512.6705322265625,304.1526794433594,0.7833254337310791,0.1366613954305648,0.0963048562407493,293.18365478515625,297.1499938964844,293.1499938964844,0.0966193601489067,-2343.1533203125,304.1531066894531,0.8195328116416931,0.1565116792917251,0.1491731852293014,293.3417358398437,297.1499938964844,293.1499938964844,0.0025551717262715,-967.9457397460938,294.867431640625,0.554914116859436,0.050000000745058,0.2286687791347503,291.2914428710937,291.1499938964844,271.470458984375,270.73046875,288.16558837890625,293.3417663574219,291.060791015625,1.0,0.1884660720825195,1.0,0.0,0.8715053796768188,1.0,-0.8461049199104309,5.244128260528669e-07,0.8461044430732727,-0.2007394284009933,0.0,0.0,0.0,26.02766990661621,25.0,-901.6558227539062,-0.0,72.08918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,299.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.85546875,18000.0,0.0,0.0,0.0575776547193527,0.0,0.0,0.0,0.0,1.0,0.0115138543769717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002942246501334,0.0664341449737548,-0.0661399215459823,0.0,5.843399776495062e-05,0.0,0.0,2.483687162399292,0.0,0.0,0.0,0.2628187239170074,4.0,0.0,1.0
296520,293.17333984375,297.1499938964844,293.1499938964844,0.0448877662420272,-1307.064453125,304.15240478515625,0.6869786977767944,0.0914971008896827,0.0832176059484481,293.2188720703125,297.1499938964844,293.1499938964844,0.0955040678381919,-2320.629150390625,304.15850830078125,0.81693434715271,0.1546968966722488,0.1476778835058212,293.1794128417969,297.1499938964844,293.1499938964844,0.0815254747867584,-1512.6705322265625,304.1526794433594,0.7833254337310791,0.1366613954305648,0.0963048562407493,293.18365478515625,297.1499938964844,293.1499938964844,0.0966193601489067,-2343.1533203125,304.1531066894531,0.8195328116416931,0.1565116792917251,0.1491731852293014,293.3417358398437,297.1499938964844,293.1499938964844,0.0025551717262715,-967.9457397460938,294.867431640625,0.554914116859436,0.050000000745058,0.2286687791347503,291.2914428710937,291.1499938964844,271.470458984375,270.73046875,288.16558837890625,293.3417663574219,291.060791015625,1.0,0.1884660720825195,1.0,0.0,0.8715053796768188,1.0,-0.8461049199104309,5.244128260528669e-07,0.8461044430732727,-0.2007394284009933,0.0,0.0,0.0,26.02766990661621,25.0,-901.6558227539062,-0.0,72.08918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,299.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.85546875,18000.0,0.0,0.0,0.0575776547193527,0.0,0.0,0.0,0.0,1.0,0.0115138543769717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002942246501334,0.0664341449737548,-0.0661399215459823,0.0,5.843399776495062e-05,0.0,0.0,2.483687162399292,0.0,0.0,0.0,0.2628187239170074,4.0,0.0,1.0
296580,293.1728820800781,297.1499938964844,293.1499938964844,0.044584397226572,-1302.1495361328125,304.1534118652344,0.6853688955307007,0.0909953266382217,0.0827334225177764,293.2181701660156,297.1499938964844,293.1499938964844,0.0944909676909446,-2300.74072265625,304.15936279296875,0.8139731287956238,0.153091549873352,0.1461143642663955,293.178955078125,297.1499938964844,293.1499938964844,0.0812201872467994,-1508.2142333984375,304.154052734375,0.7817808985710144,0.1360069215297699,0.0958218574523925,293.1832580566406,297.1499938964844,293.1499938964844,0.0962719842791557,-2336.185791015625,304.1546630859375,0.8180333971977234,0.1557369083166122,0.1484186500310897,293.3388061523437,297.1499938964844,293.1499938964844,0.0026518406812101,-1005.2877197265624,294.6648864746094,0.5547471642494202,0.050000000745058,0.228674441576004,291.0922546386719,291.1499938964844,271.4637145996094,270.7334899902344,288.11932373046875,293.3387756347656,291.2608947753906,1.0,0.187978595495224,1.0,0.0,0.8705053925514221,1.0,-0.8421685099601746,5.217777925281553e-07,0.8421679735183716,-0.2014422565698623,0.0,0.0,0.052027478814125,25.99633026123047,25.0,590.8028564453125,-3662.48291015625,71.39025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,303.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2421875,18000.0,0.0,0.0,0.0550200417637825,0.0,0.0,0.0,0.0,1.0,0.0041949148289859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914188548922538,0.1195844039320945,-0.0281655434519052,0.0,5.583835081779398e-05,0.0,0.0,4.6014509201049805,0.0,0.0,0.0,0.270896315574646,4.0,0.0,1.0
296640,293.1728820800781,297.1499938964844,293.1499938964844,0.044584397226572,-1302.1495361328125,304.1534118652344,0.6853688955307007,0.0909953266382217,0.0827334225177764,293.2181701660156,297.1499938964844,293.1499938964844,0.0944909676909446,-2300.74072265625,304.15936279296875,0.8139731287956238,0.153091549873352,0.1461143642663955,293.178955078125,297.1499938964844,293.1499938964844,0.0812201872467994,-1508.2142333984375,304.154052734375,0.7817808985710144,0.1360069215297699,0.0958218574523925,293.1832580566406,297.1499938964844,293.1499938964844,0.0962719842791557,-2336.185791015625,304.1546630859375,0.8180333971977234,0.1557369083166122,0.1484186500310897,293.3388061523437,297.1499938964844,293.1499938964844,0.0026518406812101,-1005.2877197265624,294.6648864746094,0.5547471642494202,0.050000000745058,0.228674441576004,291.0922546386719,291.1499938964844,271.4637145996094,270.7334899902344,288.11932373046875,293.3387756347656,291.2608947753906,1.0,0.187978595495224,1.0,0.0,0.8705053925514221,1.0,-0.8421685099601746,5.217777925281553e-07,0.8421679735183716,-0.2014422565698623,0.0,0.0,0.052027478814125,25.99633026123047,25.0,590.8028564453125,-3662.48291015625,71.39025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,303.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2421875,18000.0,0.0,0.0,0.0550200417637825,0.0,0.0,0.0,0.0,1.0,0.0041949148289859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914188548922538,0.1195844039320945,-0.0281655434519052,0.0,5.583835081779398e-05,0.0,0.0,4.6014509201049805,0.0,0.0,0.0,0.270896315574646,4.0,0.0,1.0
296700,293.1728515625,297.1499938964844,293.1499938964844,0.0427241250872612,-1267.953369140625,304.1560974121094,0.6845890283584595,0.0907144621014595,0.0825013816356659,293.2178955078125,297.1499938964844,293.1499938964844,0.0914020389318466,-2235.225341796875,304.16314697265625,0.8125109076499939,0.1522823721170425,0.1453579366207122,293.178955078125,297.1499938964844,293.1499938964844,0.078740008175373,-1469.2049560546875,304.15771484375,0.7810144424438477,0.135641410946846,0.095583900809288,293.1832580566406,297.1499938964844,293.1499938964844,0.0934394225478172,-2275.652587890625,304.1588439941406,0.8172681331634521,0.1553145200014114,0.1480368673801422,293.3396911621094,297.1499938964844,293.1499938964844,0.0025469111278653,-954.6666259765624,294.8977355957031,0.5546607971191406,0.050000000745058,0.2286773771047592,291.4597473144531,291.1499938964844,271.4601135253906,270.7350158691406,288.0976867675781,293.3395080566406,291.4986572265625,1.0,0.1877411305904388,1.0,0.0,0.8700054287910461,1.0,-0.8402419090270996,5.205014304010547e-07,0.8402413725852966,-0.2018028944730758,0.0,0.0,0.0,25.98173141479492,25.0,471.7888488769531,-3292.232177734375,71.05099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,302.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.400390625,18000.0,0.0,0.0,0.0573073402047157,0.0,0.0,0.0,0.0,1.0,0.0045968755148351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723812356591224,0.104297399520874,-0.0319161638617515,0.0,5.8159665059065446e-05,0.0,0.0,3.997167825698853,0.0,0.0,0.0,0.2690843045711517,4.0,0.0,1.0
296760,293.1729431152344,297.1499938964844,293.1499938964844,0.0426845178008079,-1267.97509765625,304.1549987792969,0.6836575269699097,0.0904050320386886,0.0822353884577751,293.2176513671875,297.1499938964844,293.1499938964844,0.0911105051636695,-2230.538330078125,304.16119384765625,0.8109590411186218,0.1514714360237121,0.1445920616388321,293.1791076660156,297.1499938964844,293.1499938964844,0.0787389725446701,-1469.848876953125,304.1562194824219,0.7801154255867004,0.1352480798959732,0.0953182578086853,293.183349609375,297.1499938964844,293.1499938964844,0.0934408009052276,-2276.6787109375,304.1571350097656,0.8164018988609314,0.1548765152692794,0.1476298570632934,293.3404846191406,297.1499938964844,293.1499938964844,0.0024848678149282,-932.98876953125,294.8706359863281,0.5545284152030945,0.050000000745058,0.2286818325519561,291.4693908691406,291.1499938964844,271.4564208984375,270.7365417480469,288.076171875,293.34039306640625,291.3777160644531,1.0,0.1875044703483581,1.0,0.0,0.8695054054260254,1.0,-0.8382014632225037,5.191255354475288e-07,0.8382009267807007,-0.2021300792694091,0.0,0.0,0.0,25.974348068237305,25.0,-319.32476806640625,-370.0663757324219,70.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,299.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18210.96875,18000.0,0.0,0.0,0.058970857411623,0.0,0.0,0.0,0.0,1.0,0.010071700438857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035722972825169,0.0654325112700462,-0.0618602149188518,0.0,5.984792369417846e-05,0.0,0.0,2.458855390548706,0.0,0.0,0.0,0.2631509900093078,4.0,0.0,1.0
296820,293.17254638671875,297.1499938964844,293.1499938964844,0.04495120793581,-1311.4010009765625,304.15069580078125,0.6819902062416077,0.0898999571800232,0.0817431882023811,293.2166442871094,297.1499938964844,293.1499938964844,0.0940632745623588,-2296.849853515625,304.154296875,0.8080136179924011,0.1499612182378769,0.1431316435337066,293.1787109375,297.1499938964844,293.1499938964844,0.0819178074598312,-1521.2335205078125,304.1504211425781,0.7785121202468872,0.1345879584550857,0.0948255732655525,293.1830139160156,297.1499938964844,293.1499938964844,0.0970673859119415,-2356.1201171875,304.1504821777344,0.8148332238197327,0.1541020721197128,0.146866962313652,293.33721923828125,297.1499938964844,293.1499938964844,0.0025926025118678,-992.1416015625,294.3423767089844,0.5543372631072998,0.050000000745058,0.2286883294582367,290.8277587890625,291.1499938964844,271.4488220214844,270.7396850585937,288.02935791015625,293.3373718261719,291.0333251953125,1.0,0.1870398968458175,1.0,0.0,0.8685054183006287,1.0,-0.8343585133552551,5.165877041690692e-07,0.8343580365180969,-0.2028295695781707,0.0,0.0,0.0855300575494766,25.949312210083008,25.0,437.6749877929688,-3733.86474609375,70.0394515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,303.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.876953125,18000.0,0.0,0.0,0.0558044835925102,0.0,0.0,0.0,0.0,1.0,0.0043585635721683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947115942835807,0.1243948712944984,-0.0296832807362079,0.0,5.6634456996107474e-05,0.0,0.0,4.777432441711426,0.0,0.0,0.0,0.2712728083133697,4.0,0.0,1.0
296880,293.17254638671875,297.1499938964844,293.1499938964844,0.04495120793581,-1311.4010009765625,304.15069580078125,0.6819902062416077,0.0898999571800232,0.0817431882023811,293.2166442871094,297.1499938964844,293.1499938964844,0.0940632745623588,-2296.849853515625,304.154296875,0.8080136179924011,0.1499612182378769,0.1431316435337066,293.1787109375,297.1499938964844,293.1499938964844,0.0819178074598312,-1521.2335205078125,304.1504211425781,0.7785121202468872,0.1345879584550857,0.0948255732655525,293.1830139160156,297.1499938964844,293.1499938964844,0.0970673859119415,-2356.1201171875,304.1504821777344,0.8148332238197327,0.1541020721197128,0.146866962313652,293.33721923828125,297.1499938964844,293.1499938964844,0.0025926025118678,-992.1416015625,294.3423767089844,0.5543372631072998,0.050000000745058,0.2286883294582367,290.8277587890625,291.1499938964844,271.4488220214844,270.7396850585937,288.02935791015625,293.3373718261719,291.0333251953125,1.0,0.1870398968458175,1.0,0.0,0.8685054183006287,1.0,-0.8343585133552551,5.165877041690692e-07,0.8343580365180969,-0.2028295695781707,0.0,0.0,0.0855300575494766,25.949312210083008,25.0,437.6749877929688,-3733.86474609375,70.0394515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,303.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.876953125,18000.0,0.0,0.0,0.0558044835925102,0.0,0.0,0.0,0.0,1.0,0.0043585635721683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947115942835807,0.1243948712944984,-0.0296832807362079,0.0,5.6634456996107474e-05,0.0,0.0,4.777432441711426,0.0,0.0,0.0,0.2712728083133697,4.0,0.0,1.0
296940,293.17242431640625,297.1499938964844,293.1499938964844,0.0414972528815269,-1247.8568115234375,304.1557312011719,0.6804437041282654,0.0893591865897178,0.0812903717160224,293.2159118652344,297.1499938964844,293.1499938964844,0.0883817672729492,-2176.140380859375,304.1615905761719,0.8050357103347778,0.148421362042427,0.1416969448328018,293.1786499023437,297.1499938964844,293.1499938964844,0.0773001089692115,-1448.6142578125,304.1573181152344,0.776981770992279,0.1338758468627929,0.0943566784262657,293.1829528808594,297.1499938964844,293.1499938964844,0.0917978584766388,-2243.408447265625,304.1583557128906,0.8132737874984741,0.1532750278711319,0.1461141705513,293.3385314941406,297.1499938964844,293.1499938964844,0.002415356459096,-904.9967651367188,294.7652587890625,0.5541523694992065,0.050000000745058,0.2286946177482605,291.49237060546875,291.1499938964844,271.4410705566406,270.7430114746094,287.9863586425781,293.33837890625,291.49322509765625,1.0,0.1865899115800857,1.0,0.0,0.8675054311752319,1.0,-0.8306344747543335,5.141482120052387e-07,0.8306339979171753,-0.2035139501094818,0.0,0.0,0.0,25.925262451171875,25.0,251.8668365478516,-2375.464599609375,69.39962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,301.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18224.232421875,18000.0,0.0,0.0,0.0599791556596756,0.0,0.0,0.0,0.0,1.0,0.0069254334084689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335939712822437,0.0811555087566375,-0.0475615374743938,0.0,6.0871218011016026e-05,0.0,0.0,3.0874509811401367,0.0,0.0,0.0,0.2652858197689056,4.0,0.0,1.0
