time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297000,293.17242431640625,297.1499938964844,293.1499938964844,0.0414972528815269,-1247.8568115234375,304.1557312011719,0.6804437041282654,0.0893591865897178,0.0812903717160224,293.2159118652344,297.1499938964844,293.1499938964844,0.0883817672729492,-2176.140380859375,304.1615905761719,0.8050357103347778,0.148421362042427,0.1416969448328018,293.1786499023437,297.1499938964844,293.1499938964844,0.0773001089692115,-1448.6142578125,304.1573181152344,0.776981770992279,0.1338758468627929,0.0943566784262657,293.1829528808594,297.1499938964844,293.1499938964844,0.0917978584766388,-2243.408447265625,304.1583557128906,0.8132737874984741,0.1532750278711319,0.1461141705513,293.3385314941406,297.1499938964844,293.1499938964844,0.002415356459096,-904.9967651367188,294.7652587890625,0.5541523694992065,0.050000000745058,0.2286946177482605,291.49237060546875,291.1499938964844,271.4410705566406,270.7430114746094,287.9863586425781,293.33837890625,291.49322509765625,1.0,0.1865899115800857,1.0,0.0,0.8675054311752319,1.0,-0.8306344747543335,5.141482120052387e-07,0.8306339979171753,-0.2035139501094818,0.0,0.0,0.0,25.925262451171875,25.0,251.8668365478516,-2375.464599609375,69.39962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,301.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18224.232421875,18000.0,0.0,0.0,0.0599791556596756,0.0,0.0,0.0,0.0,1.0,0.0069254334084689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335939712822437,0.0811555087566375,-0.0475615374743938,0.0,6.0871218011016026e-05,0.0,0.0,3.0874509811401367,0.0,0.0,0.0,0.2652858197689056,4.0,0.0,1.0
297060,293.1722106933594,297.1499938964844,293.1499938964844,0.0455715246498584,-1325.53173828125,304.147216796875,0.6786770820617676,0.0888298600912094,0.0807856693863868,293.21502685546875,297.1499938964844,293.1499938964844,0.0940306335687637,-2301.595947265625,304.1485900878906,0.8019315004348755,0.1469313651323318,0.1402596235275268,293.178466796875,297.1499938964844,293.1499938964844,0.0829436331987381,-1539.689697265625,304.1457214355469,0.775272786617279,0.1331851780414581,0.0938488095998764,293.1827392578125,297.1499938964844,293.1499938964844,0.0982322916388511,-2384.280517578125,304.1451416015625,0.8115800023078918,0.152480810880661,0.1453354656696319,293.3359375,297.1499938964844,293.1499938964844,0.0024821574334055,-960.6475219726562,294.0290832519531,0.5539090633392334,0.050000000745058,0.2287028729915619,290.5821533203125,291.1499938964844,271.43341064453125,270.7466125488281,287.9421081542969,293.3363952636719,290.69683837890625,1.0,0.1861443221569061,1.0,0.0,0.8665053844451904,1.0,-0.826769232749939,5.115729209137498e-07,0.826768696308136,-0.2041045278310775,0.0,0.0,0.1066842749714851,25.91139030456543,25.0,23.32371711730957,-3592.24951171875,68.7555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,301.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.248046875,18000.0,0.0,0.0,0.057320948690176,0.0,0.0,0.0,0.0,1.0,0.0053453189320862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860073417425155,0.1236149817705154,-0.0376076400279998,0.0,5.8173474826617166e-05,0.0,0.0,4.714550018310547,0.0,0.0,0.0,0.2706351578235626,4.0,0.0,1.0
297120,293.1722106933594,297.1499938964844,293.1499938964844,0.0455715246498584,-1325.53173828125,304.147216796875,0.6786770820617676,0.0888298600912094,0.0807856693863868,293.21502685546875,297.1499938964844,293.1499938964844,0.0940306335687637,-2301.595947265625,304.1485900878906,0.8019315004348755,0.1469313651323318,0.1402596235275268,293.178466796875,297.1499938964844,293.1499938964844,0.0829436331987381,-1539.689697265625,304.1457214355469,0.775272786617279,0.1331851780414581,0.0938488095998764,293.1827392578125,297.1499938964844,293.1499938964844,0.0982322916388511,-2384.280517578125,304.1451416015625,0.8115800023078918,0.152480810880661,0.1453354656696319,293.3359375,297.1499938964844,293.1499938964844,0.0024821574334055,-960.6475219726562,294.0290832519531,0.5539090633392334,0.050000000745058,0.2287028729915619,290.5821533203125,291.1499938964844,271.43341064453125,270.7466125488281,287.9421081542969,293.3363952636719,290.69683837890625,1.0,0.1861443221569061,1.0,0.0,0.8665053844451904,1.0,-0.826769232749939,5.115729209137498e-07,0.826768696308136,-0.2041045278310775,0.0,0.0,0.1066842749714851,25.91139030456543,25.0,23.32371711730957,-3592.24951171875,68.7555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,301.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.248046875,18000.0,0.0,0.0,0.057320948690176,0.0,0.0,0.0,0.0,1.0,0.0053453189320862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860073417425155,0.1236149817705154,-0.0376076400279998,0.0,5.8173474826617166e-05,0.0,0.0,4.714550018310547,0.0,0.0,0.0,0.2706351578235626,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0407951325178146,-1236.8289794921875,304.1556091308594,0.6772781610488892,0.0883457735180854,0.080371156334877,293.2141418457031,297.1499938964844,293.1499938964844,0.0864160731434822,-2138.245849609375,304.1610412597656,0.7990487813949585,0.1454614698886871,0.1388875693082809,293.1781616210937,297.1499938964844,293.1499938964844,0.0765044465661048,-1437.6573486328125,304.1572265625,0.7738653421401978,0.1325277537107467,0.0934095010161399,293.1825256347656,297.1499938964844,293.1499938964844,0.0908817499876022,-2225.957763671875,304.15826416015625,0.8100846409797668,0.1516949534416198,0.1446163356304168,293.3362121582031,297.1499938964844,293.1499938964844,0.0023397468030452,-877.7620849609375,294.611328125,0.5537588596343994,0.050000000745058,0.2287080287933349,291.4475402832031,291.1499938964844,271.426025390625,270.7506103515625,287.9008483886719,293.3360595703125,291.4762268066406,1.0,0.1857134699821472,1.0,0.0,0.8655053973197937,1.0,-0.8232408165931702,5.092742298984376e-07,0.823240339756012,-0.2047071158885955,0.0,0.0,0.0,25.88538932800293,25.0,413.6727600097656,-3309.281005859375,68.15286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89410400390625,302.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.486328125,18000.0,0.0,0.0,0.0605907887220382,0.0,0.0,0.0,0.0,1.0,0.0043518203310668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730394348502159,0.1027055010199546,-0.029666069895029,0.0,6.149194814497605e-05,0.0,0.0,3.936148166656494,0.0,0.0,0.0,0.2689612805843353,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0407951325178146,-1236.8289794921875,304.1556091308594,0.6772781610488892,0.0883457735180854,0.080371156334877,293.2141418457031,297.1499938964844,293.1499938964844,0.0864160731434822,-2138.245849609375,304.1610412597656,0.7990487813949585,0.1454614698886871,0.1388875693082809,293.1781616210937,297.1499938964844,293.1499938964844,0.0765044465661048,-1437.6573486328125,304.1572265625,0.7738653421401978,0.1325277537107467,0.0934095010161399,293.1825256347656,297.1499938964844,293.1499938964844,0.0908817499876022,-2225.957763671875,304.15826416015625,0.8100846409797668,0.1516949534416198,0.1446163356304168,293.3362121582031,297.1499938964844,293.1499938964844,0.0023397468030452,-877.7620849609375,294.611328125,0.5537588596343994,0.050000000745058,0.2287080287933349,291.4475402832031,291.1499938964844,271.426025390625,270.7506103515625,287.9008483886719,293.3360595703125,291.4762268066406,1.0,0.1857134699821472,1.0,0.0,0.8655053973197937,1.0,-0.8232408165931702,5.092742298984376e-07,0.823240339756012,-0.2047071158885955,0.0,0.0,0.0,25.88538932800293,25.0,413.6727600097656,-3309.281005859375,68.15286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89410400390625,302.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.486328125,18000.0,0.0,0.0,0.0605907887220382,0.0,0.0,0.0,0.0,1.0,0.0043518203310668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730394348502159,0.1027055010199546,-0.029666069895029,0.0,6.149194814497605e-05,0.0,0.0,3.936148166656494,0.0,0.0,0.0,0.2689612805843353,4.0,0.0,1.0
297300,293.1719055175781,297.1499938964844,293.1499938964844,0.0407330058515071,-1236.377685546875,304.1546630859375,0.6763877868652344,0.0880564302206039,0.0801221206784248,293.2138671875,297.1499938964844,293.1499938964844,0.0861089900135994,-2133.057373046875,304.1595153808594,0.7974773049354553,0.1447066068649292,0.1381773203611374,293.1782531738281,297.1499938964844,293.1499938964844,0.0764635428786277,-1437.624267578125,304.1559143066406,0.7729899883270264,0.1321502029895782,0.0931541323661804,293.1825866699219,297.1499938964844,293.1499938964844,0.0908359587192535,-2225.889892578125,304.1567687988281,0.8091915845870972,0.1512708961963653,0.1442219614982605,293.3368530273437,297.1499938964844,293.1499938964844,0.0022870262619107,-859.1849975585938,294.5814514160156,0.5536229014396667,0.050000000745058,0.228712648153305,291.45196533203125,291.1499938964844,271.4225158691406,270.7527770996094,287.881591796875,293.3367614746094,291.3782958984375,1.0,0.1854987442493438,1.0,0.0,0.8650054335594177,1.0,-0.8213152289390564,5.079751304037927e-07,0.8213147521018982,-0.2049356549978256,0.0,0.0,0.0,25.88228225708008,25.0,-264.19171142578125,-563.3147583007812,67.84100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,299.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.0546875,18000.0,0.0,0.0,0.0622038282454013,0.0,0.0,0.0,0.0,1.0,0.0095616551116108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054074898362159,0.0653919354081153,-0.0599844492971897,0.0,6.312898040050641e-05,0.0,0.0,2.45997166633606,0.0,0.0,0.0,0.2631787657737732,4.0,0.0,1.0
297360,293.1718444824219,297.1499938964844,293.1499938964844,0.0443387702107429,-1304.928466796875,304.1471862792969,0.6754882335662842,0.0877913385629654,0.0798689797520637,293.21343994140625,297.1499938964844,293.1499938964844,0.0912386700510978,-2246.3154296875,304.1483459472656,0.7959189414978027,0.143979862332344,0.1374741047620773,293.17822265625,297.1499938964844,293.1499938964844,0.0814384594559669,-1517.6295166015625,304.1457214355469,0.7721133232116699,0.1318012773990631,0.0928969234228134,293.1825256347656,297.1499938964844,293.1499938964844,0.0964850783348083,-2349.61474609375,304.1451721191406,0.8082998991012573,0.1508731991052627,0.1438301801681518,293.3355407714844,297.1499938964844,293.1499938964844,0.0022669523023068,-875.7577514648438,294.05230712890625,0.5534901022911072,0.050000000745058,0.2287171632051468,290.7892150878906,291.1499938964844,271.41912841796875,270.75506591796875,287.8616027832031,293.3359680175781,290.5484619140625,1.0,0.1852846294641494,1.0,0.0,0.864505410194397,1.0,-0.8193938732147217,5.066742687631631e-07,0.8193933367729187,-0.2051443606615066,0.0,0.0,0.0624950863420963,25.8790225982666,25.0,-879.150634765625,-3298.671142578125,67.53065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,298.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17723.708984375,18000.0,0.0,0.0,0.0606091879308223,0.0,0.0,0.0,0.0,1.0,0.0068762847222387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702019333839416,0.1171262338757515,-0.0469243004918098,0.0,6.151062552817166e-05,0.0,0.0,4.417242527008057,0.0,0.0,0.0,0.269298106431961,4.0,0.0,1.0
297420,293.1712341308594,297.1499938964844,293.1499938964844,0.0404491685330867,-1232.4677734375,304.15484619140625,0.6741560101509094,0.0873577892780304,0.079470619559288,293.21240234375,297.1499938964844,293.1499938964844,0.085003525018692,-2112.280029296875,304.1596374511719,0.793120801448822,0.1425823271274566,0.1361509710550308,293.1776733398437,297.1499938964844,293.1499938964844,0.0761823281645774,-1434.2037353515625,304.1562194824219,0.7707603573799133,0.1311938762664795,0.0924689546227455,293.18212890625,297.1499938964844,293.1499938964844,0.0905002504587173,-2220.105712890625,304.1571044921875,0.806816577911377,0.1501300930976867,0.1431293487548828,293.3337097167969,297.1499938964844,293.1499938964844,0.0022810734808444,-858.9608154296875,294.3971862792969,0.55335932970047,0.050000000745058,0.2287216782569885,291.3226928710937,291.1499938964844,271.4129638671875,270.76007080078125,287.8230285644531,293.3335876464844,291.404541015625,1.0,0.1848682612180709,1.0,0.0,0.8635054230690002,1.0,-0.8159782886505127,5.044234399065317e-07,0.8159777522087097,-0.2055997252464294,0.0,0.0,0.0273570269346237,25.85345268249512,25.0,520.4932861328125,-3517.202880859375,66.95413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,303.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.875,18000.0,0.0,0.0,0.0608935393393039,0.0,0.0,0.0,0.0,1.0,0.0038987684529274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836216732859611,0.1088461726903915,-0.0252244994044303,0.0,6.179919728310779e-05,0.0,0.0,4.185523986816406,0.0,0.0,0.0,0.2698681950569153,4.0,0.0,1.0
297480,293.1712341308594,297.1499938964844,293.1499938964844,0.0404491685330867,-1232.4677734375,304.15484619140625,0.6741560101509094,0.0873577892780304,0.079470619559288,293.21240234375,297.1499938964844,293.1499938964844,0.085003525018692,-2112.280029296875,304.1596374511719,0.793120801448822,0.1425823271274566,0.1361509710550308,293.1776733398437,297.1499938964844,293.1499938964844,0.0761823281645774,-1434.2037353515625,304.1562194824219,0.7707603573799133,0.1311938762664795,0.0924689546227455,293.18212890625,297.1499938964844,293.1499938964844,0.0905002504587173,-2220.105712890625,304.1571044921875,0.806816577911377,0.1501300930976867,0.1431293487548828,293.3337097167969,297.1499938964844,293.1499938964844,0.0022810734808444,-858.9608154296875,294.3971862792969,0.55335932970047,0.050000000745058,0.2287216782569885,291.3226928710937,291.1499938964844,271.4129638671875,270.76007080078125,287.8230285644531,293.3335876464844,291.404541015625,1.0,0.1848682612180709,1.0,0.0,0.8635054230690002,1.0,-0.8159782886505127,5.044234399065317e-07,0.8159777522087097,-0.2055997252464294,0.0,0.0,0.0273570269346237,25.85345268249512,25.0,520.4932861328125,-3517.202880859375,66.95413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,303.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.875,18000.0,0.0,0.0,0.0608935393393039,0.0,0.0,0.0,0.0,1.0,0.0038987684529274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836216732859611,0.1088461726903915,-0.0252244994044303,0.0,6.179919728310779e-05,0.0,0.0,4.185523986816406,0.0,0.0,0.0,0.2698681950569153,4.0,0.0,1.0
297540,293.1712951660156,297.1499938964844,293.1499938964844,0.0405683405697345,-1236.134521484375,304.15264892578125,0.6724875569343567,0.086811363697052,0.0790009722113609,293.2117614746094,297.1499938964844,293.1499938964844,0.0847453325986862,-2109.598388671875,304.1562805175781,0.7900813221931458,0.1411299556493759,0.1347845941781997,293.1778259277344,297.1499938964844,293.1499938964844,0.0764214769005775,-1439.2266845703125,304.1531982421875,0.769091784954071,0.130464106798172,0.0919757336378097,293.18218994140625,297.1499938964844,293.1499938964844,0.090764544904232,-2227.7216796875,304.1536865234375,0.8050362467765808,0.1493025869131088,0.1423600912094116,293.3347473144531,297.1499938964844,293.1499938964844,0.002154384041205,-814.8851318359375,294.3299865722656,0.5531144738197327,0.050000000745058,0.2287300378084182,291.32061767578125,291.1499938964844,271.4076843261719,270.7657775878906,287.7895812988281,293.3348083496094,291.1287841796875,1.0,0.1844556778669357,1.0,0.0,0.8625054359436035,1.0,-0.8122695684432983,5.018886781726906e-07,0.8122690320014954,-0.2058819681406021,0.0,0.0,0.0,25.84718513488769,25.0,-820.3438110351562,-5.314347267150879,66.36180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,298.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.6953125,18000.0,0.0,0.0,0.0637594535946846,0.0,0.0,0.0,0.0,1.0,0.0107355415821075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000698190939147,0.0646479427814483,-0.0639497488737106,0.0,6.470773951150477e-05,0.0,0.0,2.419074058532715,0.0,0.0,0.0,0.2627556324005127,4.0,0.0,1.0
297600,293.1712951660156,297.1499938964844,293.1499938964844,0.0405683405697345,-1236.134521484375,304.15264892578125,0.6724875569343567,0.086811363697052,0.0790009722113609,293.2117614746094,297.1499938964844,293.1499938964844,0.0847453325986862,-2109.598388671875,304.1562805175781,0.7900813221931458,0.1411299556493759,0.1347845941781997,293.1778259277344,297.1499938964844,293.1499938964844,0.0764214769005775,-1439.2266845703125,304.1531982421875,0.769091784954071,0.130464106798172,0.0919757336378097,293.18218994140625,297.1499938964844,293.1499938964844,0.090764544904232,-2227.7216796875,304.1536865234375,0.8050362467765808,0.1493025869131088,0.1423600912094116,293.3347473144531,297.1499938964844,293.1499938964844,0.002154384041205,-814.8851318359375,294.3299865722656,0.5531144738197327,0.050000000745058,0.2287300378084182,291.32061767578125,291.1499938964844,271.4076843261719,270.7657775878906,287.7895812988281,293.3348083496094,291.1287841796875,1.0,0.1844556778669357,1.0,0.0,0.8625054359436035,1.0,-0.8122695684432983,5.018886781726906e-07,0.8122690320014954,-0.2058819681406021,0.0,0.0,0.0,25.84718513488769,25.0,-820.3438110351562,-5.314347267150879,66.36180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,298.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.6953125,18000.0,0.0,0.0,0.0637594535946846,0.0,0.0,0.0,0.0,1.0,0.0107355415821075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000698190939147,0.0646479427814483,-0.0639497488737106,0.0,6.470773951150477e-05,0.0,0.0,2.419074058532715,0.0,0.0,0.0,0.2627556324005127,4.0,0.0,1.0
297660,293.17071533203125,297.1499938964844,293.1499938964844,0.040875531733036,-1242.6790771484375,304.15240478515625,0.6710762977600098,0.08638696372509,0.0785847157239914,293.210693359375,297.1499938964844,293.1499938964844,0.0847461223602294,-2111.392822265625,304.1558837890625,0.7872757911682129,0.1397820860147476,0.133485734462738,293.17730712890625,297.1499938964844,293.1499938964844,0.0769092738628387,-1447.4261474609375,304.1529235839844,0.7676619291305542,0.1298634707927703,0.0915294587612152,293.1817626953125,297.1499938964844,293.1499938964844,0.091302253305912,-2240.0625,304.15338134765625,0.8034664392471313,0.1485740542411804,0.1416478008031845,293.331298828125,297.1499938964844,293.1499938964844,0.0022438459564,-852.9494018554688,294.0543518066406,0.5529611706733704,0.050000000745058,0.2287353277206421,291.0325622558594,291.1499938964844,271.40350341796875,270.772216796875,287.7553100585937,293.33135986328125,291.19659423828125,1.0,0.1840502470731735,1.0,0.0,0.861505389213562,1.0,-0.808826744556427,4.995542326469149e-07,0.8088262677192688,-0.2061332166194915,0.0,0.0,0.0695815235376358,25.82845687866211,25.0,508.5872802734375,-3744.836181640625,65.79768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,303.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.71484375,18000.0,0.0,0.0,0.060916282236576,0.0,0.0,0.0,0.0,1.0,0.0036965096369385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953265279531478,0.1184615716338157,-0.0231350418180227,0.0,6.182228389661759e-05,0.0,0.0,4.561492443084717,0.0,0.0,0.0,0.2709474861621856,4.0,0.0,1.0
297720,293.17071533203125,297.1499938964844,293.1499938964844,0.040875531733036,-1242.6790771484375,304.15240478515625,0.6710762977600098,0.08638696372509,0.0785847157239914,293.210693359375,297.1499938964844,293.1499938964844,0.0847461223602294,-2111.392822265625,304.1558837890625,0.7872757911682129,0.1397820860147476,0.133485734462738,293.17730712890625,297.1499938964844,293.1499938964844,0.0769092738628387,-1447.4261474609375,304.1529235839844,0.7676619291305542,0.1298634707927703,0.0915294587612152,293.1817626953125,297.1499938964844,293.1499938964844,0.091302253305912,-2240.0625,304.15338134765625,0.8034664392471313,0.1485740542411804,0.1416478008031845,293.331298828125,297.1499938964844,293.1499938964844,0.0022438459564,-852.9494018554688,294.0543518066406,0.5529611706733704,0.050000000745058,0.2287353277206421,291.0325622558594,291.1499938964844,271.40350341796875,270.772216796875,287.7553100585937,293.33135986328125,291.19659423828125,1.0,0.1840502470731735,1.0,0.0,0.861505389213562,1.0,-0.808826744556427,4.995542326469149e-07,0.8088262677192688,-0.2061332166194915,0.0,0.0,0.0695815235376358,25.82845687866211,25.0,508.5872802734375,-3744.836181640625,65.79768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,303.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.71484375,18000.0,0.0,0.0,0.060916282236576,0.0,0.0,0.0,0.0,1.0,0.0036965096369385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953265279531478,0.1184615716338157,-0.0231350418180227,0.0,6.182228389661759e-05,0.0,0.0,4.561492443084717,0.0,0.0,0.0,0.2709474861621856,4.0,0.0,1.0
297780,293.17059326171875,297.1499938964844,293.1499938964844,0.0387131310999393,-1203.0203857421875,304.1549072265625,0.669643759727478,0.0858913287520408,0.0781711265444755,293.2099914550781,297.1499938964844,293.1499938964844,0.0811047628521919,-2035.0531005859373,304.1595458984375,0.7844266295433044,0.1383914351463318,0.1321875005960464,293.17730712890625,297.1499938964844,293.1499938964844,0.0739580988883972,-1401.78125,304.15643310546875,0.7661789059638977,0.1291756927967071,0.0910753309726715,293.1817321777344,297.1499938964844,293.1499938964844,0.0879660174250602,-2169.06787109375,304.1573181152344,0.8018210530281067,0.147775262594223,0.1409169882535934,293.3326110839844,297.1499938964844,293.1499938964844,0.0021038712002336,-789.410400390625,294.32080078125,0.5527803301811218,0.050000000745058,0.2287415415048599,291.4627685546875,291.1499938964844,271.400634765625,270.7795104980469,287.72735595703125,293.3324890136719,291.455810546875,1.0,0.1836532801389694,1.0,0.0,0.8605054020881653,1.0,-0.8053576350212097,4.971648763785197e-07,0.8053571581840515,-0.2062743306159973,0.0,0.0,0.0,25.815994262695312,25.0,153.70361328125,-2281.0029296875,65.24151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,300.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.603515625,18000.0,0.0,0.0,0.0645600035786628,0.0,0.0,0.0,0.0,1.0,0.0069307726807892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0305298455059528,0.0780975148081779,-0.0475676655769348,0.0,6.552020204253495e-05,0.0,0.0,2.9668493270874023,0.0,0.0,0.0,0.2648980319499969,4.0,0.0,1.0
297840,293.17059326171875,297.1499938964844,293.1499938964844,0.0387131310999393,-1203.0203857421875,304.1549072265625,0.669643759727478,0.0858913287520408,0.0781711265444755,293.2099914550781,297.1499938964844,293.1499938964844,0.0811047628521919,-2035.0531005859373,304.1595458984375,0.7844266295433044,0.1383914351463318,0.1321875005960464,293.17730712890625,297.1499938964844,293.1499938964844,0.0739580988883972,-1401.78125,304.15643310546875,0.7661789059638977,0.1291756927967071,0.0910753309726715,293.1817321777344,297.1499938964844,293.1499938964844,0.0879660174250602,-2169.06787109375,304.1573181152344,0.8018210530281067,0.147775262594223,0.1409169882535934,293.3326110839844,297.1499938964844,293.1499938964844,0.0021038712002336,-789.410400390625,294.32080078125,0.5527803301811218,0.050000000745058,0.2287415415048599,291.4627685546875,291.1499938964844,271.400634765625,270.7795104980469,287.72735595703125,293.3324890136719,291.455810546875,1.0,0.1836532801389694,1.0,0.0,0.8605054020881653,1.0,-0.8053576350212097,4.971648763785197e-07,0.8053571581840515,-0.2062743306159973,0.0,0.0,0.0,25.815994262695312,25.0,153.70361328125,-2281.0029296875,65.24151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,300.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.603515625,18000.0,0.0,0.0,0.0645600035786628,0.0,0.0,0.0,0.0,1.0,0.0069307726807892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0305298455059528,0.0780975148081779,-0.0475676655769348,0.0,6.552020204253495e-05,0.0,0.0,2.9668493270874023,0.0,0.0,0.0,0.2648980319499969,4.0,0.0,1.0
297900,293.17059326171875,297.1499938964844,293.1499938964844,0.0406534001231193,-1240.515625,304.1503295898437,0.6687978506088257,0.0856292620301246,0.0779328048229217,293.2096252441406,297.1499938964844,293.1499938964844,0.0837543010711669,-2094.0439453125,304.1527709960937,0.782937228679657,0.1377007663249969,0.1315280497074127,293.1773376464844,297.1499938964844,293.1499938964844,0.0766890347003936,-1445.6920166015625,304.1501159667969,0.7653295397758484,0.1288191229104995,0.0908232927322387,293.1817321777344,297.1499938964844,293.1499938964844,0.0910362154245376,-2236.950439453125,304.1501770019531,0.8009163737297058,0.1473728269338607,0.1405317336320877,293.33233642578125,297.1499938964844,293.1499938964844,0.0020348301623016,-776.15625,294.0345764160156,0.5526567101478577,0.050000000745058,0.2287457734346389,291.1332092285156,291.1499938964844,271.3997802734375,270.78350830078125,287.7139587402344,293.3325500488281,290.86456298828125,1.0,0.1834544688463211,1.0,0.0,0.8600054383277893,1.0,-0.8035203814506531,4.958712906955043e-07,0.8035198450088501,-0.2062834501266479,0.0,0.0,0.0153731629252433,25.81536865234375,25.0,-1137.8115234375,-285.0673828125,64.9565200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,298.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.818359375,18000.0,0.0,0.0,0.0645343735814094,0.0,0.0,0.0,0.0,1.0,0.0112433861941099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002691495930776,0.0680206045508384,-0.0653291121125221,0.0,6.549418321810663e-05,0.0,0.0,2.5370631217956543,0.0,0.0,0.0,0.2631129622459411,4.0,0.0,1.0
297960,293.1702880859375,297.1499938964844,293.1499938964844,0.0422066897153854,-1270.0760498046875,304.1477355957031,0.668089747428894,0.0854292660951614,0.0777239948511123,293.20904541015625,297.1499938964844,293.1499938964844,0.085794948041439,-2139.170654296875,304.1489562988281,0.7815624475479126,0.137058287858963,0.1308984160423278,293.17706298828125,297.1499938964844,293.1499938964844,0.0788533166050911,-1480.2886962890625,304.14654541015625,0.7646061182022095,0.1285290867090225,0.0905969589948654,293.1814880371094,297.1499938964844,293.1499938964844,0.0934798568487167,-2290.300537109375,304.1461486816406,0.8001248836517334,0.1470205336809158,0.1401755958795547,293.3297119140625,297.1499938964844,293.1499938964844,0.0021669147536158,-837.1292724609375,293.61334228515625,0.5525797009468079,0.050000000745058,0.2287484407424926,290.6244812011719,291.1499938964844,271.3993225097656,270.78778076171875,287.6994323730469,293.3301696777344,290.7606506347656,1.0,0.1832580864429474,1.0,0.0,0.8595054149627686,1.0,-0.8018180727958679,4.946861622556753e-07,0.8018175363540649,-0.2063024044036865,0.0,0.0,0.1088015735149383,25.80792617797852,25.0,83.97372436523438,-3660.440673828125,64.68395233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,302.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.142578125,18000.0,0.0,0.0,0.0613363981246948,0.0,0.0,0.0,0.0,1.0,0.0047791465185582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891829431056976,0.1225374788045883,-0.0333545356988906,0.0,6.224864773685113e-05,0.0,0.0,4.682128429412842,0.0,0.0,0.0,0.2707294225692749,4.0,0.0,1.0
298020,293.1698303222656,297.1499938964844,293.1499938964844,0.0380538702011108,-1192.49853515625,304.15496826171875,0.666907787322998,0.0850099474191665,0.0773670971393585,293.2081298828125,297.1499938964844,293.1499938964844,0.0792542994022369,-1999.4893798828125,304.1595764160156,0.7789415121078491,0.1357509046792984,0.1296762377023697,293.1767272949219,297.1499938964844,293.1499938964844,0.0731252282857894,-1390.245849609375,304.1566467285156,0.7633295655250549,0.1279115974903106,0.0901847630739212,293.1812438964844,297.1499938964844,293.1499938964844,0.0870030969381332,-2150.480224609375,304.1575622558594,0.7986530065536499,0.1462736129760742,0.139490932226181,293.3299255371094,297.1499938964844,293.1499938964844,0.002032556803897,-763.2239990234375,294.17742919921875,0.5524747967720032,0.050000000745058,0.2287520915269851,291.4271545410156,291.1499938964844,271.39971923828125,270.7970886230469,287.6762390136719,293.3298034667969,291.4544677734375,1.0,0.1828750669956207,1.0,0.0,0.8585054278373718,1.0,-0.7986108660697937,4.924601739730861e-07,0.7986103892326355,-0.2063129693269729,0.0,0.0,0.0073089739307761,25.787059783935547,25.0,383.79400634765625,-3361.201171875,64.16336822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,302.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9375,18000.0,0.0,0.0,0.0640791952610015,0.0,0.0,0.0,0.0,1.0,0.0040841833688318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749282091856002,0.1019919067621231,-0.0270636994391679,0.0,6.503223994513974e-05,0.0,0.0,3.9103000164031982,0.0,0.0,0.0,0.2689651548862457,4.0,0.0,1.0
298080,293.1698303222656,297.1499938964844,293.1499938964844,0.0380538702011108,-1192.49853515625,304.15496826171875,0.666907787322998,0.0850099474191665,0.0773670971393585,293.2081298828125,297.1499938964844,293.1499938964844,0.0792542994022369,-1999.4893798828125,304.1595764160156,0.7789415121078491,0.1357509046792984,0.1296762377023697,293.1767272949219,297.1499938964844,293.1499938964844,0.0731252282857894,-1390.245849609375,304.1566467285156,0.7633295655250549,0.1279115974903106,0.0901847630739212,293.1812438964844,297.1499938964844,293.1499938964844,0.0870030969381332,-2150.480224609375,304.1575622558594,0.7986530065536499,0.1462736129760742,0.139490932226181,293.3299255371094,297.1499938964844,293.1499938964844,0.002032556803897,-763.2239990234375,294.17742919921875,0.5524747967720032,0.050000000745058,0.2287520915269851,291.4271545410156,291.1499938964844,271.39971923828125,270.7970886230469,287.6762390136719,293.3298034667969,291.4544677734375,1.0,0.1828750669956207,1.0,0.0,0.8585054278373718,1.0,-0.7986108660697937,4.924601739730861e-07,0.7986103892326355,-0.2063129693269729,0.0,0.0,0.0073089739307761,25.787059783935547,25.0,383.79400634765625,-3361.201171875,64.16336822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,302.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9375,18000.0,0.0,0.0,0.0640791952610015,0.0,0.0,0.0,0.0,1.0,0.0040841833688318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749282091856002,0.1019919067621231,-0.0270636994391679,0.0,6.503223994513974e-05,0.0,0.0,3.9103000164031982,0.0,0.0,0.0,0.2689651548862457,4.0,0.0,1.0
298140,293.1697998046875,297.1499938964844,293.1499938964844,0.0405982322990894,-1242.1478271484375,304.14849853515625,0.6653463840484619,0.0845126882195472,0.0769218429923057,293.2073974609375,297.1499938964844,293.1499938964844,0.0825631991028785,-2073.93408203125,304.1500244140625,0.7761043310165405,0.1344253122806549,0.1284153461456298,293.17681884765625,297.1499938964844,293.1499938964844,0.076723113656044,-1448.3916015625,304.1476135253906,0.7617225646972656,0.1272159069776535,0.0896988287568092,293.1812438964844,297.1499938964844,293.1499938964844,0.0910393819212913,-2240.24755859375,304.1473999023437,0.7969122529029846,0.1454837471246719,0.1387405693531036,293.3297424316406,297.1499938964844,293.1499938964844,0.0019299554405733,-741.374755859375,293.7460327148437,0.5522605776786804,0.050000000745058,0.2287594676017761,290.9569702148437,291.1499938964844,271.40203857421875,270.8075256347656,287.656005859375,293.330078125,290.6691589355469,1.0,0.1824925243854522,1.0,0.0,0.8575054407119751,1.0,-0.7950882911682129,4.899387135992583e-07,0.7950878143310547,-0.2061571329832077,0.0,0.0,0.0408548526465892,25.784421920776367,25.0,-1121.5482177734375,-2749.8095703125,63.62247085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,298.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.7890625,18000.0,0.0,0.0,0.0644683316349983,0.0,0.0,0.0,0.0,1.0,0.008450866676867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443746782839298,0.0992146655917167,-0.0548399873077869,0.0,6.542716437252238e-05,0.0,0.0,3.6991162300109854,0.0,0.0,0.0,0.2682109773159027,4.0,0.0,1.0
298200,293.1697998046875,297.1499938964844,293.1499938964844,0.0405982322990894,-1242.1478271484375,304.14849853515625,0.6653463840484619,0.0845126882195472,0.0769218429923057,293.2073974609375,297.1499938964844,293.1499938964844,0.0825631991028785,-2073.93408203125,304.1500244140625,0.7761043310165405,0.1344253122806549,0.1284153461456298,293.17681884765625,297.1499938964844,293.1499938964844,0.076723113656044,-1448.3916015625,304.1476135253906,0.7617225646972656,0.1272159069776535,0.0896988287568092,293.1812438964844,297.1499938964844,293.1499938964844,0.0910393819212913,-2240.24755859375,304.1473999023437,0.7969122529029846,0.1454837471246719,0.1387405693531036,293.3297424316406,297.1499938964844,293.1499938964844,0.0019299554405733,-741.374755859375,293.7460327148437,0.5522605776786804,0.050000000745058,0.2287594676017761,290.9569702148437,291.1499938964844,271.40203857421875,270.8075256347656,287.656005859375,293.330078125,290.6691589355469,1.0,0.1824925243854522,1.0,0.0,0.8575054407119751,1.0,-0.7950882911682129,4.899387135992583e-07,0.7950878143310547,-0.2061571329832077,0.0,0.0,0.0408548526465892,25.784421920776367,25.0,-1121.5482177734375,-2749.8095703125,63.62247085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,298.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.7890625,18000.0,0.0,0.0,0.0644683316349983,0.0,0.0,0.0,0.0,1.0,0.008450866676867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443746782839298,0.0992146655917167,-0.0548399873077869,0.0,6.542716437252238e-05,0.0,0.0,3.6991162300109854,0.0,0.0,0.0,0.2682109773159027,4.0,0.0,1.0
298260,293.1690979003906,297.1499938964844,293.1499938964844,0.0380262322723865,-1193.9556884765625,304.1538391113281,0.6642323136329651,0.0841527506709098,0.0765779763460159,293.2062683105469,297.1499938964844,293.1499938964844,0.0783615857362747,-1984.5399169921875,304.1578063964844,0.7736102342605591,0.1332012563943863,0.1272453665733337,293.1762390136719,297.1499938964844,293.1499938964844,0.0731603652238845,-1392.367919921875,304.1551208496094,0.7605015635490417,0.1266569793224334,0.0892949998378753,293.1807556152344,297.1499938964844,293.1499938964844,0.087016075849533,-2153.098876953125,304.15582275390625,0.7955009937286377,0.1447885930538177,0.1380744278430938,293.3271179199219,297.1499938964844,293.1499938964844,0.0019890635740011,-751.02099609375,293.91632080078125,0.552182674407959,0.050000000745058,0.2287622094154358,291.2420654296875,291.1499938964844,271.4065246582031,270.8192443847656,287.63641357421875,293.3270263671875,291.3479919433594,1.0,0.182120144367218,1.0,0.0,0.8565054535865784,1.0,-0.7919904589653015,4.877504125033738e-07,0.7919899225234985,-0.2060166746377945,0.0,0.0,0.0438030883669853,25.76222801208496,25.0,525.4063110351562,-3628.486083984375,63.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,303.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08984375,18000.0,0.0,0.0,0.0629312917590141,0.0,0.0,0.0,0.0,1.0,0.0036159087903797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887366309762001,0.1110642030835151,-0.0223275758326053,0.0,6.386726454365999e-05,0.0,0.0,4.275807857513428,0.0,0.0,0.0,0.2702184021472931,4.0,0.0,1.0
298320,293.1690979003906,297.1499938964844,293.1499938964844,0.0380262322723865,-1193.9556884765625,304.1538391113281,0.6642323136329651,0.0841527506709098,0.0765779763460159,293.2062683105469,297.1499938964844,293.1499938964844,0.0783615857362747,-1984.5399169921875,304.1578063964844,0.7736102342605591,0.1332012563943863,0.1272453665733337,293.1762390136719,297.1499938964844,293.1499938964844,0.0731603652238845,-1392.367919921875,304.1551208496094,0.7605015635490417,0.1266569793224334,0.0892949998378753,293.1807556152344,297.1499938964844,293.1499938964844,0.087016075849533,-2153.098876953125,304.15582275390625,0.7955009937286377,0.1447885930538177,0.1380744278430938,293.3271179199219,297.1499938964844,293.1499938964844,0.0019890635740011,-751.02099609375,293.91632080078125,0.552182674407959,0.050000000745058,0.2287622094154358,291.2420654296875,291.1499938964844,271.4065246582031,270.8192443847656,287.63641357421875,293.3270263671875,291.3479919433594,1.0,0.182120144367218,1.0,0.0,0.8565054535865784,1.0,-0.7919904589653015,4.877504125033738e-07,0.7919899225234985,-0.2060166746377945,0.0,0.0,0.0438030883669853,25.76222801208496,25.0,525.4063110351562,-3628.486083984375,63.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,303.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08984375,18000.0,0.0,0.0,0.0629312917590141,0.0,0.0,0.0,0.0,1.0,0.0036159087903797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887366309762001,0.1110642030835151,-0.0223275758326053,0.0,6.386726454365999e-05,0.0,0.0,4.275807857513428,0.0,0.0,0.0,0.2702184021472931,4.0,0.0,1.0
298380,293.1690368652344,297.1499938964844,293.1499938964844,0.0370557568967342,-1176.630615234375,304.1539611816406,0.6628788709640503,0.0836842134594917,0.076183870434761,293.2055358886719,297.1499938964844,293.1499938964844,0.0765164345502853,-1947.3909912109373,304.157958984375,0.7709561586380005,0.1319238692522049,0.1260487288236618,293.1763000488281,297.1499938964844,293.1499938964844,0.0718130394816398,-1372.2872314453125,304.15533447265625,0.7590473890304565,0.1259782910346985,0.0888422429561615,293.1807556152344,297.1499938964844,293.1499938964844,0.0854997038841247,-2121.764892578125,304.15606689453125,0.7938759922981262,0.1440094858407974,0.1373557597398758,293.32843017578125,297.1499938964844,293.1499938964844,0.0018755693454295,-705.0126342773438,294.007080078125,0.5520188808441162,0.050000000745058,0.2287678867578506,291.4366455078125,291.1499938964844,271.4133605957031,270.832275390625,287.6227111816406,293.3283386230469,291.3716125488281,1.0,0.1817527264356613,1.0,0.0,0.8555054068565369,1.0,-0.7886822819709778,4.853590098718996e-07,0.7886817455291748,-0.20574252307415,0.0,0.0,0.0,25.75489616394043,25.0,-261.4916687011719,-693.381103515625,62.614349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,299.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18218.76171875,18000.0,0.0,0.0,0.0657286047935485,0.0,0.0,0.0,0.0,1.0,0.0092175249010324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065661198459565,0.0651728138327598,-0.0586066953837871,0.0,6.670617585768923e-05,0.0,0.0,2.4523956775665283,0.0,0.0,0.0,0.2631523907184601,4.0,0.0,1.0
298440,293.1690368652344,297.1499938964844,293.1499938964844,0.0370557568967342,-1176.630615234375,304.1539611816406,0.6628788709640503,0.0836842134594917,0.076183870434761,293.2055358886719,297.1499938964844,293.1499938964844,0.0765164345502853,-1947.3909912109373,304.157958984375,0.7709561586380005,0.1319238692522049,0.1260487288236618,293.1763000488281,297.1499938964844,293.1499938964844,0.0718130394816398,-1372.2872314453125,304.15533447265625,0.7590473890304565,0.1259782910346985,0.0888422429561615,293.1807556152344,297.1499938964844,293.1499938964844,0.0854997038841247,-2121.764892578125,304.15606689453125,0.7938759922981262,0.1440094858407974,0.1373557597398758,293.32843017578125,297.1499938964844,293.1499938964844,0.0018755693454295,-705.0126342773438,294.007080078125,0.5520188808441162,0.050000000745058,0.2287678867578506,291.4366455078125,291.1499938964844,271.4133605957031,270.832275390625,287.6227111816406,293.3283386230469,291.3716125488281,1.0,0.1817527264356613,1.0,0.0,0.8555054068565369,1.0,-0.7886822819709778,4.853590098718996e-07,0.7886817455291748,-0.20574252307415,0.0,0.0,0.0,25.75489616394043,25.0,-261.4916687011719,-693.381103515625,62.614349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,299.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18218.76171875,18000.0,0.0,0.0,0.0657286047935485,0.0,0.0,0.0,0.0,1.0,0.0092175249010324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065661198459565,0.0651728138327598,-0.0586066953837871,0.0,6.670617585768923e-05,0.0,0.0,2.4523956775665283,0.0,0.0,0.0,0.2631523907184601,4.0,0.0,1.0
298500,293.1689147949219,297.1499938964844,293.1499938964844,0.0402990691363811,-1239.0386962890625,304.1472473144531,0.6621426343917847,0.0834632292389869,0.0759706422686576,293.205078125,297.1499938964844,293.1499938964844,0.0810309424996376,-2046.2000732421875,304.148193359375,0.7696173191070557,0.1313077956438064,0.1254513710737228,293.1762390136719,297.1499938964844,293.1499938964844,0.0763757601380348,-1444.9542236328125,304.1459655761719,0.7582753300666809,0.1256556510925293,0.088604025542736,293.1806640625,297.1499938964844,293.1499938964844,0.0906081646680831,-2233.9697265625,304.1455383300781,0.7930360436439514,0.1436383724212646,0.1369902491569519,293.3270874023437,297.1499938964844,293.1499938964844,0.0018361990805715,-708.822998046875,293.4851379394531,0.5519259572029114,0.050000000745058,0.2287710905075073,290.817626953125,291.1499938964844,271.417724609375,270.83935546875,287.6156005859375,293.3275451660156,290.5649719238281,1.0,0.1815690845251083,1.0,0.0,0.8550054430961609,1.0,-0.7869886755943298,4.841221539209073e-07,0.7869881987571716,-0.2055682986974716,0.0,0.0,0.0622615255415439,25.75328826904297,25.0,-878.53857421875,-3323.667236328125,62.35806655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,299.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.595703125,18000.0,0.0,0.0,0.0637018159031868,0.0,0.0,0.0,0.0,1.0,0.0066229710355401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704270601272583,0.1159168183803558,-0.0454897582530975,0.0,6.464924808824435e-05,0.0,0.0,4.376069068908691,0.0,0.0,0.0,0.2690269649028778,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0392749719321727,-1219.7503662109375,304.1498107910156,0.6616086959838867,0.0833051428198814,0.075803555548191,293.2044677734375,297.1499938964844,293.1499938964844,0.0793353766202926,-2009.935302734375,304.1518859863281,0.7684288620948792,0.1307336390018463,0.124892346560955,293.1758728027344,297.1499938964844,293.1499938964844,0.0749603360891342,-1422.4676513671875,304.1495666503906,0.7576799988746643,0.125396266579628,0.0884041041135788,293.18035888671875,297.1499938964844,293.1499938964844,0.0890077129006385,-2198.99560546875,304.14959716796875,0.7923488616943359,0.1433098763227462,0.1366639584302902,293.3247985839844,297.1499938964844,293.1499938964844,0.0019593904726207,-751.2628784179688,293.44140625,0.5518947243690491,0.050000000745058,0.2287722080945968,290.79473876953125,291.1499938964844,271.4227294921875,270.8467712402344,287.6081237792969,293.3250732421875,290.98614501953125,1.0,0.1813891232013702,1.0,0.0,0.8545054197311401,1.0,-0.7854868769645691,4.830406510336616e-07,0.7854864001274109,-0.2054206579923629,0.0,0.0,0.097472921013832,25.742475509643555,25.0,353.8184509277344,-3791.42041015625,62.118934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,303.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.91015625,18000.0,0.0,0.0,0.061658389866352,0.0,0.0,0.0,0.0,1.0,0.0039457152597606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966311544179916,0.1222571283578872,-0.0256259776651859,0.0,6.257542554521933e-05,0.0,0.0,4.69640588760376,0.0,0.0,0.0,0.271170824766159,4.0,0.0,1.0
298620,293.1681213378906,297.1499938964844,293.1499938964844,0.0361748933792114,-1161.5064697265625,304.1546630859375,0.6605616807937622,0.0829150229692459,0.0754818841814994,293.2035522460937,297.1499938964844,293.1499938964844,0.0743644759058952,-1905.34912109375,304.1589660644531,0.7660411596298218,0.1295392960309982,0.1237792372703552,293.1756591796875,297.1499938964844,293.1499938964844,0.0705751180648803,-1354.3887939453125,304.1564636230469,0.7564704418182373,0.124787762761116,0.0880040004849433,293.18017578125,297.1499938964844,293.1499938964844,0.0840820297598838,-2093.185302734375,304.1573181152344,0.7909278869628906,0.1425814777612686,0.1359995901584625,293.3257141113281,297.1499938964844,293.1499938964844,0.0018112154211848,-679.6048583984375,293.9098205566406,0.5518156886100769,0.050000000745058,0.2287749797105789,291.4554443359375,291.1499938964844,271.43487548828125,270.8628234863281,287.5995178222656,293.3255615234375,291.4678039550781,1.0,0.1810366809368133,1.0,0.0,0.8535054326057434,1.0,-0.7824907898902893,4.808656512977905e-07,0.7824903130531311,-0.205068826675415,0.0,0.0,0.0,25.724756240844727,25.0,320.4067687988281,-3297.21875,61.64892959594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,302.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.359375,18000.0,0.0,0.0,0.0645778253674507,0.0,0.0,0.0,0.0,1.0,0.0042205676436424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713137537240982,0.0997000709176063,-0.0283863190561532,0.0,6.553828279720619e-05,0.0,0.0,3.8162765502929688,0.0,0.0,0.0,0.2685966789722442,4.0,0.0,1.0
298680,293.1681213378906,297.1499938964844,293.1499938964844,0.0361748933792114,-1161.5064697265625,304.1546630859375,0.6605616807937622,0.0829150229692459,0.0754818841814994,293.2035522460937,297.1499938964844,293.1499938964844,0.0743644759058952,-1905.34912109375,304.1589660644531,0.7660411596298218,0.1295392960309982,0.1237792372703552,293.1756591796875,297.1499938964844,293.1499938964844,0.0705751180648803,-1354.3887939453125,304.1564636230469,0.7564704418182373,0.124787762761116,0.0880040004849433,293.18017578125,297.1499938964844,293.1499938964844,0.0840820297598838,-2093.185302734375,304.1573181152344,0.7909278869628906,0.1425814777612686,0.1359995901584625,293.3257141113281,297.1499938964844,293.1499938964844,0.0018112154211848,-679.6048583984375,293.9098205566406,0.5518156886100769,0.050000000745058,0.2287749797105789,291.4554443359375,291.1499938964844,271.43487548828125,270.8628234863281,287.5995178222656,293.3255615234375,291.4678039550781,1.0,0.1810366809368133,1.0,0.0,0.8535054326057434,1.0,-0.7824907898902893,4.808656512977905e-07,0.7824903130531311,-0.205068826675415,0.0,0.0,0.0,25.724756240844727,25.0,320.4067687988281,-3297.21875,61.64892959594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,302.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.359375,18000.0,0.0,0.0,0.0645778253674507,0.0,0.0,0.0,0.0,1.0,0.0042205676436424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713137537240982,0.0997000709176063,-0.0283863190561532,0.0,6.553828279720619e-05,0.0,0.0,3.8162765502929688,0.0,0.0,0.0,0.2685966789722442,4.0,0.0,1.0
