time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.1679992675781,297.1499938964844,293.1499938964844,0.0397955253720283,-1231.918212890625,304.14654541015625,0.6591892838478088,0.0824826806783676,0.0750811696052551,293.2027282714844,297.1499938964844,293.1499938964844,0.0792240053415298,-2012.3409423828125,304.1471252441406,0.7634971737861633,0.1283513158559799,0.1226393803954124,293.1756286621094,297.1499938964844,293.1499938964844,0.0756976529955864,-1436.201416015625,304.14501953125,0.7549886703491211,0.1241409555077552,0.0875409170985221,293.1800537109375,297.1499938964844,293.1499938964844,0.0898017361760139,-2219.4111328125,304.1445007324219,0.7892964482307434,0.1418410241603851,0.1352850049734115,293.3244323730469,297.1499938964844,293.1499938964844,0.0017492988845333,-677.2822265625,293.2542724609375,0.5516493916511536,0.050000000745058,0.2287807464599609,290.7165832519531,291.1499938964844,271.45001220703125,270.8804931640625,287.5922546386719,293.3249816894531,290.5269775390625,1.0,0.180684432387352,1.0,0.0,0.8525054454803467,1.0,-0.7792353630065918,4.784542966262961e-07,0.7792348861694336,-0.2045880854129791,0.0,0.0,0.0785632357001304,25.72153282165528,25.0,-658.2037963867188,-3382.209716796875,61.16238784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,299.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17781.76171875,18000.0,0.0,0.0,0.062649093568325,0.0,0.0,0.0,0.0,1.0,0.0063471589237451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732198432087898,0.1171311512589454,-0.0439113117754459,0.0,6.35808683000505e-05,0.0,0.0,4.435982704162598,0.0,0.0,0.0,0.2690593600273132,4.0,0.0,1.0
298800,293.1679992675781,297.1499938964844,293.1499938964844,0.0397955253720283,-1231.918212890625,304.14654541015625,0.6591892838478088,0.0824826806783676,0.0750811696052551,293.2027282714844,297.1499938964844,293.1499938964844,0.0792240053415298,-2012.3409423828125,304.1471252441406,0.7634971737861633,0.1283513158559799,0.1226393803954124,293.1756286621094,297.1499938964844,293.1499938964844,0.0756976529955864,-1436.201416015625,304.14501953125,0.7549886703491211,0.1241409555077552,0.0875409170985221,293.1800537109375,297.1499938964844,293.1499938964844,0.0898017361760139,-2219.4111328125,304.1445007324219,0.7892964482307434,0.1418410241603851,0.1352850049734115,293.3244323730469,297.1499938964844,293.1499938964844,0.0017492988845333,-677.2822265625,293.2542724609375,0.5516493916511536,0.050000000745058,0.2287807464599609,290.7165832519531,291.1499938964844,271.45001220703125,270.8804931640625,287.5922546386719,293.3249816894531,290.5269775390625,1.0,0.180684432387352,1.0,0.0,0.8525054454803467,1.0,-0.7792353630065918,4.784542966262961e-07,0.7792348861694336,-0.2045880854129791,0.0,0.0,0.0785632357001304,25.72153282165528,25.0,-658.2037963867188,-3382.209716796875,61.16238784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,299.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17781.76171875,18000.0,0.0,0.0,0.062649093568325,0.0,0.0,0.0,0.0,1.0,0.0063471589237451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732198432087898,0.1171311512589454,-0.0439113117754459,0.0,6.35808683000505e-05,0.0,0.0,4.435982704162598,0.0,0.0,0.0,0.2690593600273132,4.0,0.0,1.0
298860,293.1672668457031,297.1499938964844,293.1499938964844,0.035977765917778,-1159.484619140625,304.15411376953125,0.6583138108253479,0.0821766257286071,0.0747980028390884,293.2015686035156,297.1499938964844,293.1499938964844,0.0732499882578849,-1885.505126953125,304.1581115722656,0.7613115906715393,0.127251923084259,0.1215952858328819,293.1750183105469,297.1499938964844,293.1499938964844,0.0702922791242599,-1351.44970703125,304.1557922363281,0.7539225816726685,0.1236147135496139,0.0871702656149864,293.1795654296875,297.1499938964844,293.1499938964844,0.0837336629629135,-2087.836669921875,304.15655517578125,0.7880133986473083,0.1411790549755096,0.1346601694822311,293.3226928710937,297.1499938964844,293.1499938964844,0.0017619787249714,-663.4590454101562,293.6956481933594,0.5516240000724792,0.050000000745058,0.2287816852331161,291.32818603515625,291.1499938964844,271.4669494628906,270.89923095703125,287.5863647460937,293.32257080078125,291.4083557128906,1.0,0.1803440600633621,1.0,0.0,0.85150545835495,1.0,-0.7764487266540527,4.76417369554838e-07,0.7764482498168945,-0.2041601240634918,0.0,0.0,0.0307877548038959,25.69768714904785,25.0,509.6994934082031,-3545.7626953125,60.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,303.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.681640625,18000.0,0.0,0.0,0.0626342147588729,0.0,0.0,0.0,0.0,1.0,0.0037046838551759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842746347188949,0.1075141727924346,-0.0232395362108945,0.0,6.356577068800107e-05,0.0,0.0,4.135273456573486,0.0,0.0,0.0,0.2697952687740326,4.0,0.0,1.0
298920,293.1672668457031,297.1499938964844,293.1499938964844,0.035977765917778,-1159.484619140625,304.15411376953125,0.6583138108253479,0.0821766257286071,0.0747980028390884,293.2015686035156,297.1499938964844,293.1499938964844,0.0732499882578849,-1885.505126953125,304.1581115722656,0.7613115906715393,0.127251923084259,0.1215952858328819,293.1750183105469,297.1499938964844,293.1499938964844,0.0702922791242599,-1351.44970703125,304.1557922363281,0.7539225816726685,0.1236147135496139,0.0871702656149864,293.1795654296875,297.1499938964844,293.1499938964844,0.0837336629629135,-2087.836669921875,304.15655517578125,0.7880133986473083,0.1411790549755096,0.1346601694822311,293.3226928710937,297.1499938964844,293.1499938964844,0.0017619787249714,-663.4590454101562,293.6956481933594,0.5516240000724792,0.050000000745058,0.2287816852331161,291.32818603515625,291.1499938964844,271.4669494628906,270.89923095703125,287.5863647460937,293.32257080078125,291.4083557128906,1.0,0.1803440600633621,1.0,0.0,0.85150545835495,1.0,-0.7764487266540527,4.76417369554838e-07,0.7764482498168945,-0.2041601240634918,0.0,0.0,0.0307877548038959,25.69768714904785,25.0,509.6994934082031,-3545.7626953125,60.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,303.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.681640625,18000.0,0.0,0.0,0.0626342147588729,0.0,0.0,0.0,0.0,1.0,0.0037046838551759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842746347188949,0.1075141727924346,-0.0232395362108945,0.0,6.356577068800107e-05,0.0,0.0,4.135273456573486,0.0,0.0,0.0,0.2697952687740326,4.0,0.0,1.0
298980,293.1672058105469,297.1499938964844,293.1499938964844,0.0358063913881778,-1157.3505859375,304.1527404785156,0.6571004986763,0.0817522779107093,0.0744394212961196,293.2008056640625,297.1499938964844,293.1499938964844,0.072605162858963,-1874.184326171875,304.1560974121094,0.7589227557182312,0.1260994672775268,0.1205136030912399,293.17510986328125,297.1499938964844,293.1499938964844,0.0700400546193122,-1348.6080322265625,304.15386962890625,0.7525485754013062,0.1229637637734413,0.0867329835891723,293.1795349121094,297.1499938964844,293.1499938964844,0.0834436416625976,-2083.199462890625,304.1544189453125,0.7864629030227661,0.1404357999563217,0.1339709311723709,293.32391357421875,297.1499938964844,293.1499938964844,0.0016459453618153,-620.7115478515625,293.67919921875,0.5514876246452332,0.050000000745058,0.228786438703537,291.3841247558594,291.1499938964844,271.4844055175781,270.9184265136719,287.5841064453125,293.32391357421875,291.2330322265625,1.0,0.1800071448087692,1.0,0.0,0.8505054116249084,1.0,-0.7733739614486694,4.741323778034712e-07,0.7733734846115112,-0.2036259919404983,0.0,0.0,0.0,25.69207000732422,25.0,-675.76025390625,-133.279541015625,60.26244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,298.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.10546875,18000.0,0.0,0.0,0.064747005701065,0.0,0.0,0.0,0.0,1.0,0.0102983880788087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012959798332303,0.0638519898056984,-0.0625560134649276,0.0,6.57099808449857e-05,0.0,0.0,2.3916730880737305,0.0,0.0,0.0,0.2627723813056946,4.0,0.0,1.0
299040,293.1672058105469,297.1499938964844,293.1499938964844,0.0358063913881778,-1157.3505859375,304.1527404785156,0.6571004986763,0.0817522779107093,0.0744394212961196,293.2008056640625,297.1499938964844,293.1499938964844,0.072605162858963,-1874.184326171875,304.1560974121094,0.7589227557182312,0.1260994672775268,0.1205136030912399,293.17510986328125,297.1499938964844,293.1499938964844,0.0700400546193122,-1348.6080322265625,304.15386962890625,0.7525485754013062,0.1229637637734413,0.0867329835891723,293.1795349121094,297.1499938964844,293.1499938964844,0.0834436416625976,-2083.199462890625,304.1544189453125,0.7864629030227661,0.1404357999563217,0.1339709311723709,293.32391357421875,297.1499938964844,293.1499938964844,0.0016459453618153,-620.7115478515625,293.67919921875,0.5514876246452332,0.050000000745058,0.228786438703537,291.3841247558594,291.1499938964844,271.4844055175781,270.9184265136719,287.5841064453125,293.32391357421875,291.2330322265625,1.0,0.1800071448087692,1.0,0.0,0.8505054116249084,1.0,-0.7733739614486694,4.741323778034712e-07,0.7733734846115112,-0.2036259919404983,0.0,0.0,0.0,25.69207000732422,25.0,-675.76025390625,-133.279541015625,60.26244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,298.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.10546875,18000.0,0.0,0.0,0.064747005701065,0.0,0.0,0.0,0.0,1.0,0.0102983880788087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012959798332303,0.0638519898056984,-0.0625560134649276,0.0,6.57099808449857e-05,0.0,0.0,2.3916730880737305,0.0,0.0,0.0,0.2627723813056946,4.0,0.0,1.0
299100,293.1669921875,297.1499938964844,293.1499938964844,0.0391786061227321,-1222.4859619140625,304.14617919921875,0.6564865708351135,0.0815742835402488,0.0742561593651771,293.2002868652344,297.1499938964844,293.1499938964844,0.0772769674658775,-1975.3321533203125,304.14654541015625,0.7577522397041321,0.1255585104227066,0.1199818700551986,293.1749572753906,297.1499938964844,293.1499938964844,0.0748116001486778,-1424.1058349609375,304.1445617675781,0.7518627047538757,0.1226773038506507,0.0865130051970481,293.1793518066406,297.1499938964844,293.1499938964844,0.0887601897120475,-2199.631591796875,304.1440124511719,0.7857004404067993,0.1400983929634094,0.1336307972669601,293.3217468261719,297.1499938964844,293.1499938964844,0.001665768912062,-646.0084228515625,293.0470275878906,0.5514234304428101,0.050000000745058,0.228788673877716,290.6444396972656,291.1499938964844,271.49334716796875,270.9281616210937,287.58160400390625,293.3223571777344,290.52569580078125,1.0,0.1798393726348877,1.0,0.0,0.8500054478645325,1.0,-0.7718462347984314,4.729959641736059e-07,0.7718457579612732,-0.2033495754003524,0.0,0.0,0.0910214856266975,25.68880653381348,25.0,-478.52386474609375,-3436.580078125,60.03527069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35211181640625,300.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17781.181640625,18000.0,0.0,0.0,0.0614315085113048,0.0,0.0,0.0,0.0,1.0,0.0060975197702646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761175751686096,0.1185161992907524,-0.0423986203968524,0.0,6.234517059056088e-05,0.0,0.0,4.494113922119141,0.0,0.0,0.0,0.2695276439189911,4.0,0.0,1.0
299160,293.1665344238281,297.1499938964844,293.1499938964844,0.0370240695774555,-1181.431640625,304.15087890625,0.656095027923584,0.0814500451087951,0.0741257816553115,293.1996154785156,297.1499938964844,293.1499938964844,0.0739710852503776,-1904.803955078125,304.1533203125,0.7567353248596191,0.1250497996807098,0.1194900572299957,293.1745300292969,297.1499938964844,293.1499938964844,0.0717663615942001,-1376.0655517578125,304.1512145996094,0.7513654828071594,0.1224416643381118,0.0863356068730354,293.17901611328125,297.1499938964844,293.1499938964844,0.0853443592786789,-2125.152587890625,304.1514587402344,0.7850971817970276,0.139791801571846,0.1333318054676056,293.3199462890625,297.1499938964844,293.1499938964844,0.0017404110403731,-664.211669921875,293.2465515136719,0.551422655582428,0.050000000745058,0.2287887334823608,290.9181213378906,291.1499938964844,271.5023803710937,270.93798828125,287.57916259765625,293.32012939453125,291.1078796386719,1.0,0.1796759516000747,1.0,0.0,0.8495054244995117,1.0,-0.7705277800559998,4.7203053554767394e-07,0.7705273032188416,-0.2031132876873016,0.0,0.0,0.0855684876441955,25.67595672607422,25.0,472.6702575683594,-3803.683349609375,59.82657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910217285156,303.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.63671875,18000.0,0.0,0.0,0.06051467359066,0.0,0.0,0.0,0.0,1.0,0.0036712759174406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979327782988548,0.1207935214042663,-0.0228607412427663,0.0,6.141469930298626e-05,0.0,0.0,4.650259971618652,0.0,0.0,0.0,0.2711961567401886,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0345478914678096,-1134.425537109375,304.15435791015625,0.6551995873451233,0.081102155148983,0.0738458037376403,293.1986999511719,297.1499938964844,293.1499938964844,0.0699200555682182,-1820.8973388671875,304.1584777832031,0.7546138167381287,0.1239780783653259,0.1184935569763183,293.1743469238281,297.1499938964844,293.1499938964844,0.068158134818077,-1320.6702880859375,304.1563415527344,0.7502420544624329,0.1218599304556846,0.0859560444951057,293.1788024902344,297.1499938964844,293.1499938964844,0.0813118889927864,-2039.020751953125,304.1571655273437,0.7837570309638977,0.1390994489192962,0.1327015310525894,293.3212585449219,297.1499938964844,293.1499938964844,0.0016000687610358,-599.9117431640625,293.6482849121094,0.5513662099838257,0.050000000745058,0.2287907302379608,291.479248046875,291.1499938964844,271.52081298828125,270.9579162597656,287.5790710449219,293.3210754394531,291.486083984375,1.0,0.1793552488088607,1.0,0.0,0.848505437374115,1.0,-0.7677863836288452,4.700076772223838e-07,0.767785906791687,-0.2025909274816513,0.0,0.0,0.0,25.65974807739257,25.0,288.1138000488281,-3009.10302734375,59.40800094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,302.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.904296875,18000.0,0.0,0.0,0.0635119006037712,0.0,0.0,0.0,0.0,1.0,0.0050307298079133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568434484302997,0.0923453345894813,-0.0355018824338912,0.0,6.445650797104463e-05,0.0,0.0,3.530641555786133,0.0,0.0,0.0,0.2669264078140259,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0345478914678096,-1134.425537109375,304.15435791015625,0.6551995873451233,0.081102155148983,0.0738458037376403,293.1986999511719,297.1499938964844,293.1499938964844,0.0699200555682182,-1820.8973388671875,304.1584777832031,0.7546138167381287,0.1239780783653259,0.1184935569763183,293.1743469238281,297.1499938964844,293.1499938964844,0.068158134818077,-1320.6702880859375,304.1563415527344,0.7502420544624329,0.1218599304556846,0.0859560444951057,293.1788024902344,297.1499938964844,293.1499938964844,0.0813118889927864,-2039.020751953125,304.1571655273437,0.7837570309638977,0.1390994489192962,0.1327015310525894,293.3212585449219,297.1499938964844,293.1499938964844,0.0016000687610358,-599.9117431640625,293.6482849121094,0.5513662099838257,0.050000000745058,0.2287907302379608,291.479248046875,291.1499938964844,271.52081298828125,270.9579162597656,287.5790710449219,293.3210754394531,291.486083984375,1.0,0.1793552488088607,1.0,0.0,0.848505437374115,1.0,-0.7677863836288452,4.700076772223838e-07,0.767785906791687,-0.2025909274816513,0.0,0.0,0.0,25.65974807739257,25.0,288.1138000488281,-3009.10302734375,59.40800094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,302.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.904296875,18000.0,0.0,0.0,0.0635119006037712,0.0,0.0,0.0,0.0,1.0,0.0050307298079133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568434484302997,0.0923453345894813,-0.0355018824338912,0.0,6.445650797104463e-05,0.0,0.0,3.530641555786133,0.0,0.0,0.0,0.2669264078140259,4.0,0.0,1.0
299340,293.1659240722656,297.1499938964844,293.1499938964844,0.0384973064064979,-1211.6456298828125,304.1460266113281,0.6540324091911316,0.0807405486702919,0.0734981223940849,293.1977844238281,297.1499938964844,293.1499938964844,0.0752595067024231,-1936.7291259765625,304.1463317871094,0.7523789405822754,0.1229290962219238,0.1174789890646934,293.1741943359375,297.1499938964844,293.1499938964844,0.0737850591540336,-1409.7518310546875,304.1444396972656,0.7489001154899597,0.1212716549634933,0.085525281727314,293.1785583496094,297.1499938964844,293.1499938964844,0.0875604003667831,-2176.3095703125,304.1438903808594,0.7822569608688354,0.1384184509515762,0.1320352554321289,293.319091796875,297.1499938964844,293.1499938964844,0.0015824842266738,-614.113037109375,292.862060546875,0.5512394905090332,0.050000000745058,0.2287951558828354,290.5982666015625,291.1499938964844,271.5397033691406,270.9781494140625,287.5776062011719,293.3197021484375,290.5463256835937,1.0,0.1790351718664169,1.0,0.0,0.8475054502487183,1.0,-0.7648400664329529,4.678123275425605e-07,0.7648395895957947,-0.2019956707954406,0.0,0.0,0.0998229905962944,25.65493965148925,25.0,-331.0534362792969,-3485.346435546875,58.97691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,300.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.498046875,18000.0,0.0,0.0,0.0602109208703041,0.0,0.0,0.0,0.0,1.0,0.0058639477938413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789898782968521,0.1199430078268051,-0.0409531258046627,0.0,6.110643153078854e-05,0.0,0.0,4.555711269378662,0.0,0.0,0.0,0.2698365151882171,4.0,0.0,1.0
299400,293.1659240722656,297.1499938964844,293.1499938964844,0.0384973064064979,-1211.6456298828125,304.1460266113281,0.6540324091911316,0.0807405486702919,0.0734981223940849,293.1977844238281,297.1499938964844,293.1499938964844,0.0752595067024231,-1936.7291259765625,304.1463317871094,0.7523789405822754,0.1229290962219238,0.1174789890646934,293.1741943359375,297.1499938964844,293.1499938964844,0.0737850591540336,-1409.7518310546875,304.1444396972656,0.7489001154899597,0.1212716549634933,0.085525281727314,293.1785583496094,297.1499938964844,293.1499938964844,0.0875604003667831,-2176.3095703125,304.1438903808594,0.7822569608688354,0.1384184509515762,0.1320352554321289,293.319091796875,297.1499938964844,293.1499938964844,0.0015824842266738,-614.113037109375,292.862060546875,0.5512394905090332,0.050000000745058,0.2287951558828354,290.5982666015625,291.1499938964844,271.5397033691406,270.9781494140625,287.5776062011719,293.3197021484375,290.5463256835937,1.0,0.1790351718664169,1.0,0.0,0.8475054502487183,1.0,-0.7648400664329529,4.678123275425605e-07,0.7648395895957947,-0.2019956707954406,0.0,0.0,0.0998229905962944,25.65493965148925,25.0,-331.0534362792969,-3485.346435546875,58.97691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,300.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.498046875,18000.0,0.0,0.0,0.0602109208703041,0.0,0.0,0.0,0.0,1.0,0.0058639477938413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789898782968521,0.1199430078268051,-0.0409531258046627,0.0,6.110643153078854e-05,0.0,0.0,4.555711269378662,0.0,0.0,0.0,0.2698365151882171,4.0,0.0,1.0
299460,293.1651916503906,297.1499938964844,293.1499938964844,0.0343225784599781,-1131.553955078125,304.15411376953125,0.6533703804016113,0.0804890543222427,0.07327401638031,293.1966247558594,297.1499938964844,293.1499938964844,0.0687863379716873,-1800.5562744140625,304.1580810546875,0.7504891753196716,0.1219548434019088,0.116559237241745,293.173583984375,297.1499938964844,293.1499938964844,0.0677541345357894,-1315.77734375,304.15606689453125,0.7479729652404785,0.1207853555679321,0.0851903334259986,293.17803955078125,297.1499938964844,293.1499938964844,0.0808237269520759,-2030.527099609375,304.1568603515625,0.7811002135276794,0.1378007233142852,0.1314589977264404,293.3180847167969,297.1499938964844,293.1499938964844,0.0015478123677894,-581.7667236328125,293.4616394042969,0.5512482523918152,0.050000000745058,0.2287949025630951,291.3835754394531,291.1499938964844,271.5589599609375,270.9986572265625,287.5773620605469,293.3179016113281,291.44891357421875,1.0,0.1787281632423401,1.0,0.0,0.8465054631233215,1.0,-0.7623733878135681,4.660058436911641e-07,0.7623729109764099,-0.2014851719141006,0.0,0.0,0.0207236371934413,25.630029678344727,25.0,497.7912292480469,-3471.13916015625,58.5907096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,303.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.56640625,18000.0,0.0,0.0,0.0613362453877925,0.0,0.0,0.0,0.0,1.0,0.0038323393091559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808500945568084,0.1053939908742904,-0.0245439019054174,0.0,6.224848766578361e-05,0.0,0.0,4.050089359283447,0.0,0.0,0.0,0.2695057392120361,4.0,0.0,1.0
299520,293.1651916503906,297.1499938964844,293.1499938964844,0.0343225784599781,-1131.553955078125,304.15411376953125,0.6533703804016113,0.0804890543222427,0.07327401638031,293.1966247558594,297.1499938964844,293.1499938964844,0.0687863379716873,-1800.5562744140625,304.1580810546875,0.7504891753196716,0.1219548434019088,0.116559237241745,293.173583984375,297.1499938964844,293.1499938964844,0.0677541345357894,-1315.77734375,304.15606689453125,0.7479729652404785,0.1207853555679321,0.0851903334259986,293.17803955078125,297.1499938964844,293.1499938964844,0.0808237269520759,-2030.527099609375,304.1568603515625,0.7811002135276794,0.1378007233142852,0.1314589977264404,293.3180847167969,297.1499938964844,293.1499938964844,0.0015478123677894,-581.7667236328125,293.4616394042969,0.5512482523918152,0.050000000745058,0.2287949025630951,291.3835754394531,291.1499938964844,271.5589599609375,270.9986572265625,287.5773620605469,293.3179016113281,291.44891357421875,1.0,0.1787281632423401,1.0,0.0,0.8465054631233215,1.0,-0.7623733878135681,4.660058436911641e-07,0.7623729109764099,-0.2014851719141006,0.0,0.0,0.0207236371934413,25.630029678344727,25.0,497.7912292480469,-3471.13916015625,58.5907096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,303.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.56640625,18000.0,0.0,0.0,0.0613362453877925,0.0,0.0,0.0,0.0,1.0,0.0038323393091559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808500945568084,0.1053939908742904,-0.0245439019054174,0.0,6.224848766578361e-05,0.0,0.0,4.050089359283447,0.0,0.0,0.0,0.2695057392120361,4.0,0.0,1.0
299580,293.1651306152344,297.1499938964844,293.1499938964844,0.0349887907505035,-1145.6854248046875,304.1512756347656,0.6523100733757019,0.0801162868738174,0.0729578286409378,293.19586181640625,297.1499938964844,293.1499938964844,0.0693918913602829,-1815.574462890625,304.15380859375,0.7483698129653931,0.1209276095032692,0.1155935674905777,293.17364501953125,297.1499938964844,293.1499938964844,0.0686895921826362,-1331.38134765625,304.1519470214844,0.7466965317726135,0.1201758980751037,0.0847783237695694,293.1779479980469,297.1499938964844,293.1499938964844,0.0818489268422126,-2054.37060546875,304.1522521972656,0.779649019241333,0.1371069997549057,0.1308125406503677,293.3191223144531,297.1499938964844,293.1499938964844,0.0014222030295059,-538.9437255859375,293.3236389160156,0.5511321425437927,0.050000000745058,0.228798970580101,291.2909851074219,291.1499938964844,271.5785522460937,271.0194091796875,287.57977294921875,293.3192138671875,291.0576171875,1.0,0.1784237027168274,1.0,0.0,0.84550541639328,1.0,-0.7595695853233337,4.639191786282026e-07,0.7595691084861755,-0.200872540473938,0.0,0.0,0.0,25.62533950805664,25.0,-977.873291015625,-0.0,58.18440628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,299.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.826171875,18000.0,0.0,0.0,0.0629193037748336,0.0,0.0,0.0,0.0,1.0,0.0110272699967026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000317638652632,0.0651010572910308,-0.0647834166884422,0.0,6.385509186657146e-05,0.0,0.0,2.432543992996216,0.0,0.0,0.0,0.2626521289348602,4.0,0.0,1.0
299640,293.1651306152344,297.1499938964844,293.1499938964844,0.0349887907505035,-1145.6854248046875,304.1512756347656,0.6523100733757019,0.0801162868738174,0.0729578286409378,293.19586181640625,297.1499938964844,293.1499938964844,0.0693918913602829,-1815.574462890625,304.15380859375,0.7483698129653931,0.1209276095032692,0.1155935674905777,293.17364501953125,297.1499938964844,293.1499938964844,0.0686895921826362,-1331.38134765625,304.1519470214844,0.7466965317726135,0.1201758980751037,0.0847783237695694,293.1779479980469,297.1499938964844,293.1499938964844,0.0818489268422126,-2054.37060546875,304.1522521972656,0.779649019241333,0.1371069997549057,0.1308125406503677,293.3191223144531,297.1499938964844,293.1499938964844,0.0014222030295059,-538.9437255859375,293.3236389160156,0.5511321425437927,0.050000000745058,0.228798970580101,291.2909851074219,291.1499938964844,271.5785522460937,271.0194091796875,287.57977294921875,293.3192138671875,291.0576171875,1.0,0.1784237027168274,1.0,0.0,0.84550541639328,1.0,-0.7595695853233337,4.639191786282026e-07,0.7595691084861755,-0.200872540473938,0.0,0.0,0.0,25.62533950805664,25.0,-977.873291015625,-0.0,58.18440628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,299.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.826171875,18000.0,0.0,0.0,0.0629193037748336,0.0,0.0,0.0,0.0,1.0,0.0110272699967026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000317638652632,0.0651010572910308,-0.0647834166884422,0.0,6.385509186657146e-05,0.0,0.0,2.432543992996216,0.0,0.0,0.0,0.2626521289348602,4.0,0.0,1.0
299700,293.16485595703125,297.1499938964844,293.1499938964844,0.0377943180501461,-1200.187255859375,304.1460876464844,0.6518207788467407,0.079981617629528,0.0728074014186859,293.1953125,297.1499938964844,293.1499938964844,0.0732304230332374,-1897.832763671875,304.1463623046875,0.7473628520965576,0.1204583346843719,0.1151267439126968,293.1733703613281,297.1499938964844,293.1499938964844,0.0726787969470024,-1394.108642578125,304.1445617675781,0.7461017966270447,0.1199284195899963,0.0845809802412986,293.1776733398437,297.1499938964844,293.1499938964844,0.0862713605165481,-2150.947021484375,304.14404296875,0.7789730429649353,0.1368063390254974,0.1305035799741745,293.31640625,297.1499938964844,293.1499938964844,0.0014992243377491,-581.7770385742188,292.6947326660156,0.5510918498039246,0.050000000745058,0.2288003861904144,290.57159423828125,291.1499938964844,271.5885009765625,271.02984619140625,287.5790100097656,293.3170471191406,290.5810546875,1.0,0.1782727986574173,1.0,0.0,0.845005452632904,1.0,-0.758222758769989,4.629204681805277e-07,0.7582222819328308,-0.2005725055932998,0.0,0.0,0.1061160266399383,25.620342254638672,25.0,-199.8940887451172,-3530.7998046875,57.986446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,301.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17791.947265625,18000.0,0.0,0.0,0.0590891912579536,0.0,0.0,0.0,0.0,1.0,0.0056273508816957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819130688905716,0.1213607862591743,-0.0394477173686027,0.0,5.9968017012579367e-05,0.0,0.0,4.616804599761963,0.0,0.0,0.0,0.270155668258667,4.0,0.0,1.0
299760,293.16436767578125,297.1499938964844,293.1499938964844,0.0352139808237552,-1150.4947509765625,304.1515197753906,0.6515517234802246,0.0798878595232963,0.0727110877633094,293.19464111328125,297.1499938964844,293.1499938964844,0.0693167597055435,-1815.21142578125,304.1541748046875,0.7464979290962219,0.1200111806392669,0.1146978065371513,293.1729431152344,297.1499938964844,293.1499938964844,0.0689629539847374,-1335.940673828125,304.15234375,0.7456890940666199,0.1197168454527854,0.0844260305166244,293.1773376464844,297.1499938964844,293.1499938964844,0.0821265578269958,-2060.843017578125,304.1527099609375,0.7784468531608582,0.1365245282649994,0.130233496427536,293.3150634765625,297.1499938964844,293.1499938964844,0.0015269654104486,-580.7007446289062,293.0445556640625,0.5511109828948975,0.050000000745058,0.2287997454404831,291.0164794921875,291.1499938964844,271.5985107421875,271.04034423828125,287.5790100097656,293.3151550292969,291.1962890625,1.0,0.1781265437602996,1.0,0.0,0.8445054292678833,1.0,-0.7570814490318298,4.620885931672092e-07,0.7570809721946716,-0.2003147006034851,0.0,0.0,0.0742316991090774,25.60635566711425,25.0,543.7723999023438,-3766.3984375,57.8065299987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,303.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.201171875,18000.0,0.0,0.0,0.0590502321720123,0.0,0.0,0.0,0.0,1.0,0.0035897097550332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969858020544052,0.1190300956368446,-0.0220442991703748,0.0,5.992847582092509e-05,0.0,0.0,4.586793899536133,0.0,0.0,0.0,0.2710870504379272,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0331984497606754,-1111.75830078125,304.1540832519531,0.6507985591888428,0.0795841738581657,0.072473332285881,293.1937866210937,297.1499938964844,293.1499938964844,0.0659428760409355,-1746.447265625,304.1579895019531,0.7446233630180359,0.1190556138753891,0.1138123795390129,293.1727905273437,297.1499938964844,293.1499938964844,0.0659325569868087,-1289.908935546875,304.1561889648437,0.7446545362472534,0.1191709339618682,0.0840725973248481,293.1771240234375,297.1499938964844,293.1499938964844,0.0787529647350311,-1989.2608642578125,304.1569519042969,0.7771998047828674,0.1358779221773147,0.1296464651823043,293.316650390625,297.1499938964844,293.1499938964844,0.0013960431097075,-523.0696411132812,293.3931884765625,0.5510672330856323,0.050000000745058,0.2288013100624084,291.4994506835937,291.1499938964844,271.6187438964844,271.0614013671875,287.5831298828125,293.31646728515625,291.49951171875,1.0,0.1778389364480972,1.0,0.0,0.8435054421424866,1.0,-0.7546067833900452,4.602649994467356e-07,0.754606306552887,-0.1997376531362533,0.0,0.0,0.0,25.59196281433105,25.0,211.3703765869141,-2369.24658203125,57.43817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472412109375,301.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18222.1484375,18000.0,0.0,0.0,0.0622144900262355,0.0,0.0,0.0,0.0,1.0,0.0067154727876186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0327057018876075,0.0790455341339111,-0.0463398322463035,0.0,6.31397997494787e-05,0.0,0.0,3.005107879638672,0.0,0.0,0.0,0.2650421261787414,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0331984497606754,-1111.75830078125,304.1540832519531,0.6507985591888428,0.0795841738581657,0.072473332285881,293.1937866210937,297.1499938964844,293.1499938964844,0.0659428760409355,-1746.447265625,304.1579895019531,0.7446233630180359,0.1190556138753891,0.1138123795390129,293.1727905273437,297.1499938964844,293.1499938964844,0.0659325569868087,-1289.908935546875,304.1561889648437,0.7446545362472534,0.1191709339618682,0.0840725973248481,293.1771240234375,297.1499938964844,293.1499938964844,0.0787529647350311,-1989.2608642578125,304.1569519042969,0.7771998047828674,0.1358779221773147,0.1296464651823043,293.316650390625,297.1499938964844,293.1499938964844,0.0013960431097075,-523.0696411132812,293.3931884765625,0.5510672330856323,0.050000000745058,0.2288013100624084,291.4994506835937,291.1499938964844,271.6187438964844,271.0614013671875,287.5831298828125,293.31646728515625,291.49951171875,1.0,0.1778389364480972,1.0,0.0,0.8435054421424866,1.0,-0.7546067833900452,4.602649994467356e-07,0.754606306552887,-0.1997376531362533,0.0,0.0,0.0,25.59196281433105,25.0,211.3703765869141,-2369.24658203125,57.43817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472412109375,301.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18222.1484375,18000.0,0.0,0.0,0.0622144900262355,0.0,0.0,0.0,0.0,1.0,0.0067154727876186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0327057018876075,0.0790455341339111,-0.0463398322463035,0.0,6.31397997494787e-05,0.0,0.0,3.005107879638672,0.0,0.0,0.0,0.2650421261787414,4.0,0.0,1.0
299940,293.16375732421875,297.1499938964844,293.1499938964844,0.0370975956320762,-1188.6434326171875,304.146240234375,0.6498287916183472,0.0792924389243125,0.0721800625324249,293.19287109375,297.1499938964844,293.1499938964844,0.0712272822856903,-1859.4881591796875,304.14654541015625,0.7426673173904419,0.1181342676281929,0.1129145994782447,293.1725158691406,297.1499938964844,293.1499938964844,0.0715357735753059,-1377.869140625,304.1448059082031,0.743453860282898,0.1186462491750717,0.0836796909570694,293.1767578125,297.1499938964844,293.1499938964844,0.0849418938159942,-2124.62646484375,304.14434814453125,0.7758400440216064,0.1352613717317581,0.1290357112884521,293.313720703125,297.1499938964844,293.1499938964844,0.0014142155414447,-548.5073852539062,292.5430603027344,0.5509706139564514,0.050000000745058,0.2288046926259994,290.561279296875,291.1499938964844,271.63922119140625,271.08258056640625,287.5848083496094,293.3143615722656,290.6214904785156,1.0,0.1775521337985992,1.0,0.0,0.8425054550170898,1.0,-0.751976728439331,4.583141333114328e-07,0.7519763112068176,-0.1991095244884491,0.0,0.0,0.1099219322204589,25.58614921569824,25.0,-89.6999282836914,-3568.8154296875,57.06071090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,301.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.591796875,18000.0,0.0,0.0,0.058148555457592,0.0,0.0,0.0,0.0,1.0,0.0054127541370689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845912396907806,0.122638463973999,-0.0380472280085086,0.0,5.901339318370447e-05,0.0,0.0,4.67203426361084,0.0,0.0,0.0,0.2704442739486694,4.0,0.0,1.0
300000,293.16375732421875,297.1499938964844,293.1499938964844,0.0370975956320762,-1188.6434326171875,304.146240234375,0.6498287916183472,0.0792924389243125,0.0721800625324249,293.19287109375,297.1499938964844,293.1499938964844,0.0712272822856903,-1859.4881591796875,304.14654541015625,0.7426673173904419,0.1181342676281929,0.1129145994782447,293.1725158691406,297.1499938964844,293.1499938964844,0.0715357735753059,-1377.869140625,304.1448059082031,0.743453860282898,0.1186462491750717,0.0836796909570694,293.1767578125,297.1499938964844,293.1499938964844,0.0849418938159942,-2124.62646484375,304.14434814453125,0.7758400440216064,0.1352613717317581,0.1290357112884521,293.313720703125,297.1499938964844,293.1499938964844,0.0014142155414447,-548.5073852539062,292.5430603027344,0.5509706139564514,0.050000000745058,0.2288046926259994,290.561279296875,291.1499938964844,271.63922119140625,271.08258056640625,287.5848083496094,293.3143615722656,290.6214904785156,1.0,0.1775521337985992,1.0,0.0,0.8425054550170898,1.0,-0.751976728439331,4.583141333114328e-07,0.7519763112068176,-0.1991095244884491,0.0,0.0,0.1099219322204589,25.58614921569824,25.0,-89.6999282836914,-3568.8154296875,57.06071090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,301.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.591796875,18000.0,0.0,0.0,0.058148555457592,0.0,0.0,0.0,0.0,1.0,0.0054127541370689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845912396907806,0.122638463973999,-0.0380472280085086,0.0,5.901339318370447e-05,0.0,0.0,4.67203426361084,0.0,0.0,0.0,0.2704442739486694,4.0,0.0,1.0
300060,293.1630554199219,297.1499938964844,293.1499938964844,0.0329819545149803,-1108.7418212890625,304.1540222167969,0.6493401527404785,0.0790881142020225,0.072007730603218,293.1917724609375,297.1499938964844,293.1499938964844,0.0648385360836982,-1726.6552734375,304.15789794921875,0.7410206198692322,0.1172695457935333,0.1121042296290397,293.1719055175781,297.1499938964844,293.1499938964844,0.0654711127281189,-1284.0556640625,304.1561889648437,0.7426416277885437,0.1181993409991264,0.083379253745079,293.1762390136719,297.1499938964844,293.1499938964844,0.0781966596841812,-1979.1783447265625,304.156982421875,0.7747960090637207,0.1346896588802337,0.1285087615251541,293.3133544921875,297.1499938964844,293.1499938964844,0.0013425088254734,-503.8988342285156,293.2275695800781,0.5509969592094421,0.050000000745058,0.2288038283586502,291.4261779785156,291.1499938964844,271.6599426269531,271.10382080078125,287.5884094238281,293.31317138671875,291.48028564453125,1.0,0.1772785782814026,1.0,0.0,0.8415054678916931,1.0,-0.749803364276886,4.567325788684684e-07,0.7498028874397278,-0.1985719203948974,0.0,0.0,0.0115826139226555,25.56203269958496,25.0,483.9899597167969,-3395.81103515625,56.72554016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,303.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.587890625,18000.0,0.0,0.0,0.0602060966193676,0.0,0.0,0.0,0.0,1.0,0.0039776605553925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777769461274147,0.1037906110286712,-0.0260136649012565,0.0,6.11015348113142e-05,0.0,0.0,3.984786510467529,0.0,0.0,0.0,0.2692587971687317,4.0,0.0,1.0
300120,293.1630554199219,297.1499938964844,293.1499938964844,0.0329819545149803,-1108.7418212890625,304.1540222167969,0.6493401527404785,0.0790881142020225,0.072007730603218,293.1917724609375,297.1499938964844,293.1499938964844,0.0648385360836982,-1726.6552734375,304.15789794921875,0.7410206198692322,0.1172695457935333,0.1121042296290397,293.1719055175781,297.1499938964844,293.1499938964844,0.0654711127281189,-1284.0556640625,304.1561889648437,0.7426416277885437,0.1181993409991264,0.083379253745079,293.1762390136719,297.1499938964844,293.1499938964844,0.0781966596841812,-1979.1783447265625,304.156982421875,0.7747960090637207,0.1346896588802337,0.1285087615251541,293.3133544921875,297.1499938964844,293.1499938964844,0.0013425088254734,-503.8988342285156,293.2275695800781,0.5509969592094421,0.050000000745058,0.2288038283586502,291.4261779785156,291.1499938964844,271.6599426269531,271.10382080078125,287.5884094238281,293.31317138671875,291.48028564453125,1.0,0.1772785782814026,1.0,0.0,0.8415054678916931,1.0,-0.749803364276886,4.567325788684684e-07,0.7498028874397278,-0.1985719203948974,0.0,0.0,0.0115826139226555,25.56203269958496,25.0,483.9899597167969,-3395.81103515625,56.72554016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,303.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.587890625,18000.0,0.0,0.0,0.0602060966193676,0.0,0.0,0.0,0.0,1.0,0.0039776605553925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777769461274147,0.1037906110286712,-0.0260136649012565,0.0,6.11015348113142e-05,0.0,0.0,3.984786510467529,0.0,0.0,0.0,0.2692587971687317,4.0,0.0,1.0
300180,293.1630249023437,297.1499938964844,293.1499938964844,0.0344712808728218,-1139.1776123046875,304.14971923828125,0.6484071612358093,0.0787628665566444,0.0717299431562423,293.19110107421875,297.1499938964844,293.1499938964844,0.0666662231087684,-1766.876953125,304.1515197753906,0.7391177415847778,0.1163500472903251,0.1112385392189025,293.1719665527344,297.1499938964844,293.1499938964844,0.0676062107086181,-1318.07958984375,304.1498718261719,0.741449773311615,0.1176332160830497,0.082993634045124,293.1761474609375,297.1499938964844,293.1499938964844,0.0805408656597137,-2031.3958740234373,304.1499938964844,0.7734380960464478,0.1340468078851699,0.1279065907001495,293.3141174316406,297.1499938964844,293.1499938964844,0.0012117559090256,-461.7250061035156,292.94879150390625,0.5508889555931091,0.050000000745058,0.2288076132535934,291.1697082519531,291.1499938964844,271.68084716796875,271.1250915527344,287.5936889648437,293.3143310546875,290.8851928710937,1.0,0.1770061552524566,1.0,0.0,0.8405054211616516,1.0,-0.7472501397132874,4.548417678051919e-07,0.7472497224807739,-0.1979313492774963,0.0,0.0,0.0061966744251549,25.559473037719727,25.0,-1155.6995849609375,-0.0,56.36629867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,299.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1875,18000.0,0.0,0.0,0.0612507387995719,0.0,0.0,0.0,0.0,1.0,0.0116307148709893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001684481103438,0.0665373280644416,-0.0663688778877258,0.0,6.216171459527686e-05,0.0,0.0,2.482337951660156,0.0,0.0,0.0,0.2626169323921203,4.0,0.0,1.0
300240,293.1630249023437,297.1499938964844,293.1499938964844,0.0344712808728218,-1139.1776123046875,304.14971923828125,0.6484071612358093,0.0787628665566444,0.0717299431562423,293.19110107421875,297.1499938964844,293.1499938964844,0.0666662231087684,-1766.876953125,304.1515197753906,0.7391177415847778,0.1163500472903251,0.1112385392189025,293.1719665527344,297.1499938964844,293.1499938964844,0.0676062107086181,-1318.07958984375,304.1498718261719,0.741449773311615,0.1176332160830497,0.082993634045124,293.1761474609375,297.1499938964844,293.1499938964844,0.0805408656597137,-2031.3958740234373,304.1499938964844,0.7734380960464478,0.1340468078851699,0.1279065907001495,293.3141174316406,297.1499938964844,293.1499938964844,0.0012117559090256,-461.7250061035156,292.94879150390625,0.5508889555931091,0.050000000745058,0.2288076132535934,291.1697082519531,291.1499938964844,271.68084716796875,271.1250915527344,287.5936889648437,293.3143310546875,290.8851928710937,1.0,0.1770061552524566,1.0,0.0,0.8405054211616516,1.0,-0.7472501397132874,4.548417678051919e-07,0.7472497224807739,-0.1979313492774963,0.0,0.0,0.0061966744251549,25.559473037719727,25.0,-1155.6995849609375,-0.0,56.36629867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,299.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1875,18000.0,0.0,0.0,0.0612507387995719,0.0,0.0,0.0,0.0,1.0,0.0116307148709893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001684481103438,0.0665373280644416,-0.0663688778877258,0.0,6.216171459527686e-05,0.0,0.0,2.482337951660156,0.0,0.0,0.0,0.2626169323921203,4.0,0.0,1.0
300300,293.16265869140625,297.1499938964844,293.1499938964844,0.0364249944686889,-1177.3642578125,304.1464538574219,0.6480258703231812,0.0786656290292739,0.0716097801923751,293.1905212402344,297.1499938964844,293.1499938964844,0.0692721679806709,-1822.196533203125,304.1468200683594,0.7382411360740662,0.1159399226307869,0.1108270362019538,293.171630859375,297.1499938964844,293.1499938964844,0.0703863650560379,-1361.521484375,304.1451721191406,0.7409353256225586,0.1174208968877792,0.0828186869621276,293.1758117675781,297.1499938964844,293.1499938964844,0.0836062878370285,-2098.11083984375,304.1447448730469,0.7728403210639954,0.1337792724370956,0.1276280134916305,293.3110656738281,297.1499938964844,293.1499938964844,0.0013275005621835,-514.4607543945312,292.40362548828125,0.5508649945259094,0.050000000745058,0.2288084626197815,290.5628662109375,291.1499938964844,271.6913452148437,271.1357116699219,287.593994140625,293.31170654296875,290.6636657714844,1.0,0.1768716275691986,1.0,0.0,0.8400054574012756,1.0,-0.7460686564445496,4.539742803899572e-07,0.7460682392120361,-0.1976309269666671,0.0,0.0,0.1118195280432701,25.553556442260746,25.0,3.9627859592437744,-3599.8017578125,56.19464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,302.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.470703125,18000.0,0.0,0.0,0.0573671646416187,0.0,0.0,0.0,0.0,1.0,0.0052253976464271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869637280702591,0.1237401440739631,-0.036776416003704,0.0,5.8220379287377e-05,0.0,0.0,4.720351696014404,0.0,0.0,0.0,0.2706814408302307,4.0,0.0,1.0
300360,293.1622009277344,297.1499938964844,293.1499938964844,0.033759132027626,-1125.4268798828125,304.15191650390625,0.6478478312492371,0.0785953253507614,0.071540966629982,293.18994140625,297.1499938964844,293.1499938964844,0.0652279406785965,-1737.8740234375,304.1547241210937,0.7374870777130127,0.1155421212315559,0.1104489862918853,293.17120361328125,297.1499938964844,293.1499938964844,0.0664776787161827,-1300.8232421875,304.1531066894531,0.7405847311019897,0.1172294840216636,0.0826828852295875,293.17547607421875,297.1499938964844,293.1499938964844,0.0792662501335144,-2004.1488037109373,304.153564453125,0.7723731994628906,0.1335196048021316,0.1273834705352783,293.3101501464844,297.1499938964844,293.1499938964844,0.001320780487731,-500.8798522949219,292.839599609375,0.5508930683135986,0.050000000745058,0.2288075238466262,291.0966796875,291.1499938964844,271.701904296875,271.1463317871094,287.5956115722656,293.3101806640625,291.2650146484375,1.0,0.1767416298389434,1.0,0.0,0.8395054340362549,1.0,-0.7450747489929199,4.532583943728241e-07,0.7450742721557617,-0.197371706366539,0.0,0.0,0.0636889189481735,25.539770126342773,25.0,588.3036499023438,-3707.51513671875,56.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34112548828125,303.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.072265625,18000.0,0.0,0.0,0.0579693354666233,0.0,0.0,0.0,0.0,1.0,0.0036037422250956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095024473965168,0.1172264814376831,-0.0222020093351602,0.0,5.88315051572863e-05,0.0,0.0,4.51862382888794,0.0,0.0,0.0,0.2709205150604248,4.0,0.0,1.0
300420,293.1620178222656,297.1499938964844,293.1499938964844,0.0321128517389297,-1093.4091796875,304.1537780761719,0.647193431854248,0.0783261954784393,0.0713362619280815,293.189208984375,297.1499938964844,293.1499938964844,0.0624000392854213,-1681.1781005859375,304.157470703125,0.7357847690582275,0.1146773323416709,0.109651394188404,293.1711120605469,297.1499938964844,293.1499938964844,0.0639262199401855,-1262.4765625,304.15594482421875,0.7396113276481628,0.1167149618268013,0.0823523625731468,293.1752624511719,297.1499938964844,293.1499938964844,0.076434276998043,-1944.52392578125,304.1566772460937,0.7711972594261169,0.1329138576984405,0.1268355399370193,293.3119812011719,297.1499938964844,293.1499938964844,0.001196667435579,-448.1969909667969,293.1434326171875,0.5508467555046082,0.050000000745058,0.2288091629743576,291.5150756835937,291.1499938964844,271.7230529785156,271.16748046875,287.60223388671875,293.3117980957031,291.498046875,1.0,0.1764848381280899,1.0,0.0,0.8385054469108582,1.0,-0.7428196668624878,4.516101341778267e-07,0.7428192496299744,-0.1967818737030029,0.0,0.0,0.0,25.528823852539062,25.0,69.84008026123047,-1560.6341552734375,55.71384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,300.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18238.755859375,18000.0,0.0,0.0,0.0612260214984416,0.0,0.0,0.0,0.0,1.0,0.0081464266404509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163998194038867,0.0702972635626792,-0.0538974404335022,0.0,6.213662709342316e-05,0.0,0.0,2.6580235958099365,0.0,0.0,0.0,0.2639094591140747,4.0,0.0,1.0
