time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300480,293.1620178222656,297.1499938964844,293.1499938964844,0.0321128517389297,-1093.4091796875,304.1537780761719,0.647193431854248,0.0783261954784393,0.0713362619280815,293.189208984375,297.1499938964844,293.1499938964844,0.0624000392854213,-1681.1781005859375,304.157470703125,0.7357847690582275,0.1146773323416709,0.109651394188404,293.1711120605469,297.1499938964844,293.1499938964844,0.0639262199401855,-1262.4765625,304.15594482421875,0.7396113276481628,0.1167149618268013,0.0823523625731468,293.1752624511719,297.1499938964844,293.1499938964844,0.076434276998043,-1944.52392578125,304.1566772460937,0.7711972594261169,0.1329138576984405,0.1268355399370193,293.3119812011719,297.1499938964844,293.1499938964844,0.001196667435579,-448.1969909667969,293.1434326171875,0.5508467555046082,0.050000000745058,0.2288091629743576,291.5150756835937,291.1499938964844,271.7230529785156,271.16748046875,287.60223388671875,293.3117980957031,291.498046875,1.0,0.1764848381280899,1.0,0.0,0.8385054469108582,1.0,-0.7428196668624878,4.516101341778267e-07,0.7428192496299744,-0.1967818737030029,0.0,0.0,0.0,25.528823852539062,25.0,69.84008026123047,-1560.6341552734375,55.71384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,300.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18238.755859375,18000.0,0.0,0.0,0.0612260214984416,0.0,0.0,0.0,0.0,1.0,0.0081464266404509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163998194038867,0.0702972635626792,-0.0538974404335022,0.0,6.213662709342316e-05,0.0,0.0,2.6580235958099365,0.0,0.0,0.0,0.2639094591140747,4.0,0.0,1.0
300540,293.1616516113281,297.1499938964844,293.1499938964844,0.0357802473008632,-1166.439697265625,304.1466979980469,0.6463751792907715,0.0780915841460228,0.0710881277918815,293.1883850097656,297.1499938964844,293.1499938964844,0.0673662647604942,-1786.01318359375,304.14715576171875,0.7340213060379028,0.1138538792729377,0.1088442355394363,293.1707763671875,297.1499938964844,293.1499938964844,0.0692422315478324,-1345.2576904296875,304.14556884765625,0.7385192513465881,0.11624526232481,0.0819932222366333,293.17486572265625,297.1499938964844,293.1499938964844,0.0822778418660163,-2071.70751953125,304.14520263671875,0.7699492573738098,0.1323525607585907,0.1262737214565277,293.3084411621094,297.1499938964844,293.1499938964844,0.0012399062979966,-480.0317993164063,292.2739562988281,0.5507637858390808,0.050000000745058,0.2288120836019516,290.5731506347656,291.1499938964844,271.74432373046875,271.1885681152344,287.6054077148437,293.3090515136719,290.7067565917969,1.0,0.176228255033493,1.0,0.0,0.8375054597854614,1.0,-0.7404512763023376,4.498734824665007e-07,0.7404507994651794,-0.1961622536182403,0.0,0.0,0.1123218163847923,25.52372360229492,25.0,86.88939666748047,-3625.441650390625,55.38150405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,302.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.859375,18000.0,0.0,0.0,0.0566835068166255,0.0,0.0,0.0,0.0,1.0,0.0050607151351869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890645682811737,0.1246540322899818,-0.0355894602835178,0.0,5.752655124524608e-05,0.0,0.0,4.761116027832031,0.0,0.0,0.0,0.2708890438079834,4.0,0.0,1.0
300600,293.1616516113281,297.1499938964844,293.1499938964844,0.0357802473008632,-1166.439697265625,304.1466979980469,0.6463751792907715,0.0780915841460228,0.0710881277918815,293.1883850097656,297.1499938964844,293.1499938964844,0.0673662647604942,-1786.01318359375,304.14715576171875,0.7340213060379028,0.1138538792729377,0.1088442355394363,293.1707763671875,297.1499938964844,293.1499938964844,0.0692422315478324,-1345.2576904296875,304.14556884765625,0.7385192513465881,0.11624526232481,0.0819932222366333,293.17486572265625,297.1499938964844,293.1499938964844,0.0822778418660163,-2071.70751953125,304.14520263671875,0.7699492573738098,0.1323525607585907,0.1262737214565277,293.3084411621094,297.1499938964844,293.1499938964844,0.0012399062979966,-480.0317993164063,292.2739562988281,0.5507637858390808,0.050000000745058,0.2288120836019516,290.5731506347656,291.1499938964844,271.74432373046875,271.1885681152344,287.6054077148437,293.3090515136719,290.7067565917969,1.0,0.176228255033493,1.0,0.0,0.8375054597854614,1.0,-0.7404512763023376,4.498734824665007e-07,0.7404507994651794,-0.1961622536182403,0.0,0.0,0.1123218163847923,25.52372360229492,25.0,86.88939666748047,-3625.441650390625,55.38150405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,302.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.859375,18000.0,0.0,0.0,0.0566835068166255,0.0,0.0,0.0,0.0,1.0,0.0050607151351869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890645682811737,0.1246540322899818,-0.0355894602835178,0.0,5.752655124524608e-05,0.0,0.0,4.761116027832031,0.0,0.0,0.0,0.2708890438079834,4.0,0.0,1.0
300660,293.1610717773437,297.1499938964844,293.1499938964844,0.0318850614130497,-1089.8922119140625,304.1539306640625,0.6459953188896179,0.0779192447662353,0.070952720940113,293.1874694824219,297.1499938964844,293.1499938964844,0.0612868033349514,-1661.1990966796875,304.15771484375,0.7325205206871033,0.1130667701363563,0.1081127598881721,293.1702575683594,297.1499938964844,293.1499938964844,0.0633954629302024,-1255.5032958984375,304.15625,0.7377758622169495,0.1158274263143539,0.0817190110683441,293.1744079589844,297.1499938964844,293.1499938964844,0.0757985562086105,-1932.64501953125,304.1570129394531,0.768977165222168,0.1318168491125106,0.125785693526268,293.30865478515625,297.1499938964844,293.1499938964844,0.0011453279294073,-429.4021606445313,292.9961242675781,0.5507879853248596,0.050000000745058,0.2288112789392471,291.4602966308594,291.1499938964844,271.765625,271.20947265625,287.6109619140625,293.3084411621094,291.50640869140625,1.0,0.1759839206933975,1.0,0.0,0.8365054726600647,1.0,-0.7384952306747437,4.484719227093592e-07,0.7384947538375854,-0.1956369876861572,0.0,0.0,0.0030542938038706,25.50256729125977,25.0,472.35400390625,-3326.424560546875,55.08685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,303.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55078125,18000.0,0.0,0.0,0.0593667961657047,0.0,0.0,0.0,0.0,1.0,0.0041323015466332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750374719500541,0.1025884822010994,-0.0275510139763355,0.0,6.024975300533697e-05,0.0,0.0,3.935125350952149,0.0,0.0,0.0,0.2690496742725372,4.0,0.0,1.0
300720,293.1610717773437,297.1499938964844,293.1499938964844,0.0318850614130497,-1089.8922119140625,304.1539306640625,0.6459953188896179,0.0779192447662353,0.070952720940113,293.1874694824219,297.1499938964844,293.1499938964844,0.0612868033349514,-1661.1990966796875,304.15771484375,0.7325205206871033,0.1130667701363563,0.1081127598881721,293.1702575683594,297.1499938964844,293.1499938964844,0.0633954629302024,-1255.5032958984375,304.15625,0.7377758622169495,0.1158274263143539,0.0817190110683441,293.1744079589844,297.1499938964844,293.1499938964844,0.0757985562086105,-1932.64501953125,304.1570129394531,0.768977165222168,0.1318168491125106,0.125785693526268,293.30865478515625,297.1499938964844,293.1499938964844,0.0011453279294073,-429.4021606445313,292.9961242675781,0.5507879853248596,0.050000000745058,0.2288112789392471,291.4602966308594,291.1499938964844,271.765625,271.20947265625,287.6109619140625,293.3084411621094,291.50640869140625,1.0,0.1759839206933975,1.0,0.0,0.8365054726600647,1.0,-0.7384952306747437,4.484719227093592e-07,0.7384947538375854,-0.1956369876861572,0.0,0.0,0.0030542938038706,25.50256729125977,25.0,472.35400390625,-3326.424560546875,55.08685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,303.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55078125,18000.0,0.0,0.0,0.0593667961657047,0.0,0.0,0.0,0.0,1.0,0.0041323015466332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750374719500541,0.1025884822010994,-0.0275510139763355,0.0,6.024975300533697e-05,0.0,0.0,3.935125350952149,0.0,0.0,0.0,0.2690496742725372,4.0,0.0,1.0
300780,293.1611022949219,297.1499938964844,293.1499938964844,0.0340867526829242,-1134.731201171875,304.1484375,0.6451387405395508,0.0776288583874702,0.0707017332315445,293.1869506835937,297.1499938964844,293.1499938964844,0.0641606450080871,-1722.5281982421875,304.14959716796875,0.7307352423667908,0.1122219413518905,0.1073161512613296,293.1703491210937,297.1499938964844,293.1499938964844,0.0665925815701484,-1305.6541748046875,304.1480712890625,0.7366313934326172,0.1152956932783126,0.0813535377383232,293.1743469238281,297.1499938964844,293.1499938964844,0.0793035477399826,-2009.6383056640625,304.1479797363281,0.7676786780357361,0.131214290857315,0.1252181231975555,293.3090515136719,297.1499938964844,293.1499938964844,0.0010153267066925,-388.8738708496094,292.5730895996094,0.5506724715232849,0.050000000745058,0.2288153320550918,291.0433654785156,291.1499938964844,271.7869567871094,271.230224609375,287.6170959472656,293.3094177246094,290.7403869628906,1.0,0.1757386326789856,1.0,0.0,0.8355054259300232,1.0,-0.7361230850219727,4.4673910792880633e-07,0.7361226677894592,-0.1950124651193618,0.0,0.0,0.0209798049181699,25.503582000732425,25.0,-1243.6722412109375,-592.6526489257812,54.76438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,299.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.0597451440989971,0.0,0.0,0.0,0.0,1.0,0.0117317736148834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055256173945963,0.07202959805727,-0.0665039792656898,0.0,6.063372711651027e-05,0.0,0.0,2.679763078689575,0.0,0.0,0.0,0.2636663615703583,4.0,0.0,1.0
300840,293.1611022949219,297.1499938964844,293.1499938964844,0.0340867526829242,-1134.731201171875,304.1484375,0.6451387405395508,0.0776288583874702,0.0707017332315445,293.1869506835937,297.1499938964844,293.1499938964844,0.0641606450080871,-1722.5281982421875,304.14959716796875,0.7307352423667908,0.1122219413518905,0.1073161512613296,293.1703491210937,297.1499938964844,293.1499938964844,0.0665925815701484,-1305.6541748046875,304.1480712890625,0.7366313934326172,0.1152956932783126,0.0813535377383232,293.1743469238281,297.1499938964844,293.1499938964844,0.0793035477399826,-2009.6383056640625,304.1479797363281,0.7676786780357361,0.131214290857315,0.1252181231975555,293.3090515136719,297.1499938964844,293.1499938964844,0.0010153267066925,-388.8738708496094,292.5730895996094,0.5506724715232849,0.050000000745058,0.2288153320550918,291.0433654785156,291.1499938964844,271.7869567871094,271.230224609375,287.6170959472656,293.3094177246094,290.7403869628906,1.0,0.1757386326789856,1.0,0.0,0.8355054259300232,1.0,-0.7361230850219727,4.4673910792880633e-07,0.7361226677894592,-0.1950124651193618,0.0,0.0,0.0209798049181699,25.503582000732425,25.0,-1243.6722412109375,-592.6526489257812,54.76438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,299.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.0597451440989971,0.0,0.0,0.0,0.0,1.0,0.0117317736148834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055256173945963,0.07202959805727,-0.0665039792656898,0.0,6.063372711651027e-05,0.0,0.0,2.679763078689575,0.0,0.0,0.0,0.2636663615703583,4.0,0.0,1.0
300900,293.1607666015625,297.1499938964844,293.1499938964844,0.0351669751107692,-1155.9674072265625,304.14697265625,0.6448350548744202,0.0775589570403099,0.0706050395965576,293.1864624023437,297.1499938964844,293.1499938964844,0.0655097216367721,-1750.9776611328125,304.1475524902344,0.7299344539642334,0.1118515878915786,0.1069431379437446,293.16998291015625,297.1499938964844,293.1499938964844,0.0681152567267417,-1329.27685546875,304.14599609375,0.7361735701560974,0.115109696984291,0.0811966881155967,293.17401123046875,297.1499938964844,293.1499938964844,0.0809701383113861,-2045.7364501953125,304.14569091796875,0.7671363353729248,0.1309711188077926,0.1249634474515914,293.3058776855469,297.1499938964844,293.1499938964844,0.001151468604803,-445.3048095703125,292.15167236328125,0.5506554245948792,0.050000000745058,0.2288159430027008,290.58917236328125,291.1499938964844,271.797607421875,271.2405090332031,287.6176147460937,293.30645751953125,290.7484130859375,1.0,0.1756177246570587,1.0,0.0,0.8350054621696472,1.0,-0.7350661158561707,4.4597939563573163e-07,0.7350656390190125,-0.1947342306375503,0.0,0.0,0.1116672158241272,25.497682571411133,25.0,158.55824279785156,-3644.8017578125,54.613224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46063232421875,302.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.365234375,18000.0,0.0,0.0,0.056045576930046,0.0,0.0,0.0,0.0,1.0,0.0049273637123405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908001363277435,0.1253703981637954,-0.0345702618360519,0.0,5.687913653673604e-05,0.0,0.0,4.79388952255249,0.0,0.0,0.0,0.2710512578487396,4.0,0.0,1.0
300960,293.16033935546875,297.1499938964844,293.1499938964844,0.032562468200922,-1104.6136474609375,304.1522216796875,0.6447098255157471,0.0775026306509971,0.0705545470118522,293.1859741210937,297.1499938964844,293.1499938964844,0.0615407265722751,-1669.2998046875,304.1551513671875,0.7292346358299255,0.1114848405122757,0.1065981313586235,293.1695861816406,297.1499938964844,293.1499938964844,0.0642319992184639,-1269.45849609375,304.1537170410156,0.735856294631958,0.1149309650063514,0.0810741037130355,293.1737060546875,297.1499938964844,293.1499938964844,0.0766744390130043,-1953.20263671875,304.1542358398437,0.7667016983032227,0.1307264566421508,0.1247368529438972,293.30535888671875,297.1499938964844,293.1499938964844,0.0011224938789382,-424.701904296875,292.63427734375,0.5506816506385803,0.050000000745058,0.2288150489330291,291.16339111328125,291.1499938964844,271.8082580566406,271.250732421875,287.6197204589844,293.3052978515625,291.3207092285156,1.0,0.1755009293556213,1.0,0.0,0.8345054388046265,1.0,-0.7341712713241577,4.453511905921914e-07,0.7341708540916443,-0.1944955140352249,0.0,0.0,0.053723469376564,25.485212326049805,25.0,616.8002319335938,-3642.9755859375,54.47616195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,303.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80859375,18000.0,0.0,0.0,0.0570814348757267,0.0,0.0,0.0,0.0,1.0,0.0036779262591153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925852358341217,0.1155581623315811,-0.0229729283601045,0.0,5.7930399634642527e-05,0.0,0.0,4.45382022857666,0.0,0.0,0.0,0.2707333564758301,4.0,0.0,1.0
301020,293.1602783203125,297.1499938964844,293.1499938964844,0.0312687754631042,-1079.06494140625,304.15338134765625,0.6440961360931396,0.0772528499364852,0.0703685954213142,293.1854858398437,297.1499938964844,293.1499938964844,0.0592090040445327,-1623.3853759765625,304.1569519042969,0.7275969386100769,0.1106751039624214,0.1058545038104057,293.1695861816406,297.1499938964844,293.1499938964844,0.0621385723352432,-1238.3671875,304.1556091308594,0.7349002361297607,0.11443542689085,0.080757588148117,293.1736145019531,297.1499938964844,293.1499938964844,0.0743557810783386,-1904.8646240234373,304.1562805175781,0.7655560374259949,0.1301478445529937,0.1242151334881782,293.3074035644531,297.1499938964844,293.1499938964844,0.0009998958557844,-374.5537109375,292.894775390625,0.5506170988082886,0.050000000745058,0.2288173288106918,291.5221862792969,291.1499938964844,271.8294982910156,271.2709655761719,287.6265563964844,293.3072204589844,291.4733581542969,1.0,0.1752684265375137,1.0,0.0,0.8335054516792297,1.0,-0.7320525646209717,4.438344944901474e-07,0.7320520877838135,-0.1939430087804794,0.0,0.0,0.0,25.47897720336914,25.0,-134.63458251953125,-706.1122436523438,54.181549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,299.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.48046875,18000.0,0.0,0.0,0.0602912493050098,0.0,0.0,0.0,0.0,1.0,0.0092730037868022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066785118542611,0.0655292272567749,-0.0588507167994976,0.0,6.118795135989785e-05,0.0,0.0,2.467169523239136,0.0,0.0,0.0,0.2632271945476532,4.0,0.0,1.0
301080,293.1602783203125,297.1499938964844,293.1499938964844,0.0312687754631042,-1079.06494140625,304.15338134765625,0.6440961360931396,0.0772528499364852,0.0703685954213142,293.1854858398437,297.1499938964844,293.1499938964844,0.0592090040445327,-1623.3853759765625,304.1569519042969,0.7275969386100769,0.1106751039624214,0.1058545038104057,293.1695861816406,297.1499938964844,293.1499938964844,0.0621385723352432,-1238.3671875,304.1556091308594,0.7349002361297607,0.11443542689085,0.080757588148117,293.1736145019531,297.1499938964844,293.1499938964844,0.0743557810783386,-1904.8646240234373,304.1562805175781,0.7655560374259949,0.1301478445529937,0.1242151334881782,293.3074035644531,297.1499938964844,293.1499938964844,0.0009998958557844,-374.5537109375,292.894775390625,0.5506170988082886,0.050000000745058,0.2288173288106918,291.5221862792969,291.1499938964844,271.8294982910156,271.2709655761719,287.6265563964844,293.3072204589844,291.4733581542969,1.0,0.1752684265375137,1.0,0.0,0.8335054516792297,1.0,-0.7320525646209717,4.438344944901474e-07,0.7320520877838135,-0.1939430087804794,0.0,0.0,0.0,25.47897720336914,25.0,-134.63458251953125,-706.1122436523438,54.181549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,299.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.48046875,18000.0,0.0,0.0,0.0602912493050098,0.0,0.0,0.0,0.0,1.0,0.0092730037868022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066785118542611,0.0655292272567749,-0.0588507167994976,0.0,6.118795135989785e-05,0.0,0.0,2.467169523239136,0.0,0.0,0.0,0.2632271945476532,4.0,0.0,1.0
301140,293.1599426269531,297.1499938964844,293.1499938964844,0.0345780663192272,-1145.8316650390625,304.14727783203125,0.6433746814727783,0.0770590528845787,0.0701523721218109,293.1847839355469,297.1499938964844,293.1499938964844,0.0636881068348884,-1716.8135986328125,304.1479797363281,0.7259160876274109,0.1099137812852859,0.1051047816872596,293.16925048828125,297.1499938964844,293.1499938964844,0.0670004710555076,-1313.510009765625,304.1464538574219,0.7338734269142151,0.1140063479542732,0.0804234221577644,293.1732177734375,297.1499938964844,293.1499938964844,0.0796777307987213,-2020.0972900390625,304.1462097167969,0.7643784284591675,0.1296262294054031,0.1236887574195861,293.3033752441406,297.1499938964844,293.1499938964844,0.0010629631578922,-410.5923156738281,292.0356750488281,0.5505331158638,0.050000000745058,0.2288202792406082,290.6096496582031,291.1499938964844,271.8506774902344,271.2908935546875,287.6288452148437,293.3039245605469,290.789794921875,1.0,0.1750351339578628,1.0,0.0,0.832505464553833,1.0,-0.7298638820648193,4.42271357314894e-07,0.7298634648323059,-0.1933880597352981,0.0,0.0,0.1102957054972648,25.47560310363769,25.0,223.98390197753903,-3660.863525390625,53.882266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46368408203125,302.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.4609375,18000.0,0.0,0.0,0.0554105266928672,0.0,0.0,0.0,0.0,1.0,0.0048066605813801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092330627143383,0.1259364187717437,-0.033605795353651,0.0,5.623463948722929e-05,0.0,0.0,4.820623397827148,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
301200,293.1599426269531,297.1499938964844,293.1499938964844,0.0345780663192272,-1145.8316650390625,304.14727783203125,0.6433746814727783,0.0770590528845787,0.0701523721218109,293.1847839355469,297.1499938964844,293.1499938964844,0.0636881068348884,-1716.8135986328125,304.1479797363281,0.7259160876274109,0.1099137812852859,0.1051047816872596,293.16925048828125,297.1499938964844,293.1499938964844,0.0670004710555076,-1313.510009765625,304.1464538574219,0.7338734269142151,0.1140063479542732,0.0804234221577644,293.1732177734375,297.1499938964844,293.1499938964844,0.0796777307987213,-2020.0972900390625,304.1462097167969,0.7643784284591675,0.1296262294054031,0.1236887574195861,293.3033752441406,297.1499938964844,293.1499938964844,0.0010629631578922,-410.5923156738281,292.0356750488281,0.5505331158638,0.050000000745058,0.2288202792406082,290.6096496582031,291.1499938964844,271.8506774902344,271.2908935546875,287.6288452148437,293.3039245605469,290.789794921875,1.0,0.1750351339578628,1.0,0.0,0.832505464553833,1.0,-0.7298638820648193,4.42271357314894e-07,0.7298634648323059,-0.1933880597352981,0.0,0.0,0.1102957054972648,25.47560310363769,25.0,223.98390197753903,-3660.863525390625,53.882266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46368408203125,302.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.4609375,18000.0,0.0,0.0,0.0554105266928672,0.0,0.0,0.0,0.0,1.0,0.0048066605813801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092330627143383,0.1259364187717437,-0.033605795353651,0.0,5.623463948722929e-05,0.0,0.0,4.820623397827148,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
301260,293.15948486328125,297.1499938964844,293.1499938964844,0.0309913102537393,-1073.9835205078125,304.1537780761719,0.6430425643920898,0.0769028067588806,0.07003815472126,293.1841125488281,297.1499938964844,293.1499938964844,0.0579847916960716,-1601.235595703125,304.1575927734375,0.7244541645050049,0.1091710031032562,0.104419507086277,293.1688537597656,297.1499938964844,293.1499938964844,0.0614633485674858,-1229.1710205078125,304.15631103515625,0.7331518530845642,0.1136038452386856,0.0801647529006004,293.1728515625,297.1499938964844,293.1499938964844,0.0735601633787155,-1889.5296630859373,304.15704345703125,0.7634344696998596,0.1291121542453766,0.1232250928878784,293.3041076660156,297.1499938964844,293.1499938964844,0.0009554699645377,-357.880859375,292.7687683105469,0.5505405068397522,0.050000000745058,0.2288200557231903,291.4887084960937,291.1499938964844,271.8717041015625,271.3104553222656,287.6336669921875,293.3038635253906,291.52862548828125,1.0,0.1748125106096267,1.0,0.0,0.8315054774284363,1.0,-0.7280373573303223,4.410073870531051e-07,0.7280368804931641,-0.1929342746734619,0.0,0.0,0.0,25.458351135253903,25.0,461.4045715332031,-3264.6064453125,53.61555862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,302.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.201171875,18000.0,0.0,0.0,0.0585103966295719,0.0,0.0,0.0,0.0,1.0,0.0042924229055643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725545808672905,0.1016566529870033,-0.0291020702570676,0.0,5.938061440247111e-05,0.0,0.0,3.895983934402466,0.0,0.0,0.0,0.2688721716403961,4.0,0.0,1.0
301320,293.15948486328125,297.1499938964844,293.1499938964844,0.0309913102537393,-1073.9835205078125,304.1537780761719,0.6430425643920898,0.0769028067588806,0.07003815472126,293.1841125488281,297.1499938964844,293.1499938964844,0.0579847916960716,-1601.235595703125,304.1575927734375,0.7244541645050049,0.1091710031032562,0.104419507086277,293.1688537597656,297.1499938964844,293.1499938964844,0.0614633485674858,-1229.1710205078125,304.15631103515625,0.7331518530845642,0.1136038452386856,0.0801647529006004,293.1728515625,297.1499938964844,293.1499938964844,0.0735601633787155,-1889.5296630859373,304.15704345703125,0.7634344696998596,0.1291121542453766,0.1232250928878784,293.3041076660156,297.1499938964844,293.1499938964844,0.0009554699645377,-357.880859375,292.7687683105469,0.5505405068397522,0.050000000745058,0.2288200557231903,291.4887084960937,291.1499938964844,271.8717041015625,271.3104553222656,287.6336669921875,293.3038635253906,291.52862548828125,1.0,0.1748125106096267,1.0,0.0,0.8315054774284363,1.0,-0.7280373573303223,4.410073870531051e-07,0.7280368804931641,-0.1929342746734619,0.0,0.0,0.0,25.458351135253903,25.0,461.4045715332031,-3264.6064453125,53.61555862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,302.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.201171875,18000.0,0.0,0.0,0.0585103966295719,0.0,0.0,0.0,0.0,1.0,0.0042924229055643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725545808672905,0.1016566529870033,-0.0291020702570676,0.0,5.938061440247111e-05,0.0,0.0,3.895983934402466,0.0,0.0,0.0,0.2688721716403961,4.0,0.0,1.0
301380,293.1596069335937,297.1499938964844,293.1499938964844,0.0337427034974098,-1130.7276611328125,304.1473999023437,0.6422197222709656,0.0766353905200958,0.0698026865720748,293.18377685546875,297.1499938964844,293.1499938964844,0.0617095753550529,-1679.322998046875,304.1481018066406,0.7226839065551758,0.1083716601133346,0.1036635339260101,293.1689758300781,297.1499938964844,293.1499938964844,0.0655579566955566,-1292.78515625,304.1465759277344,0.7320196032524109,0.1130959466099739,0.0798116847872734,293.1728210449219,297.1499938964844,293.1499938964844,0.0780406817793846,-1987.1380615234373,304.1463623046875,0.762163519859314,0.1285373121500015,0.1226799935102462,293.3040771484375,297.1499938964844,293.1499938964844,0.0008299011969938,-319.302001953125,292.2052917480469,0.5504083037376404,0.050000000745058,0.2288246899843216,290.9223327636719,291.1499938964844,271.8926086425781,271.3296203613281,287.6379089355469,293.3045349121094,290.62310791015625,1.0,0.1745868772268295,1.0,0.0,0.8305054306983948,1.0,-0.7257751226425171,4.394059089918301e-07,0.7257747054100037,-0.1923939883708953,0.0,0.0,0.0360394194722175,25.462974548339844,25.0,-1219.1541748046875,-2310.874755859375,53.3186149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,298.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17761.01953125,18000.0,0.0,0.0,0.0580626130104064,0.0,0.0,0.0,0.0,1.0,0.0101495943963527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307433642446994,0.0923826098442077,-0.0616392493247985,0.0,5.892617264180444e-05,0.0,0.0,3.429560661315918,0.0,0.0,0.0,0.2672496736049652,4.0,0.0,1.0
301440,293.1596069335937,297.1499938964844,293.1499938964844,0.0337427034974098,-1130.7276611328125,304.1473999023437,0.6422197222709656,0.0766353905200958,0.0698026865720748,293.18377685546875,297.1499938964844,293.1499938964844,0.0617095753550529,-1679.322998046875,304.1481018066406,0.7226839065551758,0.1083716601133346,0.1036635339260101,293.1689758300781,297.1499938964844,293.1499938964844,0.0655579566955566,-1292.78515625,304.1465759277344,0.7320196032524109,0.1130959466099739,0.0798116847872734,293.1728210449219,297.1499938964844,293.1499938964844,0.0780406817793846,-1987.1380615234373,304.1463623046875,0.762163519859314,0.1285373121500015,0.1226799935102462,293.3040771484375,297.1499938964844,293.1499938964844,0.0008299011969938,-319.302001953125,292.2052917480469,0.5504083037376404,0.050000000745058,0.2288246899843216,290.9223327636719,291.1499938964844,271.8926086425781,271.3296203613281,287.6379089355469,293.3045349121094,290.62310791015625,1.0,0.1745868772268295,1.0,0.0,0.8305054306983948,1.0,-0.7257751226425171,4.394059089918301e-07,0.7257747054100037,-0.1923939883708953,0.0,0.0,0.0360394194722175,25.462974548339844,25.0,-1219.1541748046875,-2310.874755859375,53.3186149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,298.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17761.01953125,18000.0,0.0,0.0,0.0580626130104064,0.0,0.0,0.0,0.0,1.0,0.0101495943963527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307433642446994,0.0923826098442077,-0.0616392493247985,0.0,5.892617264180444e-05,0.0,0.0,3.429560661315918,0.0,0.0,0.0,0.2672496736049652,4.0,0.0,1.0
301500,293.1592712402344,297.1499938964844,293.1499938964844,0.0340138375759124,-1136.06005859375,304.1475830078125,0.6419693231582642,0.0765841528773307,0.0697232410311698,293.1833801269531,297.1499938964844,293.1499938964844,0.0618995875120162,-1683.50439453125,304.1484069824219,0.721907913684845,0.1080257147550582,0.1033150479197502,293.1686096191406,297.1499938964844,293.1499938964844,0.0659023970365524,-1298.037109375,304.1469116210937,0.7315981388092041,0.1129279285669326,0.0796683505177497,293.1725158691406,297.1499938964844,293.1499938964844,0.0784057006239891,-1994.920654296875,304.146728515625,0.7616572380065918,0.1283101588487625,0.1224423125386238,293.3009338378906,297.1499938964844,293.1499938964844,0.000974349270109,-375.9102478027344,291.9248352050781,0.5503925085067749,0.050000000745058,0.2288252562284469,290.6331787109375,291.1499938964844,271.9029846191406,271.3390197753906,287.63726806640625,293.30145263671875,290.8291931152344,1.0,0.1744758188724517,1.0,0.0,0.8300054669380188,1.0,-0.7248048782348633,4.387392209537211e-07,0.7248044013977051,-0.1921730488538742,0.0,0.0,0.1083217561244964,25.457250595092773,25.0,281.244140625,-3672.1513671875,53.18214797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642639160156,303.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17827.615234375,18000.0,0.0,0.0,0.0547912828624248,0.0,0.0,0.0,0.0,1.0,0.0047030709683895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935709252953529,0.1263182759284973,-0.0327473431825637,0.0,5.560618592426181e-05,0.0,0.0,4.839926719665527,0.0,0.0,0.0,0.2713017463684082,4.0,0.0,1.0
301560,293.1589050292969,297.1499938964844,293.1499938964844,0.0315375663340091,-1086.6322021484375,304.1524963378906,0.6418691277503967,0.0765343829989433,0.0696836337447166,293.1829833984375,297.1499938964844,293.1499938964844,0.0581021271646022,-1606.3809814453125,304.155517578125,0.7212129831314087,0.1076763719320297,0.102989375591278,293.1683044433594,297.1499938964844,293.1499938964844,0.0621508695185184,-1240.7130126953125,304.1542053222656,0.7312922477722168,0.1127552092075347,0.0795536488294601,293.1722717285156,297.1499938964844,293.1499938964844,0.0742681846022605,-1906.315185546875,304.1547546386719,0.7612351179122925,0.1280738413333892,0.1222266107797622,293.3007202148437,297.1499938964844,293.1499938964844,0.000931036658585,-351.5862121582031,292.42999267578125,0.5504110455513,0.050000000745058,0.2288246303796768,291.2196960449219,291.1499938964844,271.9132995605469,271.34832763671875,287.6383972167969,293.3006286621094,291.3663024902344,1.0,0.1743683516979217,1.0,0.0,0.829505443572998,1.0,-0.7239692211151123,4.3818286599162093e-07,0.7239687442779541,-0.1919898837804794,0.0,0.0,0.0444981195032596,25.4462890625,25.0,633.5593872070312,-3579.80322265625,53.05739212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,303.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.0561460815370082,0.0,0.0,0.0,0.0,1.0,0.0037768357433378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900119170546531,0.1140050292015075,-0.0239931084215641,0.0,5.698113454855047e-05,0.0,0.0,4.392538547515869,0.0,0.0,0.0,0.2705417275428772,4.0,0.0,1.0
301620,293.15899658203125,297.1499938964844,293.1499938964844,0.0303398445248603,-1066.69384765625,304.1534118652344,0.6412561535835266,0.0762920677661895,0.0695051699876785,293.1827087402344,297.1499938964844,293.1499938964844,0.0562809742987155,-1571.2999267578125,304.1563415527344,0.7195428013801575,0.1068973094224929,0.1022757813334465,293.1684265136719,297.1499938964844,293.1499938964844,0.060551356524229,-1217.3250732421875,304.15509033203125,0.7303208708763123,0.1122683137655258,0.07924335449934,293.1722717285156,297.1499938964844,293.1499938964844,0.0724980235099792,-1869.93115234375,304.1557006835937,0.7600914239883423,0.1275106072425842,0.121719554066658,293.302978515625,297.1499938964844,293.1499938964844,0.0008056471124291,-302.05401611328125,292.6409606933594,0.5503212809562683,0.050000000745058,0.2288278043270111,291.51495361328125,291.1499938964844,271.93377685546875,271.3665771484375,287.6424560546875,293.30279541015625,291.4227905273437,1.0,0.1741527020931244,1.0,0.0,0.8285054564476013,1.0,-0.7219216227531433,4.367796577753325e-07,0.7219211459159851,-0.1915506571531295,0.0,0.0,0.0,25.444419860839844,25.0,-362.5517578125,-272.1828308105469,52.78322219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,299.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.765625,18000.0,0.0,0.0,0.0592431835830211,0.0,0.0,0.0,0.0,1.0,0.0100289275869727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025653864722698,0.064239963889122,-0.0616745762526989,0.0,6.012430094415322e-05,0.0,0.0,2.411193609237671,0.0,0.0,0.0,0.2629732489585876,4.0,0.0,1.0
301680,293.15899658203125,297.1499938964844,293.1499938964844,0.0303398445248603,-1066.69384765625,304.1534118652344,0.6412561535835266,0.0762920677661895,0.0695051699876785,293.1827087402344,297.1499938964844,293.1499938964844,0.0562809742987155,-1571.2999267578125,304.1563415527344,0.7195428013801575,0.1068973094224929,0.1022757813334465,293.1684265136719,297.1499938964844,293.1499938964844,0.060551356524229,-1217.3250732421875,304.15509033203125,0.7303208708763123,0.1122683137655258,0.07924335449934,293.1722717285156,297.1499938964844,293.1499938964844,0.0724980235099792,-1869.93115234375,304.1557006835937,0.7600914239883423,0.1275106072425842,0.121719554066658,293.302978515625,297.1499938964844,293.1499938964844,0.0008056471124291,-302.05401611328125,292.6409606933594,0.5503212809562683,0.050000000745058,0.2288278043270111,291.51495361328125,291.1499938964844,271.93377685546875,271.3665771484375,287.6424560546875,293.30279541015625,291.4227905273437,1.0,0.1741527020931244,1.0,0.0,0.8285054564476013,1.0,-0.7219216227531433,4.367796577753325e-07,0.7219211459159851,-0.1915506571531295,0.0,0.0,0.0,25.444419860839844,25.0,-362.5517578125,-272.1828308105469,52.78322219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,299.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.765625,18000.0,0.0,0.0,0.0592431835830211,0.0,0.0,0.0,0.0,1.0,0.0100289275869727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025653864722698,0.064239963889122,-0.0616745762526989,0.0,6.012430094415322e-05,0.0,0.0,2.411193609237671,0.0,0.0,0.0,0.2629732489585876,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.033489916473627,-1126.99072265625,304.1477966308594,0.640595018863678,0.0761269629001617,0.0693109333515167,293.18218994140625,297.1499938964844,293.1499938964844,0.0601656846702098,-1651.507080078125,304.1488037109375,0.717846155166626,0.106174312531948,0.1015614196658134,293.1680908203125,297.1499938964844,293.1499938964844,0.0648486241698265,-1283.2921142578125,304.1473083496094,0.729326605796814,0.1118673831224441,0.0789265483617782,293.1719055175781,297.1499938964844,293.1499938964844,0.0771844536066055,-1970.8802490234373,304.14715576171875,0.7589552998542786,0.1270154416561126,0.1212170273065567,293.298583984375,297.1499938964844,293.1499938964844,0.0008854232728481,-341.2503356933594,291.8143005371094,0.5502294301986694,0.050000000745058,0.2288310378789901,290.6545104980469,291.1499938964844,271.9540100097656,271.3843078613281,287.640869140625,293.299072265625,290.86163330078125,1.0,0.1739354431629181,1.0,0.0,0.8275054693222046,1.0,-0.7198516130447388,4.353755400643422e-07,0.7198511362075806,-0.1911393851041793,0.0,0.0,0.1063562333583831,25.44239997863769,25.0,326.3798828125,-3678.391357421875,52.506980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,303.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.85546875,18000.0,0.0,0.0,0.0542187876999378,0.0,0.0,0.0,0.0,1.0,0.0046271318569779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944904536008834,0.1265899837017059,-0.032099537551403,0.0,5.502517888089642e-05,0.0,0.0,4.853864669799805,0.0,0.0,0.0,0.2713961005210876,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.033489916473627,-1126.99072265625,304.1477966308594,0.640595018863678,0.0761269629001617,0.0693109333515167,293.18218994140625,297.1499938964844,293.1499938964844,0.0601656846702098,-1651.507080078125,304.1488037109375,0.717846155166626,0.106174312531948,0.1015614196658134,293.1680908203125,297.1499938964844,293.1499938964844,0.0648486241698265,-1283.2921142578125,304.1473083496094,0.729326605796814,0.1118673831224441,0.0789265483617782,293.1719055175781,297.1499938964844,293.1499938964844,0.0771844536066055,-1970.8802490234373,304.14715576171875,0.7589552998542786,0.1270154416561126,0.1212170273065567,293.298583984375,297.1499938964844,293.1499938964844,0.0008854232728481,-341.2503356933594,291.8143005371094,0.5502294301986694,0.050000000745058,0.2288310378789901,290.6545104980469,291.1499938964844,271.9540100097656,271.3843078613281,287.640869140625,293.299072265625,290.86163330078125,1.0,0.1739354431629181,1.0,0.0,0.8275054693222046,1.0,-0.7198516130447388,4.353755400643422e-07,0.7198511362075806,-0.1911393851041793,0.0,0.0,0.1063562333583831,25.44239997863769,25.0,326.3798828125,-3678.391357421875,52.506980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,303.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.85546875,18000.0,0.0,0.0,0.0542187876999378,0.0,0.0,0.0,0.0,1.0,0.0046271318569779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944904536008834,0.1265899837017059,-0.032099537551403,0.0,5.502517888089642e-05,0.0,0.0,4.853864669799805,0.0,0.0,0.0,0.2713961005210876,4.0,0.0,1.0
301860,293.1583557128906,297.1499938964844,293.1499938964844,0.0300853997468948,-1061.626708984375,304.15380859375,0.6402723789215088,0.0759759694337844,0.069206990301609,293.1817321777344,297.1499938964844,293.1499938964844,0.0548465438187122,-1545.07666015625,304.15753173828125,0.7163279056549072,0.105455070734024,0.1009015962481498,293.16778564453125,297.1499938964844,293.1499938964844,0.0596433095633983,-1204.6190185546875,304.15631103515625,0.7285944223403931,0.1114703714847564,0.0786753967404365,293.1716613769531,297.1499938964844,293.1499938964844,0.0714475139975547,-1849.1944580078125,304.15704345703125,0.7580118775367737,0.1265122145414352,0.1207665130496025,293.2997131347656,297.1499938964844,293.1499938964844,0.0007721813744865,-289.0322570800781,292.5425720214844,0.5502135753631592,0.050000000745058,0.2288316339254379,291.5090637207031,291.1499938964844,271.9739074707031,271.4014587402344,287.6418762207031,293.2994384765625,291.5443725585937,1.0,0.1737274229526519,1.0,0.0,0.8265054821968079,1.0,-0.7180936336517334,4.342354600339604e-07,0.71809321641922,-0.1908350139856338,0.0,0.0,0.0,25.42863845825196,25.0,450.6574096679688,-3219.58984375,52.25852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,302.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5,18000.0,0.0,0.0,0.0576476939022541,0.0,0.0,0.0,0.0,1.0,0.0044123097322881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708777755498886,0.1011056080460548,-0.0302278362214565,0.0,5.850508023286238e-05,0.0,0.0,3.8721344470977774,0.0,0.0,0.0,0.2687655687332153,4.0,0.0,1.0
301920,293.1583557128906,297.1499938964844,293.1499938964844,0.0300853997468948,-1061.626708984375,304.15380859375,0.6402723789215088,0.0759759694337844,0.069206990301609,293.1817321777344,297.1499938964844,293.1499938964844,0.0548465438187122,-1545.07666015625,304.15753173828125,0.7163279056549072,0.105455070734024,0.1009015962481498,293.16778564453125,297.1499938964844,293.1499938964844,0.0596433095633983,-1204.6190185546875,304.15631103515625,0.7285944223403931,0.1114703714847564,0.0786753967404365,293.1716613769531,297.1499938964844,293.1499938964844,0.0714475139975547,-1849.1944580078125,304.15704345703125,0.7580118775367737,0.1265122145414352,0.1207665130496025,293.2997131347656,297.1499938964844,293.1499938964844,0.0007721813744865,-289.0322570800781,292.5425720214844,0.5502135753631592,0.050000000745058,0.2288316339254379,291.5090637207031,291.1499938964844,271.9739074707031,271.4014587402344,287.6418762207031,293.2994384765625,291.5443725585937,1.0,0.1737274229526519,1.0,0.0,0.8265054821968079,1.0,-0.7180936336517334,4.342354600339604e-07,0.71809321641922,-0.1908350139856338,0.0,0.0,0.0,25.42863845825196,25.0,450.6574096679688,-3219.58984375,52.25852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,302.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5,18000.0,0.0,0.0,0.0576476939022541,0.0,0.0,0.0,0.0,1.0,0.0044123097322881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708777755498886,0.1011056080460548,-0.0302278362214565,0.0,5.850508023286238e-05,0.0,0.0,3.8721344470977774,0.0,0.0,0.0,0.2687655687332153,4.0,0.0,1.0
301980,293.1585388183594,297.1499938964844,293.1499938964844,0.0335390791296958,-1126.965576171875,304.1463317871094,0.6394563913345337,0.0757241323590278,0.0689792707562446,293.1815795898437,297.1499938964844,293.1499938964844,0.0590982995927333,-1633.0745849609375,304.1471862792969,0.7144673466682434,0.1046811416745185,0.1001677215099334,293.1679992675781,297.1499938964844,293.1499938964844,0.0643283054232597,-1276.8782958984375,304.1456604003906,0.7274473309516907,0.1109765842556953,0.0783286467194557,293.1717224121094,297.1499938964844,293.1499938964844,0.0765643045306205,-1959.9644775390625,304.1453552246094,0.7567471265792847,0.1259538680315017,0.1202340871095657,293.29931640625,297.1499938964844,293.1499938964844,0.0006514865090139,-251.4465789794922,291.86944580078125,0.5500607490539551,0.050000000745058,0.2288369983434677,290.8328552246094,291.1499938964844,271.9935302734375,271.4179992675781,287.6411437988281,293.2998962402344,290.5497131347656,1.0,0.1735147386789322,1.0,0.0,0.8255054354667664,1.0,-0.7158909440040588,4.3275974803691497e-07,0.7158905267715454,-0.1904588043689727,0.0,0.0,0.047705128788948,25.43612289428711,25.0,-1107.5528564453125,-2941.040771484375,51.97848129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,298.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17650.796875,18000.0,0.0,0.0,0.0564698092639446,0.0,0.0,0.0,0.0,1.0,0.0086186602711677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539984926581382,0.1095626801252365,-0.0555641837418079,0.0,5.730967677664012e-05,0.0,0.0,4.086628437042236,0.0,0.0,0.0,0.2692848742008209,4.0,0.0,1.0
302040,293.1585388183594,297.1499938964844,293.1499938964844,0.0335390791296958,-1126.965576171875,304.1463317871094,0.6394563913345337,0.0757241323590278,0.0689792707562446,293.1815795898437,297.1499938964844,293.1499938964844,0.0590982995927333,-1633.0745849609375,304.1471862792969,0.7144673466682434,0.1046811416745185,0.1001677215099334,293.1679992675781,297.1499938964844,293.1499938964844,0.0643283054232597,-1276.8782958984375,304.1456604003906,0.7274473309516907,0.1109765842556953,0.0783286467194557,293.1717224121094,297.1499938964844,293.1499938964844,0.0765643045306205,-1959.9644775390625,304.1453552246094,0.7567471265792847,0.1259538680315017,0.1202340871095657,293.29931640625,297.1499938964844,293.1499938964844,0.0006514865090139,-251.4465789794922,291.86944580078125,0.5500607490539551,0.050000000745058,0.2288369983434677,290.8328552246094,291.1499938964844,271.9935302734375,271.4179992675781,287.6411437988281,293.2998962402344,290.5497131347656,1.0,0.1735147386789322,1.0,0.0,0.8255054354667664,1.0,-0.7158909440040588,4.3275974803691497e-07,0.7158905267715454,-0.1904588043689727,0.0,0.0,0.047705128788948,25.43612289428711,25.0,-1107.5528564453125,-2941.040771484375,51.97848129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,298.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17650.796875,18000.0,0.0,0.0,0.0564698092639446,0.0,0.0,0.0,0.0,1.0,0.0086186602711677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539984926581382,0.1095626801252365,-0.0555641837418079,0.0,5.730967677664012e-05,0.0,0.0,4.086628437042236,0.0,0.0,0.0,0.2692848742008209,4.0,0.0,1.0
302100,293.158203125,297.1499938964844,293.1499938964844,0.0330122895538806,-1118.7462158203125,304.14813232421875,0.6392378807067871,0.0756823420524597,0.0689115151762962,293.1812438964844,297.1499938964844,293.1499938964844,0.0584886781871318,-1620.8692626953125,304.14910888671875,0.7136600613594055,0.1043482348322868,0.0998330786824226,293.1676330566406,297.1499938964844,293.1499938964844,0.0638466253876686,-1269.3916015625,304.1476135253906,0.7270403504371643,0.1108184978365898,0.07819364964962,293.1714172363281,297.1499938964844,293.1499938964844,0.0760219693183898,-1948.1572265625,304.14752197265625,0.7562580704689026,0.1257352828979492,0.1200064644217491,293.2962951660156,297.1499938964844,293.1499938964844,0.0007965526310727,-306.7604675292969,291.7016906738281,0.5500413179397583,0.050000000745058,0.2288376986980438,290.6711730957031,291.1499938964844,272.003173828125,271.426025390625,287.637939453125,293.2967529296875,290.8854675292969,1.0,0.1734101325273513,1.0,0.0,0.8250054717063904,1.0,-0.714973509311676,4.321755113778636e-07,0.7149730920791626,-0.1903311759233474,0.0,0.0,0.1048707738518714,25.430683135986328,25.0,359.5203857421875,-3681.2568359375,51.8517951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,303.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.50390625,18000.0,0.0,0.0,0.0537378080189228,0.0,0.0,0.0,0.0,1.0,0.0045679905451834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951803103089332,0.1267652511596679,-0.0315849408507347,0.0,5.453704216051847e-05,0.0,0.0,4.863456726074219,0.0,0.0,0.0,0.2714618146419525,4.0,0.0,1.0
302160,293.1579284667969,297.1499938964844,293.1499938964844,0.0306702945381402,-1071.433349609375,304.15264892578125,0.6391416192054749,0.0756342560052871,0.0688766688108444,293.1809387207031,297.1499938964844,293.1499938964844,0.0548790916800498,-1548.453857421875,304.15576171875,0.7129189372062683,0.1040074378252029,0.0995173379778862,293.1673583984375,297.1499938964844,293.1499938964844,0.0602483376860618,-1214.820068359375,304.1545104980469,0.7267293334007263,0.1106478050351142,0.0780827328562736,293.1712341308594,297.1499938964844,293.1499938964844,0.0720626786351203,-1863.8814697265625,304.1550598144531,0.7558346390724182,0.1255026757717132,0.1197961792349815,293.2962951660156,297.1499938964844,293.1499938964844,0.0007473172736354,-281.8775939941406,292.2153015136719,0.550048828125,0.050000000745058,0.2288374602794647,291.25445556640625,291.1499938964844,272.01275634765625,271.43389892578125,287.6365661621094,293.296142578125,291.3936767578125,1.0,0.1733086705207824,1.0,0.0,0.8245054483413696,1.0,-0.7141669988632202,4.31683247370529e-07,0.7141665816307068,-0.1902387738227844,0.0,0.0,0.0385800451040267,25.421098709106445,25.0,640.9490356445312,-3533.105224609375,51.73477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,303.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.0553219243884086,0.0,0.0,0.0,0.0,1.0,0.0038498595822602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882367268204689,0.1129793524742126,-0.024742629379034,0.0,5.614472320303321e-05,0.0,0.0,4.351920127868652,0.0,0.0,0.0,0.270414263010025,4.0,0.0,1.0
