time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302220,293.1581115722656,297.1499938964844,293.1499938964844,0.0300260409712791,-1059.3203125,304.1524963378906,0.6385102272033691,0.0753934904932975,0.0686995610594749,293.18084716796875,297.1499938964844,293.1499938964844,0.053428616374731,-1521.1617431640625,304.1558532714844,0.7111065983772278,0.1032425388693809,0.0988179743289947,293.1676025390625,297.1499938964844,293.1499938964844,0.0590152107179164,-1197.10986328125,304.1546325683594,0.725722074508667,0.1101629883050918,0.077774129807949,293.1713256835937,297.1499938964844,293.1499938964844,0.0706976577639579,-1836.2960205078125,304.1551818847656,0.754677414894104,0.1249459460377693,0.1192954555153846,293.2986755371094,297.1499938964844,293.1499938964844,0.0006192765431478,-232.402099609375,292.3889465332031,0.5499325394630432,0.050000000745058,0.228841558098793,291.50213623046875,291.1499938964844,272.0315856933594,271.4490966796875,287.6350402832031,293.2984924316406,291.37762451171875,1.0,0.1731036156415939,1.0,0.0,0.8235054612159729,1.0,-0.712148904800415,4.3039139541178884e-07,0.7121484875679016,-0.1899838745594024,0.0,0.0,0.0,25.42259979248047,25.0,-504.2729797363281,-147.3968048095703,51.47361373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767150878906,299.2807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.5859375,18000.0,0.0,0.0,0.0583879053592681,0.0,0.0,0.0,0.0,1.0,0.0104101626202464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013893241994082,0.0643418729305267,-0.0629525482654571,0.0,5.925630102865398e-05,0.0,0.0,2.4116129875183105,0.0,0.0,0.0,0.2628800570964813,4.0,0.0,1.0
302280,293.1581115722656,297.1499938964844,293.1499938964844,0.0300260409712791,-1059.3203125,304.1524963378906,0.6385102272033691,0.0753934904932975,0.0686995610594749,293.18084716796875,297.1499938964844,293.1499938964844,0.053428616374731,-1521.1617431640625,304.1558532714844,0.7111065983772278,0.1032425388693809,0.0988179743289947,293.1676025390625,297.1499938964844,293.1499938964844,0.0590152107179164,-1197.10986328125,304.1546325683594,0.725722074508667,0.1101629883050918,0.077774129807949,293.1713256835937,297.1499938964844,293.1499938964844,0.0706976577639579,-1836.2960205078125,304.1551818847656,0.754677414894104,0.1249459460377693,0.1192954555153846,293.2986755371094,297.1499938964844,293.1499938964844,0.0006192765431478,-232.402099609375,292.3889465332031,0.5499325394630432,0.050000000745058,0.228841558098793,291.50213623046875,291.1499938964844,272.0315856933594,271.4490966796875,287.6350402832031,293.2984924316406,291.37762451171875,1.0,0.1731036156415939,1.0,0.0,0.8235054612159729,1.0,-0.712148904800415,4.3039139541178884e-07,0.7121484875679016,-0.1899838745594024,0.0,0.0,0.0,25.42259979248047,25.0,-504.2729797363281,-147.3968048095703,51.47361373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767150878906,299.2807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.5859375,18000.0,0.0,0.0,0.0583879053592681,0.0,0.0,0.0,0.0,1.0,0.0104101626202464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013893241994082,0.0643418729305267,-0.0629525482654571,0.0,5.925630102865398e-05,0.0,0.0,2.4116129875183105,0.0,0.0,0.0,0.2628800570964813,4.0,0.0,1.0
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.0326040722429752,-1111.6505126953125,304.14813232421875,0.6378582715988159,0.0752372816205024,0.0685132145881652,293.18048095703125,297.1499938964844,293.1499938964844,0.0568814016878604,-1591.8504638671875,304.1492919921875,0.7092604041099548,0.1025367602705955,0.0981198623776435,293.1673278808594,297.1499938964844,293.1499938964844,0.0629124641418457,-1256.5870361328125,304.1477966308594,0.7247115969657898,0.1097707897424697,0.0774634629487991,293.1710205078125,297.1499938964844,293.1499938964844,0.0749376267194747,-1927.177490234375,304.147705078125,0.7535473704338074,0.1244624257087707,0.118803821504116,293.2940673828125,297.1499938964844,293.1499938964844,0.0007075570174492,-272.3847045898437,291.5831298828125,0.5498230457305908,0.050000000745058,0.2288454324007034,290.6792297363281,291.1499938964844,272.04998779296875,271.46356201171875,287.6271667480469,293.2945251464844,290.89703369140625,1.0,0.1728961020708084,1.0,0.0,0.8225054740905762,1.0,-0.7101290225982666,4.291190123240085e-07,0.7101286053657532,-0.1897721141576767,0.0,0.0,0.1041809767484664,25.4223690032959,25.0,376.4010620117188,-3679.56396484375,51.21113967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,303.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.5703125,18000.0,0.0,0.0,0.0534026660025119,0.0,0.0,0.0,0.0,1.0,0.004539699293673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955504700541496,0.126886710524559,-0.0313362441956996,0.0,5.419691660790704e-05,0.0,0.0,4.869699954986572,0.0,0.0,0.0,0.2715008854866028,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.0326040722429752,-1111.6505126953125,304.14813232421875,0.6378582715988159,0.0752372816205024,0.0685132145881652,293.18048095703125,297.1499938964844,293.1499938964844,0.0568814016878604,-1591.8504638671875,304.1492919921875,0.7092604041099548,0.1025367602705955,0.0981198623776435,293.1673278808594,297.1499938964844,293.1499938964844,0.0629124641418457,-1256.5870361328125,304.1477966308594,0.7247115969657898,0.1097707897424697,0.0774634629487991,293.1710205078125,297.1499938964844,293.1499938964844,0.0749376267194747,-1927.177490234375,304.147705078125,0.7535473704338074,0.1244624257087707,0.118803821504116,293.2940673828125,297.1499938964844,293.1499938964844,0.0007075570174492,-272.3847045898437,291.5831298828125,0.5498230457305908,0.050000000745058,0.2288454324007034,290.6792297363281,291.1499938964844,272.04998779296875,271.46356201171875,287.6271667480469,293.2945251464844,290.89703369140625,1.0,0.1728961020708084,1.0,0.0,0.8225054740905762,1.0,-0.7101290225982666,4.291190123240085e-07,0.7101286053657532,-0.1897721141576767,0.0,0.0,0.1041809767484664,25.4223690032959,25.0,376.4010620117188,-3679.56396484375,51.21113967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,303.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.5703125,18000.0,0.0,0.0,0.0534026660025119,0.0,0.0,0.0,0.0,1.0,0.004539699293673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955504700541496,0.126886710524559,-0.0313362441956996,0.0,5.419691660790704e-05,0.0,0.0,4.869699954986572,0.0,0.0,0.0,0.2715008854866028,4.0,0.0,1.0
302460,293.152587890625,297.1499938964844,293.1499938964844,0.0301289744675159,-1060.9298095703125,304.1524353027344,0.6405987739562988,0.0761180445551872,0.0691465139389038,293.1747741699219,297.1499938964844,293.1499938964844,0.0525251924991607,-1504.1915283203125,304.15625,0.7107023000717163,0.1029296219348907,0.0982847213745117,293.16192626953125,297.1499938964844,293.1499938964844,0.0585831813514232,-1190.5355224609375,304.1551818847656,0.7266263365745544,0.1104366406798362,0.0777967050671577,293.16552734375,297.1499938964844,293.1499938964844,0.0700935572385788,-1823.70458984375,304.1559143066406,0.7553248405456543,0.1250537484884262,0.1191646680235862,293.28912353515625,297.1499938964844,293.1499938964844,0.0006102481856942,-228.3726806640625,292.3285522460937,0.550758957862854,0.050000000745058,0.2288128584623336,291.5156555175781,291.1499938964844,272.06817626953125,271.477294921875,287.6206359863281,293.2894287109375,291.54864501953125,1.0,0.1727656871080398,1.0,0.0,0.8215054869651794,1.0,-0.7118799686431885,4.308354561999296e-07,0.711879551410675,-0.1904885619878769,0.0,0.0,0.0,25.260231018066406,25.0,442.7583923339844,-3178.600341796875,51.24243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,302.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.896484375,18000.0,0.0,0.0,0.0570909678936004,0.0,0.0,0.0,0.0,1.0,0.0045194467529654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690412744879722,0.1002635136246681,-0.0312222391366958,0.0,5.794007665826939e-05,0.0,0.0,3.840298652648926,0.0,0.0,0.0,0.2684926986694336,4.0,0.0,1.0
302520,293.152587890625,297.1499938964844,293.1499938964844,0.0301289744675159,-1060.9298095703125,304.1524353027344,0.6405987739562988,0.0761180445551872,0.0691465139389038,293.1747741699219,297.1499938964844,293.1499938964844,0.0525251924991607,-1504.1915283203125,304.15625,0.7107023000717163,0.1029296219348907,0.0982847213745117,293.16192626953125,297.1499938964844,293.1499938964844,0.0585831813514232,-1190.5355224609375,304.1551818847656,0.7266263365745544,0.1104366406798362,0.0777967050671577,293.16552734375,297.1499938964844,293.1499938964844,0.0700935572385788,-1823.70458984375,304.1559143066406,0.7553248405456543,0.1250537484884262,0.1191646680235862,293.28912353515625,297.1499938964844,293.1499938964844,0.0006102481856942,-228.3726806640625,292.3285522460937,0.550758957862854,0.050000000745058,0.2288128584623336,291.5156555175781,291.1499938964844,272.06817626953125,271.477294921875,287.6206359863281,293.2894287109375,291.54864501953125,1.0,0.1727656871080398,1.0,0.0,0.8215054869651794,1.0,-0.7118799686431885,4.308354561999296e-07,0.711879551410675,-0.1904885619878769,0.0,0.0,0.0,25.260231018066406,25.0,442.7583923339844,-3178.600341796875,51.24243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,302.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.896484375,18000.0,0.0,0.0,0.0570909678936004,0.0,0.0,0.0,0.0,1.0,0.0045194467529654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690412744879722,0.1002635136246681,-0.0312222391366958,0.0,5.794007665826939e-05,0.0,0.0,3.840298652648926,0.0,0.0,0.0,0.2684926986694336,4.0,0.0,1.0
302580,293.15106201171875,297.1499938964844,293.1499938964844,0.033290822058916,-1128.971923828125,304.14599609375,0.6419052481651306,0.076366052031517,0.069452665746212,293.17236328125,297.1499938964844,293.1499938964844,0.0575454570353031,-1605.7498779296875,304.1451110839844,0.7110599875450134,0.1027940437197685,0.0982411801815033,293.1600341796875,297.1499938964844,293.1499938964844,0.06403598934412,-1273.3880615234375,304.1436462402344,0.7273998856544495,0.1105209290981292,0.0779152736067771,293.1632995605469,297.1499938964844,293.1499938964844,0.0759967043995857,-1949.7669677734373,304.1433410644531,0.7560842037200928,0.1251151412725448,0.1193036139011383,293.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5511847138404846,0.050000000745058,0.2287981361150741,290.7944030761719,291.1499938964844,272.0863037109375,271.49041748046875,287.6149597167969,293.2850341796875,290.52056884765625,1.0,0.1726798117160797,1.0,0.0,0.8205054402351379,1.0,-0.7124869227409363,4.316374315749272e-07,0.7124864459037781,-0.190895065665245,0.0,0.0,0.0533918775618076,25.18396377563477,25.0,-1042.0643310546875,-3120.643798828125,51.22898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,298.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17640.05859375,18000.0,0.0,0.0,0.0557259917259216,0.0,0.0,0.0,0.0,1.0,0.0079915961250662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630805790424346,0.1157528758049011,-0.0526722930371761,0.0,5.6554799812147394e-05,0.0,0.0,4.333720207214356,0.0,0.0,0.0,0.2697395980358124,4.0,0.0,1.0
302640,293.15106201171875,297.1499938964844,293.1499938964844,0.033290822058916,-1128.971923828125,304.14599609375,0.6419052481651306,0.076366052031517,0.069452665746212,293.17236328125,297.1499938964844,293.1499938964844,0.0575454570353031,-1605.7498779296875,304.1451110839844,0.7110599875450134,0.1027940437197685,0.0982411801815033,293.1600341796875,297.1499938964844,293.1499938964844,0.06403598934412,-1273.3880615234375,304.1436462402344,0.7273998856544495,0.1105209290981292,0.0779152736067771,293.1632995605469,297.1499938964844,293.1499938964844,0.0759967043995857,-1949.7669677734373,304.1433410644531,0.7560842037200928,0.1251151412725448,0.1193036139011383,293.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5511847138404846,0.050000000745058,0.2287981361150741,290.7944030761719,291.1499938964844,272.0863037109375,271.49041748046875,287.6149597167969,293.2850341796875,290.52056884765625,1.0,0.1726798117160797,1.0,0.0,0.8205054402351379,1.0,-0.7124869227409363,4.316374315749272e-07,0.7124864459037781,-0.190895065665245,0.0,0.0,0.0533918775618076,25.18396377563477,25.0,-1042.0643310546875,-3120.643798828125,51.22898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,298.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17640.05859375,18000.0,0.0,0.0,0.0557259917259216,0.0,0.0,0.0,0.0,1.0,0.0079915961250662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630805790424346,0.1157528758049011,-0.0526722930371761,0.0,5.6554799812147394e-05,0.0,0.0,4.333720207214356,0.0,0.0,0.0,0.2697395980358124,4.0,0.0,1.0
302700,293.1504211425781,297.1499938964844,293.1499938964844,0.0335416570305824,-1127.382568359375,304.1465759277344,0.6422778367996216,0.0764757022261619,0.0695468485355377,293.1715393066406,297.1499938964844,293.1499938964844,0.0568308867514133,-1590.9920654296875,304.1475830078125,0.7109158635139465,0.1026751175522804,0.0981388241052627,293.1592712402344,297.1499938964844,293.1499938964844,0.0634026005864143,-1263.268798828125,304.146240234375,0.7275466322898865,0.1105462461709976,0.0779315009713172,293.1625061035156,297.1499938964844,293.1499938964844,0.0752820968627929,-1933.8402099609373,304.1461486816406,0.7561874389648438,0.1251026093959808,0.119300477206707,293.280029296875,297.1499938964844,293.1499938964844,0.0006506031495518,-250.385498046875,291.5072937011719,0.5512834191322327,0.050000000745058,0.2287947386503219,290.6860046386719,291.1499938964844,272.0953674316406,271.4967346191406,287.610595703125,293.2808837890625,290.90496826171875,1.0,0.1726421862840652,1.0,0.0,0.820005476474762,1.0,-0.7124887704849243,4.317985826673976e-07,0.7124882936477661,-0.1910211145877838,0.0,0.0,0.1041859835386276,25.16438102722168,25.0,383.2638244628906,-3689.7958984375,51.20558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,303.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17845.505859375,18000.0,0.0,0.0,0.053375881165266,0.0,0.0,0.0,0.0,1.0,0.0044774361886084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096068151295185,0.1268432885408401,-0.0307751409709453,0.0,5.416973363026045e-05,0.0,0.0,4.869661331176758,0.0,0.0,0.0,0.2715291380882263,4.0,0.0,1.0
302760,293.1499938964844,297.1499938964844,293.1499938964844,0.031332541257143,-1082.7310791015625,304.1511535644531,0.642614483833313,0.0765596181154251,0.0696390718221664,293.17095947265625,297.1499938964844,293.1499938964844,0.0535014122724533,-1524.1845703125,304.15399169921875,0.7106719613075256,0.1025174409151077,0.0980105847120285,293.1587219238281,297.1499938964844,293.1499938964844,0.0600318275392055,-1211.978271484375,304.1529846191406,0.7276408076286316,0.110536403954029,0.0779408812522888,293.1619873046875,297.1499938964844,293.1499938964844,0.07157464325428,-1854.732421875,304.15350341796875,0.7561999559402466,0.1250468045473098,0.1192708760499954,293.2785339355469,297.1499938964844,293.1499938964844,0.0006061841850169,-228.6001739501953,292.0293273925781,0.5513496398925781,0.050000000745058,0.2287924736738205,291.2619323730469,291.1499938964844,272.1044311523437,271.5028991699219,287.60791015625,293.2787170410156,291.3960876464844,1.0,0.1726074665784835,1.0,0.0,0.8195054531097412,1.0,-0.7124185562133789,4.31901099773313e-07,0.7124181389808655,-0.1911246329545974,0.0,0.0,0.0379508100450038,25.15020751953125,25.0,634.4844970703125,-3523.400146484375,51.17937850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,303.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.0551276616752147,0.0,0.0,0.0,0.0,1.0,0.0038380241021513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879499539732933,0.1125734150409698,-0.024623455479741,0.0,5.594757021754049e-05,0.0,0.0,4.336418628692627,0.0,0.0,0.0,0.270383208990097,4.0,0.0,1.0
302820,293.15008544921875,297.1499938964844,293.1499938964844,0.0308766234666109,-1073.180908203125,304.1512145996094,0.6426501274108887,0.0765427350997924,0.0696747824549675,293.17059326171875,297.1499938964844,293.1499938964844,0.05241609364748,-1503.62451171875,304.1540832519531,0.7096142172813416,0.1020592302083969,0.0976189896464347,293.1586608886719,297.1499938964844,293.1499938964844,0.0591265819966793,-1198.790283203125,304.153076171875,0.7272573113441467,0.1103255525231361,0.0778343901038169,293.1617736816406,297.1499938964844,293.1499938964844,0.0705571398139,-1833.94677734375,304.1535949707031,0.7556981444358826,0.12478818744421,0.1190685257315635,293.278564453125,297.1499938964844,293.1499938964844,0.0002607071364764,-2.7254891395568848,292.2027282714844,0.5512741208076477,0.050000000745058,0.2287950813770294,291.492919921875,291.1499938964844,272.1224975585937,271.51483154296875,287.6053466796875,293.27862548828125,291.3678283691406,1.0,0.1725336760282516,1.0,0.0,0.8185054659843445,1.0,-0.7116241455078125,4.315841692914546e-07,0.7116237282752991,-0.1911616772413253,0.0,0.0,0.0,25.154556274414062,25.0,-512.8909912109375,-149.12518310546875,51.08180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,299.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.421875,18000.0,0.0,0.0,0.0583955869078636,0.0,0.0,0.0,0.0,1.0,0.010394780896604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014062213012948,0.064307190477848,-0.0629009678959846,0.0,5.926409721723758e-05,0.0,0.0,2.410295009613037,0.0,0.0,0.0,0.2628753185272217,4.0,0.0,1.0
302880,293.15008544921875,297.1499938964844,293.1499938964844,0.0308766234666109,-1073.180908203125,304.1512145996094,0.6426501274108887,0.0765427350997924,0.0696747824549675,293.17059326171875,297.1499938964844,293.1499938964844,0.05241609364748,-1503.62451171875,304.1540832519531,0.7096142172813416,0.1020592302083969,0.0976189896464347,293.1586608886719,297.1499938964844,293.1499938964844,0.0591265819966793,-1198.790283203125,304.153076171875,0.7272573113441467,0.1103255525231361,0.0778343901038169,293.1617736816406,297.1499938964844,293.1499938964844,0.0705571398139,-1833.94677734375,304.1535949707031,0.7556981444358826,0.12478818744421,0.1190685257315635,293.278564453125,297.1499938964844,293.1499938964844,0.0002607071364764,-2.7254891395568848,292.2027282714844,0.5512741208076477,0.050000000745058,0.2287950813770294,291.492919921875,291.1499938964844,272.1224975585937,271.51483154296875,287.6053466796875,293.27862548828125,291.3678283691406,1.0,0.1725336760282516,1.0,0.0,0.8185054659843445,1.0,-0.7116241455078125,4.315841692914546e-07,0.7116237282752991,-0.1911616772413253,0.0,0.0,0.0,25.154556274414062,25.0,-512.8909912109375,-149.12518310546875,51.08180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,299.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.421875,18000.0,0.0,0.0,0.0583955869078636,0.0,0.0,0.0,0.0,1.0,0.010394780896604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014062213012948,0.064307190477848,-0.0629009678959846,0.0,5.926409721723758e-05,0.0,0.0,2.410295009613037,0.0,0.0,0.0,0.2628753185272217,4.0,0.0,1.0
302940,293.15008544921875,297.1499938964844,293.1499938964844,0.0336298570036888,-1128.7982177734375,304.14703369140625,0.642414391040802,0.0765357762575149,0.0696412026882171,293.1703491210937,297.1499938964844,293.1499938964844,0.0559362173080444,-1574.947998046875,304.14801025390625,0.708288311958313,0.1015858426690101,0.0971590727567672,293.1585693359375,297.1499938964844,293.1499938964844,0.0630884245038032,-1258.95654296875,304.14666748046875,0.7266458868980408,0.1101250126957893,0.0776734799146652,293.1615600585937,297.1499938964844,293.1499938964844,0.0748590603470802,-1925.6627197265625,304.14654541015625,0.7550007700920105,0.1245304867625236,0.1188085451722145,293.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6003723144531,0.551129162311554,0.050000000745058,0.2288001030683517,290.6885681152344,291.1499938964844,272.1405334472656,271.52618408203125,287.5992126464844,293.2738647460937,290.9058837890625,1.0,0.1724501848220825,1.0,0.0,0.8175054788589478,1.0,-0.7105326652526855,4.310283259201242e-07,0.7105322480201721,-0.1911136209964752,0.0,0.0,0.1044345274567604,25.169288635253903,25.0,380.0725708007813,-3684.420654296875,50.95851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,303.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.328125,18000.0,0.0,0.0,0.0537408515810966,0.0,0.0,0.0,0.0,1.0,0.0044486848637461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961129367351532,0.1266236305236816,-0.0305106919258832,0.0,5.454013080452569e-05,0.0,0.0,4.861279487609863,0.0,0.0,0.0,0.2715127170085907,4.0,0.0,1.0
303000,293.15008544921875,297.1499938964844,293.1499938964844,0.0336298570036888,-1128.7982177734375,304.14703369140625,0.642414391040802,0.0765357762575149,0.0696412026882171,293.1703491210937,297.1499938964844,293.1499938964844,0.0559362173080444,-1574.947998046875,304.14801025390625,0.708288311958313,0.1015858426690101,0.0971590727567672,293.1585693359375,297.1499938964844,293.1499938964844,0.0630884245038032,-1258.95654296875,304.14666748046875,0.7266458868980408,0.1101250126957893,0.0776734799146652,293.1615600585937,297.1499938964844,293.1499938964844,0.0748590603470802,-1925.6627197265625,304.14654541015625,0.7550007700920105,0.1245304867625236,0.1188085451722145,293.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6003723144531,0.551129162311554,0.050000000745058,0.2288001030683517,290.6885681152344,291.1499938964844,272.1405334472656,271.52618408203125,287.5992126464844,293.2738647460937,290.9058837890625,1.0,0.1724501848220825,1.0,0.0,0.8175054788589478,1.0,-0.7105326652526855,4.310283259201242e-07,0.7105322480201721,-0.1911136209964752,0.0,0.0,0.1044345274567604,25.169288635253903,25.0,380.0725708007813,-3684.420654296875,50.95851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,303.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.328125,18000.0,0.0,0.0,0.0537408515810966,0.0,0.0,0.0,0.0,1.0,0.0044486848637461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961129367351532,0.1266236305236816,-0.0305106919258832,0.0,5.454013080452569e-05,0.0,0.0,4.861279487609863,0.0,0.0,0.0,0.2715127170085907,4.0,0.0,1.0
303060,293.150390625,297.1499938964844,293.1499938964844,0.030257636681199,-1066.0997314453125,304.1533508300781,0.6422733068466187,0.0764748826622963,0.0696334168314933,293.17041015625,297.1499938964844,293.1499938964844,0.0511761493980884,-1480.6605224609375,304.1560974121094,0.7069547772407532,0.101058654487133,0.0966937616467475,293.1588439941406,297.1499938964844,293.1499938964844,0.058313313871622,-1187.0169677734375,304.1551818847656,0.7260826826095581,0.1098544150590896,0.0775229930877685,293.1617431640625,297.1499938964844,293.1499938964844,0.0696334540843963,-1815.1566162109373,304.15582275390625,0.7543083429336548,0.1242067366838455,0.1185404732823371,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.30865478515625,0.5510031580924988,0.050000000745058,0.2288044840097427,291.5089111328125,291.1499938964844,272.1584777832031,271.5370483398437,287.59796142578125,293.2744445800781,291.5414123535156,1.0,0.1723631769418716,1.0,0.0,0.816505491733551,1.0,-0.7094680070877075,4.304879439587239e-07,0.7094675898551941,-0.1910529434680938,0.0,0.0,0.0,25.181047439575195,25.0,436.8157653808594,-3193.98681640625,50.835296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,302.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.990234375,18000.0,0.0,0.0,0.0576261989772319,0.0,0.0,0.0,0.0,1.0,0.0044214110821485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702960640192031,0.1006099060177803,-0.0303138457238674,0.0,5.8483263273956254e-05,0.0,0.0,3.852981567382813,0.0,0.0,0.0,0.2686628699302673,4.0,0.0,1.0
303120,293.150390625,297.1499938964844,293.1499938964844,0.030257636681199,-1066.0997314453125,304.1533508300781,0.6422733068466187,0.0764748826622963,0.0696334168314933,293.17041015625,297.1499938964844,293.1499938964844,0.0511761493980884,-1480.6605224609375,304.1560974121094,0.7069547772407532,0.101058654487133,0.0966937616467475,293.1588439941406,297.1499938964844,293.1499938964844,0.058313313871622,-1187.0169677734375,304.1551818847656,0.7260826826095581,0.1098544150590896,0.0775229930877685,293.1617431640625,297.1499938964844,293.1499938964844,0.0696334540843963,-1815.1566162109373,304.15582275390625,0.7543083429336548,0.1242067366838455,0.1185404732823371,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.30865478515625,0.5510031580924988,0.050000000745058,0.2288044840097427,291.5089111328125,291.1499938964844,272.1584777832031,271.5370483398437,287.59796142578125,293.2744445800781,291.5414123535156,1.0,0.1723631769418716,1.0,0.0,0.816505491733551,1.0,-0.7094680070877075,4.304879439587239e-07,0.7094675898551941,-0.1910529434680938,0.0,0.0,0.0,25.181047439575195,25.0,436.8157653808594,-3193.98681640625,50.835296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,302.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.990234375,18000.0,0.0,0.0,0.0576261989772319,0.0,0.0,0.0,0.0,1.0,0.0044214110821485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702960640192031,0.1006099060177803,-0.0303138457238674,0.0,5.8483263273956254e-05,0.0,0.0,3.852981567382813,0.0,0.0,0.0,0.2686628699302673,4.0,0.0,1.0
303180,293.1512145996094,297.1499938964844,293.1499938964844,0.033827070146799,-1133.5091552734375,304.1458435058594,0.6415324807167053,0.0762948468327522,0.0694697722792625,293.1708679199219,297.1499938964844,293.1499938964844,0.0554805286228656,-1568.412841796875,304.14617919921875,0.7051752209663391,0.1004526764154434,0.0961216315627098,293.15966796875,297.1499938964844,293.1499938964844,0.0630991905927658,-1260.3309326171875,304.1447448730469,0.7250100374221802,0.1094641536474227,0.0772486329078674,293.1622314453125,297.1499938964844,293.1499938964844,0.0748734548687934,-1927.74951171875,304.14434814453125,0.7532228231430054,0.1238064840435981,0.1181595399975776,293.2734680175781,297.1499938964844,293.1499938964844,0.0004959498764947,-174.413330078125,291.45391845703125,0.5507307052612305,0.050000000745058,0.2288139313459396,290.8202209472656,291.1499938964844,272.1763916015625,271.54742431640625,287.5953674316406,293.274169921875,290.5399780273437,1.0,0.1722582429647445,1.0,0.0,0.8155054450035095,1.0,-0.7078098654747009,4.294776374536014e-07,0.7078094482421875,-0.1908427029848098,0.0,0.0,0.0505513548851013,25.214853286743164,25.0,-1068.2281494140625,-3041.077392578125,50.66245269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,298.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17642.591796875,18000.0,0.0,0.0,0.0565831810235977,0.0,0.0,0.0,0.0,1.0,0.0082031302154064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594560801982879,0.1131269931793212,-0.0536709129810333,0.0,5.742473513237201e-05,0.0,0.0,4.228482246398926,0.0,0.0,0.0,0.2695753276348114,4.0,0.0,1.0
303240,293.1512145996094,297.1499938964844,293.1499938964844,0.033827070146799,-1133.5091552734375,304.1458435058594,0.6415324807167053,0.0762948468327522,0.0694697722792625,293.1708679199219,297.1499938964844,293.1499938964844,0.0554805286228656,-1568.412841796875,304.14617919921875,0.7051752209663391,0.1004526764154434,0.0961216315627098,293.15966796875,297.1499938964844,293.1499938964844,0.0630991905927658,-1260.3309326171875,304.1447448730469,0.7250100374221802,0.1094641536474227,0.0772486329078674,293.1622314453125,297.1499938964844,293.1499938964844,0.0748734548687934,-1927.74951171875,304.14434814453125,0.7532228231430054,0.1238064840435981,0.1181595399975776,293.2734680175781,297.1499938964844,293.1499938964844,0.0004959498764947,-174.413330078125,291.45391845703125,0.5507307052612305,0.050000000745058,0.2288139313459396,290.8202209472656,291.1499938964844,272.1763916015625,271.54742431640625,287.5953674316406,293.274169921875,290.5399780273437,1.0,0.1722582429647445,1.0,0.0,0.8155054450035095,1.0,-0.7078098654747009,4.294776374536014e-07,0.7078094482421875,-0.1908427029848098,0.0,0.0,0.0505513548851013,25.214853286743164,25.0,-1068.2281494140625,-3041.077392578125,50.66245269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,298.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17642.591796875,18000.0,0.0,0.0,0.0565831810235977,0.0,0.0,0.0,0.0,1.0,0.0082031302154064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594560801982879,0.1131269931793212,-0.0536709129810333,0.0,5.742473513237201e-05,0.0,0.0,4.228482246398926,0.0,0.0,0.0,0.2695753276348114,4.0,0.0,1.0
303300,293.1511535644531,297.1499938964844,293.1499938964844,0.0334916301071643,-1126.6630859375,304.1473999023437,0.6413800120353699,0.0762949585914611,0.0694389343261718,293.1707763671875,297.1499938964844,293.1499938964844,0.054838765412569,-1555.5654296875,304.1483154296875,0.7044411301612854,0.100201703608036,0.095866248011589,293.1595764160156,297.1499938964844,293.1499938964844,0.0625501275062561,-1251.769287109375,304.1470031738281,0.7246620059013367,0.1093587800860405,0.0771518424153328,293.16217041015625,297.1499938964844,293.1499938964844,0.0742728859186172,-1914.6015625,304.1467590332031,0.7528374195098877,0.1236658468842506,0.1180072948336601,293.2698974609375,297.1499938964844,293.1499938964844,0.0005173335666768,-192.42648315429688,291.30419921875,0.5506653785705566,0.050000000745058,0.2288162112236023,290.6776428222656,291.1499938964844,272.185302734375,271.55242919921875,287.5917053222656,293.2704772949219,290.8918762207031,1.0,0.1722035855054855,1.0,0.0,0.8150054812431335,1.0,-0.7071701288223267,4.29122081868627e-07,0.7071696519851685,-0.1907807886600494,0.0,0.0,0.1052450537681579,25.220359802246094,25.0,363.8597717285156,-3672.302490234375,50.58684921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,303.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.142578125,18000.0,0.0,0.0,0.0541383996605873,0.0,0.0,0.0,0.0,1.0,0.0044981390237808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095675341784954,0.126634880900383,-0.0309595391154289,0.0,5.494359356816858e-05,0.0,0.0,4.860126495361328,0.0,0.0,0.0,0.2714819610118866,4.0,0.0,1.0
303360,293.151123046875,297.1499938964844,293.1499938964844,0.0311976335942745,-1080.5269775390625,304.1519775390625,0.6413509845733643,0.0762847810983657,0.0694399401545524,293.1707763671875,297.1499938964844,293.1499938964844,0.051456905901432,-1488.340576171875,304.1546936035156,0.7037832140922546,0.0999413207173347,0.0956274569034576,293.1595764160156,297.1499938964844,293.1499938964844,0.0590954460203647,-1199.52734375,304.1537475585937,0.7244082689285278,0.1092377603054046,0.0770767778158187,293.16217041015625,297.1499938964844,293.1499938964844,0.0704967603087425,-1834.437255859375,304.1541442871094,0.75251704454422,0.1235093995928764,0.117870032787323,293.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826599121094,0.550631046295166,0.050000000745058,0.228817418217659,291.2503356933594,291.1499938964844,272.1941833496094,271.55731201171875,287.59039306640625,293.2695007324219,291.38848876953125,1.0,0.1721496284008026,1.0,0.0,0.8145054578781128,1.0,-0.7066313624382019,4.288457091661258e-07,0.7066309452056885,-0.1907402276992797,0.0,0.0,0.0402857474982738,25.22104835510254,25.0,634.1382446289062,-3524.3076171875,50.51851272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,303.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.494140625,18000.0,0.0,0.0,0.0558564402163028,0.0,0.0,0.0,0.0,1.0,0.0038000892382115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886095985770225,0.1128445565700531,-0.0242349542677402,0.0,5.668718586093746e-05,0.0,0.0,4.347373962402344,0.0,0.0,0.0,0.2704248428344726,4.0,0.0,1.0
303420,293.1519470214844,297.1499938964844,293.1499938964844,0.0304483771324157,-1065.782958984375,304.15216064453125,0.640789270401001,0.0760897323489189,0.0693138316273689,293.1712341308594,297.1499938964844,293.1499938964844,0.0500567853450775,-1462.0020751953125,304.15509033203125,0.7021075487136841,0.0993202775716781,0.0950708538293838,293.1604309082031,297.1499938964844,293.1499938964844,0.0578347109258174,-1181.340576171875,304.1542053222656,0.7234681844711304,0.1088236644864082,0.0768253058195114,293.1627502441406,297.1499938964844,293.1499938964844,0.0691413506865501,-1806.901611328125,304.15460205078125,0.7515413165092468,0.1230867877602577,0.1175031960010528,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06475830078125,0.5504295229911804,0.050000000745058,0.2288244515657425,291.50799560546875,291.1499938964844,272.2119445800781,271.5668334960937,287.5904235839844,293.2721862792969,291.3988037109375,1.0,0.1720322966575622,1.0,0.0,0.8135054707527161,1.0,-0.7050786018371582,4.279214067537396e-07,0.705078125,-0.1905501931905746,0.0,0.0,0.0,25.24291038513184,25.0,-446.062744140625,-187.4957733154297,50.34568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,299.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18185.951171875,18000.0,0.0,0.0,0.0591816902160644,0.0,0.0,0.0,0.0,1.0,0.0102452225983142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017691710963845,0.0641780644655227,-0.0624088943004608,0.0,6.006189505569637e-05,0.0,0.0,2.4066879749298096,0.0,0.0,0.0,0.2629038095474243,4.0,0.0,1.0
303480,293.1519470214844,297.1499938964844,293.1499938964844,0.0304483771324157,-1065.782958984375,304.15216064453125,0.640789270401001,0.0760897323489189,0.0693138316273689,293.1712341308594,297.1499938964844,293.1499938964844,0.0500567853450775,-1462.0020751953125,304.15509033203125,0.7021075487136841,0.0993202775716781,0.0950708538293838,293.1604309082031,297.1499938964844,293.1499938964844,0.0578347109258174,-1181.340576171875,304.1542053222656,0.7234681844711304,0.1088236644864082,0.0768253058195114,293.1627502441406,297.1499938964844,293.1499938964844,0.0691413506865501,-1806.901611328125,304.15460205078125,0.7515413165092468,0.1230867877602577,0.1175031960010528,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06475830078125,0.5504295229911804,0.050000000745058,0.2288244515657425,291.50799560546875,291.1499938964844,272.2119445800781,271.5668334960937,287.5904235839844,293.2721862792969,291.3988037109375,1.0,0.1720322966575622,1.0,0.0,0.8135054707527161,1.0,-0.7050786018371582,4.279214067537396e-07,0.705078125,-0.1905501931905746,0.0,0.0,0.0,25.24291038513184,25.0,-446.062744140625,-187.4957733154297,50.34568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,299.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18185.951171875,18000.0,0.0,0.0,0.0591816902160644,0.0,0.0,0.0,0.0,1.0,0.0102452225983142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017691710963845,0.0641780644655227,-0.0624088943004608,0.0,6.006189505569637e-05,0.0,0.0,2.4066879749298096,0.0,0.0,0.0,0.2629038095474243,4.0,0.0,1.0
303540,293.15264892578125,297.1499938964844,293.1499938964844,0.0333079099655151,-1123.9727783203125,304.1474304199219,0.6400464177131653,0.0758960545063018,0.0691331252455711,293.1716613769531,297.1499938964844,293.1499938964844,0.0537245608866214,-1536.174072265625,304.1483154296875,0.7003100514411926,0.0986995697021484,0.0944801196455955,293.1611328125,297.1499938964844,293.1499938964844,0.0619737841188907,-1244.2401123046875,304.1470031738281,0.722381055355072,0.1084129437804222,0.0765328630805015,293.1631774902344,297.1499938964844,293.1499938964844,0.0736904591321945,-1903.858154296875,304.14666748046875,0.7504872679710388,0.1226769015192985,0.1171091049909591,293.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420227050781,0.5502063035964966,0.050000000745058,0.2288322448730468,290.6542358398437,291.1499938964844,272.2295837402344,271.575927734375,287.5875549316406,293.27203369140625,290.8641662597656,1.0,0.1719010472297668,1.0,0.0,0.8125054836273193,1.0,-0.7033381462097168,4.268579516519822e-07,0.7033377289772034,-0.1903306096792221,0.0,0.0,0.1070526689291,25.26713180541992,25.0,339.408447265625,-3660.195556640625,50.15219497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,303.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.125,18000.0,0.0,0.0,0.0542857907712459,0.0,0.0,0.0,0.0,1.0,0.0045956061221659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095060721039772,0.1268878132104873,-0.031827088445425,0.0,5.509317634277977e-05,0.0,0.0,4.867204666137695,0.0,0.0,0.0,0.2714643180370331,4.0,0.0,1.0
303600,293.15264892578125,297.1499938964844,293.1499938964844,0.0333079099655151,-1123.9727783203125,304.1474304199219,0.6400464177131653,0.0758960545063018,0.0691331252455711,293.1716613769531,297.1499938964844,293.1499938964844,0.0537245608866214,-1536.174072265625,304.1483154296875,0.7003100514411926,0.0986995697021484,0.0944801196455955,293.1611328125,297.1499938964844,293.1499938964844,0.0619737841188907,-1244.2401123046875,304.1470031738281,0.722381055355072,0.1084129437804222,0.0765328630805015,293.1631774902344,297.1499938964844,293.1499938964844,0.0736904591321945,-1903.858154296875,304.14666748046875,0.7504872679710388,0.1226769015192985,0.1171091049909591,293.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420227050781,0.5502063035964966,0.050000000745058,0.2288322448730468,290.6542358398437,291.1499938964844,272.2295837402344,271.575927734375,287.5875549316406,293.27203369140625,290.8641662597656,1.0,0.1719010472297668,1.0,0.0,0.8125054836273193,1.0,-0.7033381462097168,4.268579516519822e-07,0.7033377289772034,-0.1903306096792221,0.0,0.0,0.1070526689291,25.26713180541992,25.0,339.408447265625,-3660.195556640625,50.15219497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,303.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.125,18000.0,0.0,0.0,0.0542857907712459,0.0,0.0,0.0,0.0,1.0,0.0045956061221659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095060721039772,0.1268878132104873,-0.031827088445425,0.0,5.509317634277977e-05,0.0,0.0,4.867204666137695,0.0,0.0,0.0,0.2714643180370331,4.0,0.0,1.0
303660,293.1534423828125,297.1499938964844,293.1499938964844,0.0295610763132572,-1055.59814453125,304.1542053222656,0.6392889618873596,0.0756709799170494,0.0689460188150405,293.17218017578125,297.1499938964844,293.1499938964844,0.0487020686268806,-1437.543701171875,304.15673828125,0.6984644532203674,0.0980421751737594,0.0938729345798492,293.1620178222656,297.1499938964844,293.1499938964844,0.0568226166069507,-1167.246337890625,304.1560363769531,0.7212497591972351,0.107952669262886,0.0762264356017112,293.1637878417969,297.1499938964844,293.1499938964844,0.0681323632597923,-1786.9644775390625,304.1564636230469,0.7493935823440552,0.1222171038389206,0.1166930645704269,293.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.963623046875,0.5499863624572754,0.050000000745058,0.2288399636745453,291.5058288574219,291.1499938964844,272.2471008300781,271.5846862792969,287.5845642089844,293.2723999023437,291.5443420410156,1.0,0.1717599332332611,1.0,0.0,0.8115054965019226,1.0,-0.7015271186828613,4.257490502368455e-07,0.7015267014503479,-0.1901120543479919,0.0,0.0,0.0,25.2900505065918,25.0,458.9082946777344,-3206.78759765625,49.9487419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,302.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.013671875,18000.0,0.0,0.0,0.0579471476376056,0.0,0.0,0.0,0.0,1.0,0.0043741944245994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712849125266075,0.101158857345581,-0.0298739429563283,0.0,5.880898970644921e-05,0.0,0.0,3.8750598430633545,0.0,0.0,0.0,0.2687894105911255,4.0,0.0,1.0
303720,293.1534423828125,297.1499938964844,293.1499938964844,0.0295610763132572,-1055.59814453125,304.1542053222656,0.6392889618873596,0.0756709799170494,0.0689460188150405,293.17218017578125,297.1499938964844,293.1499938964844,0.0487020686268806,-1437.543701171875,304.15673828125,0.6984644532203674,0.0980421751737594,0.0938729345798492,293.1620178222656,297.1499938964844,293.1499938964844,0.0568226166069507,-1167.246337890625,304.1560363769531,0.7212497591972351,0.107952669262886,0.0762264356017112,293.1637878417969,297.1499938964844,293.1499938964844,0.0681323632597923,-1786.9644775390625,304.1564636230469,0.7493935823440552,0.1222171038389206,0.1166930645704269,293.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.963623046875,0.5499863624572754,0.050000000745058,0.2288399636745453,291.5058288574219,291.1499938964844,272.2471008300781,271.5846862792969,287.5845642089844,293.2723999023437,291.5443420410156,1.0,0.1717599332332611,1.0,0.0,0.8115054965019226,1.0,-0.7015271186828613,4.257490502368455e-07,0.7015267014503479,-0.1901120543479919,0.0,0.0,0.0,25.2900505065918,25.0,458.9082946777344,-3206.78759765625,49.9487419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,302.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.013671875,18000.0,0.0,0.0,0.0579471476376056,0.0,0.0,0.0,0.0,1.0,0.0043741944245994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712849125266075,0.101158857345581,-0.0298739429563283,0.0,5.880898970644921e-05,0.0,0.0,3.8750598430633545,0.0,0.0,0.0,0.2687894105911255,4.0,0.0,1.0
303780,293.1543273925781,297.1499938964844,293.1499938964844,0.0328010618686676,-1115.5029296875,304.1469116210937,0.6383389830589294,0.0754018425941467,0.0687043145298957,293.1727905273437,297.1499938964844,293.1499938964844,0.0524437800049781,-1513.6895751953125,304.1475524902344,0.696462094783783,0.0973573550581932,0.0932247191667556,293.1630249023437,297.1499938964844,293.1499938964844,0.0610462911427021,-1231.829833984375,304.146240234375,0.7199334502220154,0.1074476391077041,0.0758728459477424,293.1644592285156,297.1499938964844,293.1499938964844,0.0727971345186233,-1886.9996337890625,304.1457214355469,0.7481699585914612,0.1217322796583175,0.1162312924861908,293.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.549731433391571,0.050000000745058,0.2288489192724228,290.8917236328125,291.1499938964844,272.2645568847656,271.5931091308594,287.5807189941406,293.2732849121094,290.5942687988281,1.0,0.1716048866510391,1.0,0.0,0.8105054497718811,1.0,-0.6994913220405579,4.244767524141936e-07,0.6994909048080444,-0.189865306019783,0.0,0.0,0.0383122339844703,25.31743621826172,25.0,-1200.4725341796875,-2473.67578125,49.72272109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,298.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17722.78125,18000.0,0.0,0.0,0.0572660453617572,0.0,0.0,0.0,0.0,1.0,0.0099733714014291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035919364541769,0.0969204753637313,-0.0610011108219623,0.0,5.811775918118656e-05,0.0,0.0,3.599280834197998,0.0,0.0,0.0,0.2678090035915375,4.0,0.0,1.0
303840,293.1543273925781,297.1499938964844,293.1499938964844,0.0328010618686676,-1115.5029296875,304.1469116210937,0.6383389830589294,0.0754018425941467,0.0687043145298957,293.1727905273437,297.1499938964844,293.1499938964844,0.0524437800049781,-1513.6895751953125,304.1475524902344,0.696462094783783,0.0973573550581932,0.0932247191667556,293.1630249023437,297.1499938964844,293.1499938964844,0.0610462911427021,-1231.829833984375,304.146240234375,0.7199334502220154,0.1074476391077041,0.0758728459477424,293.1644592285156,297.1499938964844,293.1499938964844,0.0727971345186233,-1886.9996337890625,304.1457214355469,0.7481699585914612,0.1217322796583175,0.1162312924861908,293.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.549731433391571,0.050000000745058,0.2288489192724228,290.8917236328125,291.1499938964844,272.2645568847656,271.5931091308594,287.5807189941406,293.2732849121094,290.5942687988281,1.0,0.1716048866510391,1.0,0.0,0.8105054497718811,1.0,-0.6994913220405579,4.244767524141936e-07,0.6994909048080444,-0.189865306019783,0.0,0.0,0.0383122339844703,25.31743621826172,25.0,-1200.4725341796875,-2473.67578125,49.72272109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,298.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17722.78125,18000.0,0.0,0.0,0.0572660453617572,0.0,0.0,0.0,0.0,1.0,0.0099733714014291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035919364541769,0.0969204753637313,-0.0610011108219623,0.0,5.811775918118656e-05,0.0,0.0,3.599280834197998,0.0,0.0,0.0,0.2678090035915375,4.0,0.0,1.0
303900,293.1544189453125,297.1499938964844,293.1499938964844,0.0329573340713977,-1118.65478515625,304.1473999023437,0.6379938125610352,0.0753341987729072,0.0686126500368118,293.1728515625,297.1499938964844,293.1499938964844,0.052500445395708,-1515.0828857421875,304.148193359375,0.6955657005310059,0.097056359052658,0.092921569943428,293.1631164550781,297.1499938964844,293.1499938964844,0.0612235479056835,-1234.5025634765625,304.1469116210937,0.7193935513496399,0.1072633266448974,0.075720727443695,293.1645202636719,297.1499938964844,293.1499938964844,0.0730170309543609,-1891.568603515625,304.1464233398437,0.7476654648780823,0.1215381994843483,0.116027757525444,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.5496507287025452,0.050000000745058,0.2288517653942108,290.62371826171875,291.1499938964844,272.2732238769531,271.5971984863281,287.5761108398437,293.270263671875,290.8231201171875,1.0,0.1715250611305236,1.0,0.0,0.8100054860115051,1.0,-0.6985939741134644,4.2393961052766826e-07,0.6985935568809509,-0.1897785067558288,0.0,0.0,0.1087608039379119,25.323381423950195,25.0,296.4166259765625,-3639.447998046875,49.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183349609375,303.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.724609375,18000.0,0.0,0.0,0.0541152395308017,0.0,0.0,0.0,0.0,1.0,0.0047679282724857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937933847308158,0.1270937770605087,-0.0333003923296928,0.0,5.492008858709596e-05,0.0,0.0,4.8706536293029785,0.0,0.0,0.0,0.2714028656482696,4.0,0.0,1.0
