time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1544189453125,297.1499938964844,293.1499938964844,0.0305516719818115,-1069.990478515625,304.1521911621094,0.6378109455108643,0.0752747878432273,0.0685629323124885,293.17291259765625,297.1499938964844,293.1499938964844,0.0490050241351127,-1446.064453125,304.1548156738281,0.6947759985923767,0.0967568904161453,0.0926416963338851,293.1632080078125,297.1499938964844,293.1499938964844,0.0575952380895614,-1179.952392578125,304.15399169921875,0.7189837694168091,0.1070812344551086,0.075598157942295,293.1645812988281,297.1499938964844,293.1499938964844,0.0690738931298255,-1808.1783447265625,304.1541748046875,0.7472516894340515,0.1213394999504089,0.1158465147018432,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8753356933594,0.5496115684509277,0.050000000745058,0.228853166103363,291.2054443359375,291.1499938964844,272.2818603515625,271.60125732421875,287.5734558105469,293.26953125,291.3603820800781,1.0,0.1714464277029037,1.0,0.0,0.8095054626464844,1.0,-0.6978354454040527,4.235127732954425e-07,0.6978350281715393,-0.1897264420986175,0.0,0.0,0.0465001538395881,25.32273292541504,25.0,647.7396850585938,-3554.090576171875,49.51936340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,304.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0555939152836799,0.0,0.0,0.0,0.0,1.0,0.0037869706284254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905365347862243,0.1146375834941864,-0.0241010468453168,0.0,5.642075484502129e-05,0.0,0.0,4.418262004852295,0.0,0.0,0.0,0.270633727312088,4.0,0.0,1.0
304020,293.15509033203125,297.1499938964844,293.1499938964844,0.0292033571749925,-1048.084716796875,304.1534118652344,0.6371073126792908,0.0750307291746139,0.0683774426579475,293.17333984375,297.1499938964844,293.1499938964844,0.0471439957618713,-1410.89208984375,304.1559753417969,0.6929507255554199,0.0960893034934997,0.0920303091406822,293.1639404296875,297.1499938964844,293.1499938964844,0.0558045729994773,-1154.095947265625,304.1552734375,0.7178546190261841,0.1065947636961937,0.0752838477492332,293.1651306152344,297.1499938964844,293.1499938964844,0.0671705529093742,-1769.397216796875,304.1555480957031,0.7461921572685242,0.1208634451031684,0.1154184862971305,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.05615234375,0.549441933631897,0.050000000745058,0.2288591563701629,291.5350646972656,291.1499938964844,272.2990417480469,271.609130859375,287.5693664550781,293.27117919921875,291.4582824707031,1.0,0.171283483505249,1.0,0.0,0.8085054755210876,1.0,-0.6959955096244812,4.224145868647611e-07,0.6959950923919678,-0.1895620077848434,0.0,0.0,0.0,25.33565330505371,25.0,-290.0201721191406,-321.74884033203125,49.30242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,299.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.640625,18000.0,0.0,0.0,0.0589223988354206,0.0,0.0,0.0,0.0,1.0,0.0099289240315556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030305238906294,0.064358115196228,-0.0613275878131389,0.0,5.979874185868539e-05,0.0,0.0,2.4169259071350098,0.0,0.0,0.0,0.2630143761634826,4.0,0.0,1.0
304080,293.15509033203125,297.1499938964844,293.1499938964844,0.0292033571749925,-1048.084716796875,304.1534118652344,0.6371073126792908,0.0750307291746139,0.0683774426579475,293.17333984375,297.1499938964844,293.1499938964844,0.0471439957618713,-1410.89208984375,304.1559753417969,0.6929507255554199,0.0960893034934997,0.0920303091406822,293.1639404296875,297.1499938964844,293.1499938964844,0.0558045729994773,-1154.095947265625,304.1552734375,0.7178546190261841,0.1065947636961937,0.0752838477492332,293.1651306152344,297.1499938964844,293.1499938964844,0.0671705529093742,-1769.397216796875,304.1555480957031,0.7461921572685242,0.1208634451031684,0.1154184862971305,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.05615234375,0.549441933631897,0.050000000745058,0.2288591563701629,291.5350646972656,291.1499938964844,272.2990417480469,271.609130859375,287.5693664550781,293.27117919921875,291.4582824707031,1.0,0.171283483505249,1.0,0.0,0.8085054755210876,1.0,-0.6959955096244812,4.224145868647611e-07,0.6959950923919678,-0.1895620077848434,0.0,0.0,0.0,25.33565330505371,25.0,-290.0201721191406,-321.74884033203125,49.30242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,299.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.640625,18000.0,0.0,0.0,0.0589223988354206,0.0,0.0,0.0,0.0,1.0,0.0099289240315556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030305238906294,0.064358115196228,-0.0613275878131389,0.0,5.979874185868539e-05,0.0,0.0,2.4169259071350098,0.0,0.0,0.0,0.2630143761634826,4.0,0.0,1.0
304140,293.1557312011719,297.1499938964844,293.1499938964844,0.0326854139566421,-1114.78125,304.1470947265625,0.6362133026123047,0.0747675895690918,0.0681362375617027,293.1737365722656,297.1499938964844,293.1499938964844,0.0513385832309722,-1495.3270263671875,304.14776611328125,0.6910085678100586,0.0954166948795318,0.0913903564214706,293.1646728515625,297.1499938964844,293.1499938964844,0.0605465434491634,-1225.8944091796875,304.146484375,0.716564953327179,0.1060961782932281,0.0749308168888092,293.1655578613281,297.1499938964844,293.1499938964844,0.0724142268300056,-1880.81103515625,304.1459045410156,0.7450546026229858,0.1203930154442787,0.1149669140577316,293.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013061523437,0.5492430925369263,0.050000000745058,0.2288662046194076,290.58746337890625,291.1499938964844,272.31610107421875,271.6167907714844,287.563720703125,293.2718505859375,290.7693786621094,1.0,0.171110913157463,1.0,0.0,0.8075054883956909,1.0,-0.6939807534217834,4.211896396100201e-07,0.69398033618927,-0.1893732100725174,0.0,0.0,0.1108905598521232,25.35245513916016,25.0,238.0709381103516,-3614.457763671875,49.06885147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,302.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17815.412109375,18000.0,0.0,0.0,0.0537018962204456,0.0,0.0,0.0,0.0,1.0,0.0049798251129686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09224134683609,0.1272399723529815,-0.0349986180663108,0.0,5.450060052680783e-05,0.0,0.0,4.8707451820373535,0.0,0.0,0.0,0.2713185250759125,4.0,0.0,1.0
304200,293.1557312011719,297.1499938964844,293.1499938964844,0.0326854139566421,-1114.78125,304.1470947265625,0.6362133026123047,0.0747675895690918,0.0681362375617027,293.1737365722656,297.1499938964844,293.1499938964844,0.0513385832309722,-1495.3270263671875,304.14776611328125,0.6910085678100586,0.0954166948795318,0.0913903564214706,293.1646728515625,297.1499938964844,293.1499938964844,0.0605465434491634,-1225.8944091796875,304.146484375,0.716564953327179,0.1060961782932281,0.0749308168888092,293.1655578613281,297.1499938964844,293.1499938964844,0.0724142268300056,-1880.81103515625,304.1459045410156,0.7450546026229858,0.1203930154442787,0.1149669140577316,293.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013061523437,0.5492430925369263,0.050000000745058,0.2288662046194076,290.58746337890625,291.1499938964844,272.31610107421875,271.6167907714844,287.563720703125,293.2718505859375,290.7693786621094,1.0,0.171110913157463,1.0,0.0,0.8075054883956909,1.0,-0.6939807534217834,4.211896396100201e-07,0.69398033618927,-0.1893732100725174,0.0,0.0,0.1108905598521232,25.35245513916016,25.0,238.0709381103516,-3614.457763671875,49.06885147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,302.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17815.412109375,18000.0,0.0,0.0,0.0537018962204456,0.0,0.0,0.0,0.0,1.0,0.0049798251129686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09224134683609,0.1272399723529815,-0.0349986180663108,0.0,5.450060052680783e-05,0.0,0.0,4.8707451820373535,0.0,0.0,0.0,0.2713185250759125,4.0,0.0,1.0
304260,293.1561889648437,297.1499938964844,293.1499938964844,0.0289116539061069,-1041.2017822265625,304.15399169921875,0.6354485154151917,0.074531614780426,0.0679266154766082,293.174072265625,297.1499938964844,293.1499938964844,0.046003732830286,-1391.0283203125,304.15692138671875,0.6891314387321472,0.0947458669543266,0.0907612740993499,293.1652526855469,297.1499938964844,293.1499938964844,0.0549867711961269,-1143.2073974609375,304.1564025878906,0.7153536081314087,0.1056075319647789,0.0745946839451789,293.1659851074219,297.1499938964844,293.1499938964844,0.0664184838533401,-1755.1600341796875,304.1566772460937,0.7439736127853394,0.1199120953679084,0.1145221814513206,293.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677917480469,0.5490829944610596,0.050000000745058,0.2288718819618225,291.48956298828125,291.1499938964844,272.3330078125,271.624267578125,287.5568542480469,293.27069091796875,291.540283203125,1.0,0.1709339171648025,1.0,0.0,0.8065055012702942,1.0,-0.6920439004898071,4.200246053187584e-07,0.6920434832572937,-0.1891922354698181,0.0,0.0,0.0,25.362876892089844,25.0,499.4217224121094,-3237.034912109375,48.83835220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,303.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.736328125,18000.0,0.0,0.0,0.0570547133684158,0.0,0.0,0.0,0.0,1.0,0.0043057408183813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730289816856384,0.102265365421772,-0.0292363781481981,0.0,5.790328214061447e-05,0.0,0.0,3.920899152755737,0.0,0.0,0.0,0.2689630389213562,4.0,0.0,1.0
304320,293.1561889648437,297.1499938964844,293.1499938964844,0.0289116539061069,-1041.2017822265625,304.15399169921875,0.6354485154151917,0.074531614780426,0.0679266154766082,293.174072265625,297.1499938964844,293.1499938964844,0.046003732830286,-1391.0283203125,304.15692138671875,0.6891314387321472,0.0947458669543266,0.0907612740993499,293.1652526855469,297.1499938964844,293.1499938964844,0.0549867711961269,-1143.2073974609375,304.1564025878906,0.7153536081314087,0.1056075319647789,0.0745946839451789,293.1659851074219,297.1499938964844,293.1499938964844,0.0664184838533401,-1755.1600341796875,304.1566772460937,0.7439736127853394,0.1199120953679084,0.1145221814513206,293.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677917480469,0.5490829944610596,0.050000000745058,0.2288718819618225,291.48956298828125,291.1499938964844,272.3330078125,271.624267578125,287.5568542480469,293.27069091796875,291.540283203125,1.0,0.1709339171648025,1.0,0.0,0.8065055012702942,1.0,-0.6920439004898071,4.200246053187584e-07,0.6920434832572937,-0.1891922354698181,0.0,0.0,0.0,25.362876892089844,25.0,499.4217224121094,-3237.034912109375,48.83835220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,303.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.736328125,18000.0,0.0,0.0,0.0570547133684158,0.0,0.0,0.0,0.0,1.0,0.0043057408183813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730289816856384,0.102265365421772,-0.0292363781481981,0.0,5.790328214061447e-05,0.0,0.0,3.920899152755737,0.0,0.0,0.0,0.2689630389213562,4.0,0.0,1.0
304380,293.15692138671875,297.1499938964844,293.1499938964844,0.0312760435044765,-1088.0577392578125,304.148193359375,0.6344667077064514,0.0742283910512924,0.0676580443978309,293.174560546875,297.1499938964844,293.1499938964844,0.048842366784811,-1448.9744873046875,304.1492004394531,0.6870924234390259,0.0940403044223785,0.0900947302579879,293.1660461425781,297.1499938964844,293.1499938964844,0.0582762472331523,-1193.4129638671875,304.1480407714844,0.7139247059822083,0.1050557494163513,0.0742106437683105,293.1665344238281,297.1499938964844,293.1499938964844,0.0700901225209236,-1833.7244873046875,304.14752197265625,0.7427487969398499,0.1193942055106163,0.1140313744544982,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5488750338554382,0.050000000745058,0.2288792729377746,291.02197265625,291.1499938964844,272.3497619628906,271.631591796875,287.5515441894531,293.27154541015625,290.712158203125,1.0,0.1707483828067779,1.0,0.0,0.8055055141448975,1.0,-0.6898806095123291,4.186807132100512e-07,0.6898801922798157,-0.1889437139034271,0.0,0.0,0.0178315993398427,25.38064384460449,25.0,-1252.31787109375,-269.1263732910156,48.58903884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,299.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.0571319870650768,0.0,0.0,0.0,0.0,1.0,0.0124340839684009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024999817833304,0.0705758333206176,-0.0680758506059646,0.0,5.798170604975894e-05,0.0,0.0,2.626437902450561,0.0,0.0,0.0,0.263106495141983,4.0,0.0,1.0
304440,293.15692138671875,297.1499938964844,293.1499938964844,0.0312760435044765,-1088.0577392578125,304.148193359375,0.6344667077064514,0.0742283910512924,0.0676580443978309,293.174560546875,297.1499938964844,293.1499938964844,0.048842366784811,-1448.9744873046875,304.1492004394531,0.6870924234390259,0.0940403044223785,0.0900947302579879,293.1660461425781,297.1499938964844,293.1499938964844,0.0582762472331523,-1193.4129638671875,304.1480407714844,0.7139247059822083,0.1050557494163513,0.0742106437683105,293.1665344238281,297.1499938964844,293.1499938964844,0.0700901225209236,-1833.7244873046875,304.14752197265625,0.7427487969398499,0.1193942055106163,0.1140313744544982,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5488750338554382,0.050000000745058,0.2288792729377746,291.02197265625,291.1499938964844,272.3497619628906,271.631591796875,287.5515441894531,293.27154541015625,290.712158203125,1.0,0.1707483828067779,1.0,0.0,0.8055055141448975,1.0,-0.6898806095123291,4.186807132100512e-07,0.6898801922798157,-0.1889437139034271,0.0,0.0,0.0178315993398427,25.38064384460449,25.0,-1252.31787109375,-269.1263732910156,48.58903884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,299.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.0571319870650768,0.0,0.0,0.0,0.0,1.0,0.0124340839684009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024999817833304,0.0705758333206176,-0.0680758506059646,0.0,5.798170604975894e-05,0.0,0.0,2.626437902450561,0.0,0.0,0.0,0.263106495141983,4.0,0.0,1.0
304500,293.1568603515625,297.1499938964844,293.1499938964844,0.0323432423174381,-1109.8388671875,304.14678955078125,0.6341258883476257,0.0741502121090889,0.0675592496991157,293.1745300292969,297.1499938964844,293.1499938964844,0.050135251134634,-1475.0509033203125,304.14727783203125,0.6861953139305115,0.0937348082661628,0.0897871032357215,293.1660461425781,297.1499938964844,293.1499938964844,0.0597926564514637,-1216.3682861328125,304.1459350585937,0.713350772857666,0.1048554703593254,0.0740484818816185,293.16650390625,297.1499938964844,293.1499938964844,0.0717766135931015,-1869.5396728515625,304.1452331542969,0.7422541379928589,0.1191898435354232,0.1138176023960113,293.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92742919921875,0.5488208532333374,0.050000000745058,0.2288812100887298,290.552001953125,291.1499938964844,272.35809326171875,271.6351928710937,287.546630859375,293.2686767578125,290.6996459960937,1.0,0.1706550568342209,1.0,0.0,0.8050054907798767,1.0,-0.6889439225196838,4.181217434506834e-07,0.6889435052871704,-0.188850536942482,0.0,0.0,0.1116641834378242,25.38144874572754,25.0,145.0238800048828,-3570.58544921875,48.47333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,302.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.349609375,18000.0,0.0,0.0,0.0532652363181114,0.0,0.0,0.0,0.0,1.0,0.0053005516529083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896092504262924,0.1269327402114868,-0.0373234972357749,0.0,5.405744377640076e-05,0.0,0.0,4.850666999816895,0.0,0.0,0.0,0.271130234003067,4.0,0.0,1.0
304560,293.15679931640625,297.1499938964844,293.1499938964844,0.0299018565565347,-1059.7933349609375,304.1517639160156,0.6339328289031982,0.0740755125880241,0.0674991011619567,293.17449951171875,297.1499938964844,293.1499938964844,0.0466038137674331,-1405.56298828125,304.1541442871094,0.6854037642478943,0.0934304967522621,0.0895036235451698,293.1660461425781,297.1499938964844,293.1499938964844,0.0560746155679225,-1160.683349609375,304.15338134765625,0.7129039168357849,0.1046540811657905,0.0739145874977111,293.16650390625,297.1499938964844,293.1499938964844,0.0677362382411956,-1784.2900390625,304.1534118652344,0.7418467998504639,0.1189798340201377,0.1136272549629211,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824768066406,0.5488038659095764,0.050000000745058,0.2288818359375,291.11474609375,291.1499938964844,272.3663635253906,271.6387939453125,287.5437927246094,293.2680358886719,291.2966613769531,1.0,0.1705639213323593,1.0,0.0,0.804505467414856,1.0,-0.6881431341171265,4.176692982582608e-07,0.688142716884613,-0.1887894719839096,0.0,0.0,0.0588031001389026,25.37638664245605,25.0,652.1718139648438,-3607.84912109375,48.36785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9375,18000.0,0.0,0.0,0.0543973222374916,0.0,0.0,0.0,0.0,1.0,0.003769380506128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939079597592353,0.1178256124258041,-0.023917656391859,0.0,5.5206364777404815e-05,0.0,0.0,4.543564319610596,0.0,0.0,0.0,0.2709947228431701,4.0,0.0,1.0
304620,293.15740966796875,297.1499938964844,293.1499938964844,0.0283547528088092,-1027.8240966796875,304.1534729003906,0.6331329941749573,0.073780857026577,0.0672741904854774,293.1748352050781,297.1499938964844,293.1499938964844,0.0441173762083053,-1358.189697265625,304.1565856933594,0.6835234761238098,0.0927423611283302,0.0888762921094894,293.1667175292969,297.1499938964844,293.1499938964844,0.0535494536161422,-1124.1451416015625,304.1560974121094,0.7116063237190247,0.1041082739830017,0.073563702404499,293.1669921875,297.1499938964844,293.1499938964844,0.065048262476921,-1729.372802734375,304.1563415527344,0.7407482862472534,0.1184646263718605,0.113167367875576,293.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.882568359375,0.5486540794372559,0.050000000745058,0.2288871854543686,291.5578918457031,291.1499938964844,272.3827819824219,271.6459045410156,287.53961181640625,293.2708740234375,291.5301208496094,1.0,0.170377492904663,1.0,0.0,0.8035054802894592,1.0,-0.6861538290977478,4.164789686456061e-07,0.6861534118652344,-0.1886106431484222,0.0,0.0,0.0,25.384504318237305,25.0,-8.643269538879395,-900.056640625,48.13065719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,299.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18236.498046875,18000.0,0.0,0.0,0.0580027624964714,0.0,0.0,0.0,0.0,1.0,0.0090837134048342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085863638669252,0.0666793659329414,-0.0580930039286613,0.0,5.886543294764124e-05,0.0,0.0,2.513567924499512,0.0,0.0,0.0,0.2634009718894958,4.0,0.0,1.0
304680,293.15740966796875,297.1499938964844,293.1499938964844,0.0283547528088092,-1027.8240966796875,304.1534729003906,0.6331329941749573,0.073780857026577,0.0672741904854774,293.1748352050781,297.1499938964844,293.1499938964844,0.0441173762083053,-1358.189697265625,304.1565856933594,0.6835234761238098,0.0927423611283302,0.0888762921094894,293.1667175292969,297.1499938964844,293.1499938964844,0.0535494536161422,-1124.1451416015625,304.1560974121094,0.7116063237190247,0.1041082739830017,0.073563702404499,293.1669921875,297.1499938964844,293.1499938964844,0.065048262476921,-1729.372802734375,304.1563415527344,0.7407482862472534,0.1184646263718605,0.113167367875576,293.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.882568359375,0.5486540794372559,0.050000000745058,0.2288871854543686,291.5578918457031,291.1499938964844,272.3827819824219,271.6459045410156,287.53961181640625,293.2708740234375,291.5301208496094,1.0,0.170377492904663,1.0,0.0,0.8035054802894592,1.0,-0.6861538290977478,4.164789686456061e-07,0.6861534118652344,-0.1886106431484222,0.0,0.0,0.0,25.384504318237305,25.0,-8.643269538879395,-900.056640625,48.13065719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,299.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18236.498046875,18000.0,0.0,0.0,0.0580027624964714,0.0,0.0,0.0,0.0,1.0,0.0090837134048342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085863638669252,0.0666793659329414,-0.0580930039286613,0.0,5.886543294764124e-05,0.0,0.0,2.513567924499512,0.0,0.0,0.0,0.2634009718894958,4.0,0.0,1.0
304740,293.1577453613281,297.1499938964844,293.1499938964844,0.0320097655057907,-1105.0718994140625,304.1464233398437,0.6321353316307068,0.0735183432698249,0.0669935420155525,293.17498779296875,297.1499938964844,293.1499938964844,0.0489527024328708,-1455.261962890625,304.14666748046875,0.6815165281295776,0.0920781046152114,0.0882194563746452,293.1671447753906,297.1499938964844,293.1499938964844,0.0590411759912967,-1206.9281005859375,304.1452941894531,0.7101136445999146,0.1035983115434646,0.0731727704405784,293.167236328125,297.1499938964844,293.1499938964844,0.0711444094777107,-1858.42919921875,304.1444702148437,0.7395526766777039,0.1179822236299514,0.112678475677967,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5484676957130432,0.050000000745058,0.2288938462734222,290.5262145996094,291.1499938964844,272.3990478515625,271.6529541015625,287.5278015136719,293.2677307128906,290.6159362792969,1.0,0.1701822727918625,1.0,0.0,0.8025054931640625,1.0,-0.6839806437492371,4.151814323449799e-07,0.6839802265167236,-0.1884687542915344,0.0,0.0,0.1101312488317489,25.39717483520508,25.0,10.598421096801758,-3509.875732421875,47.87697219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,302.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.17578125,18000.0,0.0,0.0,0.0529516972601413,0.0,0.0,0.0,0.0,1.0,0.0057235793210566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860318392515182,0.1261336207389831,-0.0401017740368843,0.0,5.373924432205968e-05,0.0,0.0,4.809718132019043,0.0,0.0,0.0,0.2708242833614349,4.0,0.0,1.0
304800,293.1577453613281,297.1499938964844,293.1499938964844,0.0320097655057907,-1105.0718994140625,304.1464233398437,0.6321353316307068,0.0735183432698249,0.0669935420155525,293.17498779296875,297.1499938964844,293.1499938964844,0.0489527024328708,-1455.261962890625,304.14666748046875,0.6815165281295776,0.0920781046152114,0.0882194563746452,293.1671447753906,297.1499938964844,293.1499938964844,0.0590411759912967,-1206.9281005859375,304.1452941894531,0.7101136445999146,0.1035983115434646,0.0731727704405784,293.167236328125,297.1499938964844,293.1499938964844,0.0711444094777107,-1858.42919921875,304.1444702148437,0.7395526766777039,0.1179822236299514,0.112678475677967,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5484676957130432,0.050000000745058,0.2288938462734222,290.5262145996094,291.1499938964844,272.3990478515625,271.6529541015625,287.5278015136719,293.2677307128906,290.6159362792969,1.0,0.1701822727918625,1.0,0.0,0.8025054931640625,1.0,-0.6839806437492371,4.151814323449799e-07,0.6839802265167236,-0.1884687542915344,0.0,0.0,0.1101312488317489,25.39717483520508,25.0,10.598421096801758,-3509.875732421875,47.87697219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,302.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.17578125,18000.0,0.0,0.0,0.0529516972601413,0.0,0.0,0.0,0.0,1.0,0.0057235793210566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860318392515182,0.1261336207389831,-0.0401017740368843,0.0,5.373924432205968e-05,0.0,0.0,4.809718132019043,0.0,0.0,0.0,0.2708242833614349,4.0,0.0,1.0
304860,293.1573486328125,297.1499938964844,293.1499938964844,0.0280793942511081,-1025.267333984375,304.1539001464844,0.631804347038269,0.0734027922153472,0.0668893381953239,293.1746826171875,297.1499938964844,293.1499938964844,0.0434388145804405,-1347.4261474609375,304.1565856933594,0.6799924969673157,0.0915062054991722,0.087675541639328,293.1668395996094,297.1499938964844,293.1499938964844,0.0532179363071918,-1120.487548828125,304.1561584472656,0.7092099785804749,0.1032223477959632,0.0729113891720771,293.1670837402344,297.1499938964844,293.1499938964844,0.064808577299118,-1725.8692626953125,304.15643310546875,0.7387556433677673,0.1175800412893295,0.1123018339276313,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.548442542552948,0.050000000745058,0.2288947850465774,291.4437255859375,291.1499938964844,272.41510009765625,271.6600036621094,287.50909423828125,293.26434326171875,291.5163269042969,1.0,0.1699960976839065,1.0,0.0,0.8015055060386658,1.0,-0.6824381947517395,4.144848446685501e-07,0.6824377775192261,-0.1887467950582504,0.0,0.0,0.0063073337078094,25.38163375854492,25.0,554.0635986328125,-3302.77783203125,47.66915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,303.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9921875,18000.0,0.0,0.0,0.0558485016226768,0.0,0.0,0.0,0.0,1.0,0.0041436627507209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769641622900962,0.1046432852745056,-0.027679119259119,0.0,5.667913137585856e-05,0.0,0.0,4.018388748168945,0.0,0.0,0.0,0.2693385481834411,4.0,0.0,1.0
304920,293.1573486328125,297.1499938964844,293.1499938964844,0.0280793942511081,-1025.267333984375,304.1539001464844,0.631804347038269,0.0734027922153472,0.0668893381953239,293.1746826171875,297.1499938964844,293.1499938964844,0.0434388145804405,-1347.4261474609375,304.1565856933594,0.6799924969673157,0.0915062054991722,0.087675541639328,293.1668395996094,297.1499938964844,293.1499938964844,0.0532179363071918,-1120.487548828125,304.1561584472656,0.7092099785804749,0.1032223477959632,0.0729113891720771,293.1670837402344,297.1499938964844,293.1499938964844,0.064808577299118,-1725.8692626953125,304.15643310546875,0.7387556433677673,0.1175800412893295,0.1123018339276313,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.548442542552948,0.050000000745058,0.2288947850465774,291.4437255859375,291.1499938964844,272.41510009765625,271.6600036621094,287.50909423828125,293.26434326171875,291.5163269042969,1.0,0.1699960976839065,1.0,0.0,0.8015055060386658,1.0,-0.6824381947517395,4.144848446685501e-07,0.6824377775192261,-0.1887467950582504,0.0,0.0,0.0063073337078094,25.38163375854492,25.0,554.0635986328125,-3302.77783203125,47.66915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,303.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9921875,18000.0,0.0,0.0,0.0558485016226768,0.0,0.0,0.0,0.0,1.0,0.0041436627507209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769641622900962,0.1046432852745056,-0.027679119259119,0.0,5.667913137585856e-05,0.0,0.0,4.018388748168945,0.0,0.0,0.0,0.2693385481834411,4.0,0.0,1.0
304980,293.1575927734375,297.1499938964844,293.1499938964844,0.0287570171058177,-1051.352294921875,304.1515808105469,0.631190836429596,0.0731729418039321,0.0667084082961082,293.1746520996094,297.1499938964844,293.1499938964844,0.044905200600624,-1378.029296875,304.1513671875,0.6783130764961243,0.0908874720335006,0.0871011242270469,293.1671142578125,297.1499938964844,293.1499938964844,0.0550393536686897,-1148.4188232421875,304.1504211425781,0.708030641078949,0.1027424708008766,0.0725931748747825,293.1672058105469,297.1499938964844,293.1499938964844,0.0668575391173362,-1769.864013671875,304.150146484375,0.7377961874008179,0.1171192377805709,0.1118773072957992,293.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.5483559966087341,0.050000000745058,0.2288979142904281,291.2262268066406,291.1499938964844,272.4309997558594,271.6670837402344,287.5024108886719,293.2651672363281,290.9299621582031,1.0,0.1698113828897476,1.0,0.0,0.800505518913269,1.0,-0.6806440949440002,4.134394657739904e-07,0.6806436777114868,-0.1885746717453003,0.0,0.0,0.0,25.38006591796875,25.0,-1130.576171875,-0.0,47.44721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03619384765625,299.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.21484375,18000.0,0.0,0.0,0.0571963153779506,0.0,0.0,0.0,0.0,1.0,0.0120067438110709,0.0,-0.0,-0.0,0.0,0.0,0.0,6.098880112404004e-05,0.0673143565654754,-0.0672533735632896,0.0,5.80469895794522e-05,0.0,0.0,2.510375738143921,0.0,0.0,0.0,0.2626229524612427,4.0,0.0,1.0
305040,293.1575927734375,297.1499938964844,293.1499938964844,0.0287570171058177,-1051.352294921875,304.1515808105469,0.631190836429596,0.0731729418039321,0.0667084082961082,293.1746520996094,297.1499938964844,293.1499938964844,0.044905200600624,-1378.029296875,304.1513671875,0.6783130764961243,0.0908874720335006,0.0871011242270469,293.1671142578125,297.1499938964844,293.1499938964844,0.0550393536686897,-1148.4188232421875,304.1504211425781,0.708030641078949,0.1027424708008766,0.0725931748747825,293.1672058105469,297.1499938964844,293.1499938964844,0.0668575391173362,-1769.864013671875,304.150146484375,0.7377961874008179,0.1171192377805709,0.1118773072957992,293.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.5483559966087341,0.050000000745058,0.2288979142904281,291.2262268066406,291.1499938964844,272.4309997558594,271.6670837402344,287.5024108886719,293.2651672363281,290.9299621582031,1.0,0.1698113828897476,1.0,0.0,0.800505518913269,1.0,-0.6806440949440002,4.134394657739904e-07,0.6806436777114868,-0.1885746717453003,0.0,0.0,0.0,25.38006591796875,25.0,-1130.576171875,-0.0,47.44721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03619384765625,299.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.21484375,18000.0,0.0,0.0,0.0571963153779506,0.0,0.0,0.0,0.0,1.0,0.0120067438110709,0.0,-0.0,-0.0,0.0,0.0,0.0,6.098880112404004e-05,0.0673143565654754,-0.0672533735632896,0.0,5.80469895794522e-05,0.0,0.0,2.510375738143921,0.0,0.0,0.0,0.2626229524612427,4.0,0.0,1.0
305100,293.1575012207031,297.1499938964844,293.1499938964844,0.0317878238856792,-1101.9105224609375,304.14605712890625,0.6308759450912476,0.0730892270803451,0.0666109919548034,293.17449951171875,297.1499938964844,293.1499938964844,0.0478167831897735,-1436.1639404296875,304.14599609375,0.6774955987930298,0.0906035527586937,0.0868169069290161,293.16705322265625,297.1499938964844,293.1499938964844,0.0583436079323291,-1198.0850830078125,304.14453125,0.7074483036994934,0.1025384292006492,0.0724327638745307,293.1671142578125,297.1499938964844,293.1499938964844,0.0705059692263603,-1847.0028076171875,304.1437072753906,0.7373438477516174,0.1169207543134689,0.1116713136434555,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166381835937,0.5483267903327942,0.050000000745058,0.2288989722728729,290.529052734375,291.1499938964844,272.4388427734375,271.6706237792969,287.5038146972656,293.2626342773437,290.53155517578125,1.0,0.1697189211845398,1.0,0.0,0.8000054955482483,1.0,-0.6797475814819336,4.128325201691041e-07,0.6797471642494202,-0.1882744878530502,0.0,0.0,0.1042424589395523,25.37904930114746,25.0,-176.91159057617188,-3433.6416015625,47.3362922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,301.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.458984375,18000.0,0.0,0.0,0.0530105270445346,0.0,0.0,0.0,0.0,1.0,0.0062067261897027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816142261028289,0.1247244551777839,-0.0431102253496646,0.0,5.379894355428405e-05,0.0,0.0,4.743564128875732,0.0,0.0,0.0,0.2703964114189148,4.0,0.0,1.0
305160,293.1572265625,297.1499938964844,293.1499938964844,0.0296066906303167,-1056.8631591796875,304.1507568359375,0.6307324767112732,0.073049247264862,0.0665593892335891,293.1742553710937,297.1499938964844,293.1499938964844,0.0446910485625267,-1374.65673828125,304.1524353027344,0.6768026351928711,0.0903437882661819,0.0865622982382774,293.16680908203125,297.1499938964844,293.1499938964844,0.0550075210630893,-1148.1927490234375,304.1516418457031,0.7070268988609314,0.1023710444569587,0.0723064467310905,293.1669006347656,297.1499938964844,293.1499938964844,0.0668788850307464,-1770.491943359375,304.1514892578125,0.7369970679283142,0.1167427226901054,0.1114966943860054,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.548337459564209,0.050000000745058,0.228898599743843,290.9540710449219,291.1499938964844,272.4466552734375,271.6741943359375,287.5035705566406,293.2596435546875,291.17022705078125,1.0,0.1696293801069259,1.0,0.0,0.7995054721832275,1.0,-0.6790184378623962,4.123928931676346e-07,0.6790180206298828,-0.1881066113710403,0.0,0.0,0.0789866521954536,25.370830535888672,25.0,610.39404296875,-3669.257568359375,47.23770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,304.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21484375,18000.0,0.0,0.0,0.0533839873969554,0.0,0.0,0.0,0.0,1.0,0.0038264768663793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979185178875923,0.1224025934934616,-0.0244840793311595,0.0,5.4177962738322094e-05,0.0,0.0,4.719723224639893,0.0,0.0,0.0,0.2714537680149078,4.0,0.0,1.0
305220,293.15728759765625,297.1499938964844,293.1499938964844,0.0275719705969095,-1013.93701171875,304.1535949707031,0.6303033828735352,0.0728567019104957,0.0664260983467102,293.174072265625,297.1499938964844,293.1499938964844,0.0415271036326885,-1313.614990234375,304.1565246582031,0.6753114461898804,0.0897687375545501,0.086039014160633,293.1669311523437,297.1499938964844,293.1499938964844,0.0516682863235473,-1099.6109619140625,304.15625,0.7060117125511169,0.101923644542694,0.0720237866044044,293.1669311523437,297.1499938964844,293.1499938964844,0.0632700249552726,-1696.457275390625,304.15655517578125,0.7361733913421631,0.1163102686405181,0.1111140251159668,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361022949219,0.5482999086380005,0.050000000745058,0.2288999706506729,291.5549011230469,291.1499938964844,272.4621276855469,271.681396484375,287.5022888183594,293.2608947753906,291.5683898925781,1.0,0.1694534718990326,1.0,0.0,0.7985054850578308,1.0,-0.6774337291717529,4.1147814044961706e-07,0.6774333119392395,-0.1878917962312698,0.0,0.0,0.0,25.362817764282227,25.0,295.72027587890625,-2213.552978515625,47.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,301.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.087890625,18000.0,0.0,0.0,0.0573781765997409,0.0,0.0,0.0,0.0,1.0,0.0070794061757624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0294953770935535,0.0779081881046295,-0.0484128147363662,0.0,5.823155515827239e-05,0.0,0.0,2.9602768421173096,0.0,0.0,0.0,0.2649247348308563,4.0,0.0,1.0
305280,293.15728759765625,297.1499938964844,293.1499938964844,0.0275719705969095,-1013.93701171875,304.1535949707031,0.6303033828735352,0.0728567019104957,0.0664260983467102,293.174072265625,297.1499938964844,293.1499938964844,0.0415271036326885,-1313.614990234375,304.1565246582031,0.6753114461898804,0.0897687375545501,0.086039014160633,293.1669311523437,297.1499938964844,293.1499938964844,0.0516682863235473,-1099.6109619140625,304.15625,0.7060117125511169,0.101923644542694,0.0720237866044044,293.1669311523437,297.1499938964844,293.1499938964844,0.0632700249552726,-1696.457275390625,304.15655517578125,0.7361733913421631,0.1163102686405181,0.1111140251159668,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361022949219,0.5482999086380005,0.050000000745058,0.2288999706506729,291.5549011230469,291.1499938964844,272.4621276855469,271.681396484375,287.5022888183594,293.2608947753906,291.5683898925781,1.0,0.1694534718990326,1.0,0.0,0.7985054850578308,1.0,-0.6774337291717529,4.1147814044961706e-07,0.6774333119392395,-0.1878917962312698,0.0,0.0,0.0,25.362817764282227,25.0,295.72027587890625,-2213.552978515625,47.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,301.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.087890625,18000.0,0.0,0.0,0.0573781765997409,0.0,0.0,0.0,0.0,1.0,0.0070794061757624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0294953770935535,0.0779081881046295,-0.0484128147363662,0.0,5.823155515827239e-05,0.0,0.0,2.9602768421173096,0.0,0.0,0.0,0.2649247348308563,4.0,0.0,1.0
305340,293.15771484375,297.1499938964844,293.1499938964844,0.0313284806907177,-1094.1195068359375,304.1459045410156,0.629430890083313,0.0725861564278602,0.066176101565361,293.1740417480469,297.1499938964844,293.1499938964844,0.0464706495404243,-1412.9033203125,304.1458435058594,0.6735406517982483,0.0891615375876426,0.0854578465223312,293.1673278808594,297.1499938964844,293.1499938964844,0.0573303736746311,-1184.6087646484375,304.1444091796875,0.7045804858207703,0.1014081761240959,0.0716571137309074,293.1671142578125,297.1499938964844,293.1499938964844,0.0695723667740821,-1829.3646240234373,304.1435241699219,0.7351030707359314,0.1158460080623626,0.1106656268239021,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.5481550097465515,0.050000000745058,0.2289051711559295,290.5896301269531,291.1499938964844,272.47735595703125,271.688720703125,287.4977111816406,293.2608642578125,290.4657592773437,1.0,0.1692720353603363,1.0,0.0,0.7975054979324341,1.0,-0.6754642724990845,4.10285082352857e-07,0.675463855266571,-0.1876264959573745,0.0,0.0,0.0888172090053558,25.37156867980957,25.0,-466.1901245117188,-3332.66943359375,46.80607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,300.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.419921875,18000.0,0.0,0.0,0.0535420626401901,0.0,0.0,0.0,0.0,1.0,0.0068502840586006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759824812412262,0.1228443086147308,-0.0468618236482143,0.0,5.433838668977842e-05,0.0,0.0,4.655378341674805,0.0,0.0,0.0,0.2698138058185577,4.0,0.0,1.0
305400,293.15771484375,297.1499938964844,293.1499938964844,0.0313284806907177,-1094.1195068359375,304.1459045410156,0.629430890083313,0.0725861564278602,0.066176101565361,293.1740417480469,297.1499938964844,293.1499938964844,0.0464706495404243,-1412.9033203125,304.1458435058594,0.6735406517982483,0.0891615375876426,0.0854578465223312,293.1673278808594,297.1499938964844,293.1499938964844,0.0573303736746311,-1184.6087646484375,304.1444091796875,0.7045804858207703,0.1014081761240959,0.0716571137309074,293.1671142578125,297.1499938964844,293.1499938964844,0.0695723667740821,-1829.3646240234373,304.1435241699219,0.7351030707359314,0.1158460080623626,0.1106656268239021,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.5481550097465515,0.050000000745058,0.2289051711559295,290.5896301269531,291.1499938964844,272.47735595703125,271.688720703125,287.4977111816406,293.2608642578125,290.4657592773437,1.0,0.1692720353603363,1.0,0.0,0.7975054979324341,1.0,-0.6754642724990845,4.10285082352857e-07,0.675463855266571,-0.1876264959573745,0.0,0.0,0.0888172090053558,25.37156867980957,25.0,-466.1901245117188,-3332.66943359375,46.80607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,300.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.419921875,18000.0,0.0,0.0,0.0535420626401901,0.0,0.0,0.0,0.0,1.0,0.0068502840586006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759824812412262,0.1228443086147308,-0.0468618236482143,0.0,5.433838668977842e-05,0.0,0.0,4.655378341674805,0.0,0.0,0.0,0.2698138058185577,4.0,0.0,1.0
305460,293.1574401855469,297.1499938964844,293.1499938964844,0.0276984740048646,-1019.0995483398438,304.1533203125,0.6289928555488586,0.0724446326494216,0.0660374984145164,293.17364501953125,297.1499938964844,293.1499938964844,0.0413846634328365,-1313.2691650390625,304.1556701660156,0.6720961928367615,0.0886324271559715,0.0849496498703956,293.16717529296875,297.1499938964844,293.1499938964844,0.0518347434699535,-1103.3135986328125,304.1553955078125,0.7035512328147888,0.1010048687458038,0.0713699907064437,293.1669311523437,297.1499938964844,293.1499938964844,0.0636155232787132,-1705.0108642578125,304.15557861328125,0.7343028783798218,0.115450769662857,0.1102905347943306,293.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5481265187263489,0.050000000745058,0.2289062291383743,291.34893798828125,291.1499938964844,272.49237060546875,271.6962280273437,287.49249267578125,293.2579650878906,291.4611511230469,1.0,0.1690952330827713,1.0,0.0,0.7965055108070374,1.0,-0.673894464969635,4.093917880254594e-07,0.6738940477371216,-0.1874265074729919,0.0,0.0,0.0251148156821727,25.36189842224121,25.0,624.6004638671875,-3406.4208984375,46.60493087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,303.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.439453125,18000.0,0.0,0.0,0.0550741031765937,0.0,0.0,0.0,0.0,1.0,0.0039125774055719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835585221648216,0.1089404672384262,-0.0253819469362497,0.0,5.589321153820492e-05,0.0,0.0,4.192607879638672,0.0,0.0,0.0,0.2699600458145141,4.0,0.0,1.0
305520,293.1574401855469,297.1499938964844,293.1499938964844,0.0276984740048646,-1019.0995483398438,304.1533203125,0.6289928555488586,0.0724446326494216,0.0660374984145164,293.17364501953125,297.1499938964844,293.1499938964844,0.0413846634328365,-1313.2691650390625,304.1556701660156,0.6720961928367615,0.0886324271559715,0.0849496498703956,293.16717529296875,297.1499938964844,293.1499938964844,0.0518347434699535,-1103.3135986328125,304.1553955078125,0.7035512328147888,0.1010048687458038,0.0713699907064437,293.1669311523437,297.1499938964844,293.1499938964844,0.0636155232787132,-1705.0108642578125,304.15557861328125,0.7343028783798218,0.115450769662857,0.1102905347943306,293.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5481265187263489,0.050000000745058,0.2289062291383743,291.34893798828125,291.1499938964844,272.49237060546875,271.6962280273437,287.49249267578125,293.2579650878906,291.4611511230469,1.0,0.1690952330827713,1.0,0.0,0.7965055108070374,1.0,-0.673894464969635,4.093917880254594e-07,0.6738940477371216,-0.1874265074729919,0.0,0.0,0.0251148156821727,25.36189842224121,25.0,624.6004638671875,-3406.4208984375,46.60493087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,303.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.439453125,18000.0,0.0,0.0,0.0550741031765937,0.0,0.0,0.0,0.0,1.0,0.0039125774055719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835585221648216,0.1089404672384262,-0.0253819469362497,0.0,5.589321153820492e-05,0.0,0.0,4.192607879638672,0.0,0.0,0.0,0.2699600458145141,4.0,0.0,1.0
305580,293.1579284667969,297.1499938964844,293.1499938964844,0.0269415639340877,-1010.2078247070312,304.1537780761719,0.6282325387001038,0.0721600577235221,0.0658171027898788,293.17364501953125,297.1499938964844,293.1499938964844,0.040983285754919,-1306.9339599609375,304.154052734375,0.6704471707344055,0.088034301996231,0.0844021961092948,293.1676940917969,297.1499938964844,293.1499938964844,0.0515173599123954,-1099.6412353515625,304.1536865234375,0.7021900415420532,0.100463218986988,0.0710171088576316,293.1672058105469,297.1499938964844,293.1499938964844,0.0633604153990745,-1700.9898681640625,304.1536560058594,0.7332842946052551,0.1149664968252182,0.1098533794283866,293.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864501953125,0.5480109453201294,0.050000000745058,0.2289103865623474,291.45477294921875,291.1499938964844,272.5071716308594,271.7038879394531,287.4927673339844,293.2613220214844,291.2585144042969,1.0,0.1689171195030212,1.0,0.0,0.7955055236816406,1.0,-0.6720299124717712,4.08255431239013e-07,0.6720294952392578,-0.1871105730533599,0.0,0.0,0.0,25.366886138916016,25.0,-780.5552368164062,-0.0,46.38559722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,299.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.0390625,18000.0,0.0,0.0,0.0577936358749866,0.0,0.0,0.0,0.0,1.0,0.0110351406037807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003819605335593,0.0652090832591056,-0.0648271217942237,0.0,5.865319326403551e-05,0.0,0.0,2.438160419464112,0.0,0.0,0.0,0.262729674577713,4.0,0.0,1.0
305640,293.1579284667969,297.1499938964844,293.1499938964844,0.0269415639340877,-1010.2078247070312,304.1537780761719,0.6282325387001038,0.0721600577235221,0.0658171027898788,293.17364501953125,297.1499938964844,293.1499938964844,0.040983285754919,-1306.9339599609375,304.154052734375,0.6704471707344055,0.088034301996231,0.0844021961092948,293.1676940917969,297.1499938964844,293.1499938964844,0.0515173599123954,-1099.6412353515625,304.1536865234375,0.7021900415420532,0.100463218986988,0.0710171088576316,293.1672058105469,297.1499938964844,293.1499938964844,0.0633604153990745,-1700.9898681640625,304.1536560058594,0.7332842946052551,0.1149664968252182,0.1098533794283866,293.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864501953125,0.5480109453201294,0.050000000745058,0.2289103865623474,291.45477294921875,291.1499938964844,272.5071716308594,271.7038879394531,287.4927673339844,293.2613220214844,291.2585144042969,1.0,0.1689171195030212,1.0,0.0,0.7955055236816406,1.0,-0.6720299124717712,4.08255431239013e-07,0.6720294952392578,-0.1871105730533599,0.0,0.0,0.0,25.366886138916016,25.0,-780.5552368164062,-0.0,46.38559722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,299.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.0390625,18000.0,0.0,0.0,0.0577936358749866,0.0,0.0,0.0,0.0,1.0,0.0110351406037807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003819605335593,0.0652090832591056,-0.0648271217942237,0.0,5.865319326403551e-05,0.0,0.0,2.438160419464112,0.0,0.0,0.0,0.262729674577713,4.0,0.0,1.0
305700,293.1580810546875,297.1499938964844,293.1499938964844,0.0358374901115894,-1130.9671630859375,304.1361389160156,0.6277538537979126,0.0720258057117462,0.065679170191288,293.1736145019531,297.1499938964844,293.1499938964844,0.0447590909898281,-1382.434814453125,304.146484375,0.6695724725723267,0.0877435654401779,0.0841170623898506,293.1678771972656,297.1499938964844,293.1499938964844,0.0558181777596473,-1163.8392333984375,304.1452331542969,0.7014248371124268,0.100200705230236,0.0708225518465042,293.1672668457031,297.1499938964844,293.1499938964844,0.0681417733430862,-1801.347412109375,304.1443176269531,0.732733964920044,0.1147366315126419,0.1096235364675521,293.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.5479363799095154,0.050000000745058,0.2289130687713623,290.712646484375,291.1499938964844,272.51446533203125,271.70782470703125,287.49169921875,293.260986328125,290.47186279296875,1.0,0.1688256114721298,1.0,0.0,0.7950055003166199,1.0,-0.6710160374641418,4.076175628142664e-07,0.6710156202316284,-0.1869132071733474,0.0,0.0,0.0653411969542503,25.37215614318848,25.0,-847.8490600585938,-3237.2216796875,46.26956558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29010009765625,299.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17731.9140625,18000.0,0.0,0.0,0.0544534437358379,0.0,0.0,0.0,0.0,1.0,0.007493739016354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709580481052398,0.1212888732552528,-0.0503308251500129,0.0,5.526332461158745e-05,0.0,0.0,4.58153772354126,0.0,0.0,0.0,0.2690578997135162,4.0,0.0,1.0
