time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305760,293.1579895019531,297.1499938964844,293.1499938964844,0.0296281576156616,-1060.6929931640625,304.1491394042969,0.627446711063385,0.0719451680779457,0.0655841156840324,293.1733703613281,297.1499938964844,293.1499938964844,0.0434287935495376,-1356.3677978515625,304.14971923828125,0.6688317656517029,0.0874910280108451,0.0838613212108612,293.16778564453125,297.1499938964844,293.1499938964844,0.054404217749834,-1142.7933349609375,304.1488647460937,0.7008295059204102,0.0999964848160743,0.0706610828638076,293.1671142578125,297.1499938964844,293.1499938964844,0.0666395351290702,-1769.6585693359375,304.1483154296875,0.7323009371757507,0.1145446896553039,0.1094262972474098,293.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698608398437,0.547910749912262,0.050000000745058,0.2289140075445175,290.71209716796875,291.1499938964844,272.5216979980469,271.7118225097656,287.4897155761719,293.2582397460937,290.9427490234375,1.0,0.1687355786561966,1.0,0.0,0.7945054769515991,1.0,-0.6701655983924866,4.070984687132295e-07,0.6701651811599731,-0.1867351233959198,0.0,0.0,0.102793850004673,25.369674682617188,25.0,447.4631958007813,-3661.751220703125,46.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,303.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.822265625,18000.0,0.0,0.0,0.052717488259077,0.0,0.0,0.0,0.0,1.0,0.0043567698448896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974779799580574,0.1271507143974304,-0.0296727363020181,0.0,5.3501549700740725e-05,0.0,0.0,4.887772560119629,0.0,0.0,0.0,0.2716715931892395,4.0,0.0,1.0
305820,293.1579284667969,297.1499938964844,293.1499938964844,0.0268000457435846,-1000.214599609375,304.15380859375,0.626986026763916,0.0717546418309211,0.065436914563179,293.1730041503906,297.1499938964844,293.1499938964844,0.0392447002232074,-1274.7236328125,304.1563720703125,0.6674666404724121,0.0869715586304664,0.0833807066082954,293.1678161621094,297.1499938964844,293.1499938964844,0.049801055341959,-1075.6920166015625,304.15643310546875,0.6997501254081726,0.099540576338768,0.0703613609075546,293.1670837402344,297.1499938964844,293.1499938964844,0.061652086675167,-1667.1080322265625,304.1566772460937,0.7314891815185547,0.1141218468546867,0.1090441569685936,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4933776855469,0.5478887557983398,0.050000000745058,0.2289148271083831,291.5261535644531,291.1499938964844,272.5359802246094,271.7200012207031,287.4925231933594,293.25927734375,291.5651550292969,1.0,0.1685602664947509,1.0,0.0,0.7935054898262024,1.0,-0.6685948371887207,4.061441529756849e-07,0.6685944199562073,-0.1863639503717422,0.0,0.0,0.0,25.36075210571289,25.0,461.1965942382813,-3136.817138671875,45.966102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,302.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.025390625,18000.0,0.0,0.0,0.0566347390413284,0.0,0.0,0.0,0.0,1.0,0.0044978307560086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688493698835372,0.0998765230178833,-0.0310271587222814,0.0,5.747706018155441e-05,0.0,0.0,3.825612545013428,0.0,0.0,0.0,0.2684510946273803,4.0,0.0,1.0
305880,293.1579284667969,297.1499938964844,293.1499938964844,0.0268000457435846,-1000.214599609375,304.15380859375,0.626986026763916,0.0717546418309211,0.065436914563179,293.1730041503906,297.1499938964844,293.1499938964844,0.0392447002232074,-1274.7236328125,304.1563720703125,0.6674666404724121,0.0869715586304664,0.0833807066082954,293.1678161621094,297.1499938964844,293.1499938964844,0.049801055341959,-1075.6920166015625,304.15643310546875,0.6997501254081726,0.099540576338768,0.0703613609075546,293.1670837402344,297.1499938964844,293.1499938964844,0.061652086675167,-1667.1080322265625,304.1566772460937,0.7314891815185547,0.1141218468546867,0.1090441569685936,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4933776855469,0.5478887557983398,0.050000000745058,0.2289148271083831,291.5261535644531,291.1499938964844,272.5359802246094,271.7200012207031,287.4925231933594,293.25927734375,291.5651550292969,1.0,0.1685602664947509,1.0,0.0,0.7935054898262024,1.0,-0.6685948371887207,4.061441529756849e-07,0.6685944199562073,-0.1863639503717422,0.0,0.0,0.0,25.36075210571289,25.0,461.1965942382813,-3136.817138671875,45.966102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,302.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.025390625,18000.0,0.0,0.0,0.0566347390413284,0.0,0.0,0.0,0.0,1.0,0.0044978307560086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688493698835372,0.0998765230178833,-0.0310271587222814,0.0,5.747706018155441e-05,0.0,0.0,3.825612545013428,0.0,0.0,0.0,0.2684510946273803,4.0,0.0,1.0
305940,293.1584167480469,297.1499938964844,293.1499938964844,0.0294551588594913,-1058.8089599609375,304.1476745605469,0.6260843276977539,0.0714524760842323,0.0651741921901702,293.1729431152344,297.1499938964844,293.1499938964844,0.042752169072628,-1345.959228515625,304.1477966308594,0.665841281414032,0.0864052027463913,0.0828465744853019,293.1683044433594,297.1499938964844,293.1499938964844,0.0538788102567195,-1136.8306884765625,304.1468200683594,0.6982578039169312,0.0989871472120285,0.069979228079319,293.1672668457031,297.1499938964844,293.1499938964844,0.0662655979394912,-1764.0538330078125,304.1460266113281,0.730430543422699,0.1136466935276985,0.1085950210690498,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5477628111839294,0.050000000745058,0.2289193719625473,290.88580322265625,291.1499938964844,272.54998779296875,271.7284851074219,287.4961853027344,293.2617492675781,290.58551025390625,1.0,0.1683805882930755,1.0,0.0,0.7925055027008057,1.0,-0.6666463613510132,4.0489356933903764e-07,0.6666460037231445,-0.1858813911676406,0.0,0.0,0.0363059267401695,25.368804931640625,25.0,-1218.7421875,-2340.75,45.74242782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,298.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17734.21875,18000.0,0.0,0.0,0.0555948317050933,0.0,0.0,0.0,0.0,1.0,0.0104944081977009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0321026667952537,0.0948733612895011,-0.0627706944942474,0.0,5.642168616759591e-05,0.0,0.0,3.5198378562927246,0.0,0.0,0.0,0.2674706876277923,4.0,0.0,1.0
306000,293.1584167480469,297.1499938964844,293.1499938964844,0.0294551588594913,-1058.8089599609375,304.1476745605469,0.6260843276977539,0.0714524760842323,0.0651741921901702,293.1729431152344,297.1499938964844,293.1499938964844,0.042752169072628,-1345.959228515625,304.1477966308594,0.665841281414032,0.0864052027463913,0.0828465744853019,293.1683044433594,297.1499938964844,293.1499938964844,0.0538788102567195,-1136.8306884765625,304.1468200683594,0.6982578039169312,0.0989871472120285,0.069979228079319,293.1672668457031,297.1499938964844,293.1499938964844,0.0662655979394912,-1764.0538330078125,304.1460266113281,0.730430543422699,0.1136466935276985,0.1085950210690498,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5477628111839294,0.050000000745058,0.2289193719625473,290.88580322265625,291.1499938964844,272.54998779296875,271.7284851074219,287.4961853027344,293.2617492675781,290.58551025390625,1.0,0.1683805882930755,1.0,0.0,0.7925055027008057,1.0,-0.6666463613510132,4.0489356933903764e-07,0.6666460037231445,-0.1858813911676406,0.0,0.0,0.0363059267401695,25.368804931640625,25.0,-1218.7421875,-2340.75,45.74242782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,298.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17734.21875,18000.0,0.0,0.0,0.0555948317050933,0.0,0.0,0.0,0.0,1.0,0.0104944081977009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0321026667952537,0.0948733612895011,-0.0627706944942474,0.0,5.642168616759591e-05,0.0,0.0,3.5198378562927246,0.0,0.0,0.0,0.2674706876277923,4.0,0.0,1.0
306060,293.16827392578125,297.1499938964844,293.1499938964844,0.0263295210897922,-994.9501953125,304.1541442871094,0.6193705797195435,0.0692223310470581,0.063523530960083,293.1832580566406,297.1499938964844,293.1499938964844,0.0383513458073139,-1263.2091064453125,304.15655517578125,0.6580730676651001,0.0837175548076629,0.0807442963123321,293.1785583496094,297.1499938964844,293.1499938964844,0.0492592900991439,-1071.48291015625,304.1563720703125,0.690873384475708,0.0964260175824165,0.0684903934597969,293.1777038574219,297.1499938964844,293.1499938964844,0.0614692121744155,-1667.7042236328125,304.1561889648437,0.7243900299072266,0.1110823526978492,0.1066033095121383,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.5459251999855042,0.050000000745058,0.2289860248565673,291.1687927246094,291.1499938964844,272.563232421875,271.7366943359375,287.4908447265625,293.2696838378906,291.3438720703125,1.0,0.1680710911750793,1.0,0.0,0.7915055155754089,1.0,-0.6580469608306885,3.9863874690126977e-07,0.6580466032028198,-0.1840115189552307,0.0,0.0,0.051846295595169,25.650611877441406,25.0,676.7801513671875,-3532.72705078125,45.040077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0538215227425098,0.0,0.0,0.0,0.0,1.0,0.0037802902515977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920505225658416,0.1160876303911209,-0.0240371134132146,0.0,5.462200351757929e-05,0.0,0.0,4.476541042327881,0.0,0.0,0.0,0.2708283066749573,4.0,0.0,1.0
306120,293.16827392578125,297.1499938964844,293.1499938964844,0.0263295210897922,-994.9501953125,304.1541442871094,0.6193705797195435,0.0692223310470581,0.063523530960083,293.1832580566406,297.1499938964844,293.1499938964844,0.0383513458073139,-1263.2091064453125,304.15655517578125,0.6580730676651001,0.0837175548076629,0.0807442963123321,293.1785583496094,297.1499938964844,293.1499938964844,0.0492592900991439,-1071.48291015625,304.1563720703125,0.690873384475708,0.0964260175824165,0.0684903934597969,293.1777038574219,297.1499938964844,293.1499938964844,0.0614692121744155,-1667.7042236328125,304.1561889648437,0.7243900299072266,0.1110823526978492,0.1066033095121383,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.5459251999855042,0.050000000745058,0.2289860248565673,291.1687927246094,291.1499938964844,272.563232421875,271.7366943359375,287.4908447265625,293.2696838378906,291.3438720703125,1.0,0.1680710911750793,1.0,0.0,0.7915055155754089,1.0,-0.6580469608306885,3.9863874690126977e-07,0.6580466032028198,-0.1840115189552307,0.0,0.0,0.051846295595169,25.650611877441406,25.0,676.7801513671875,-3532.72705078125,45.040077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0538215227425098,0.0,0.0,0.0,0.0,1.0,0.0037802902515977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920505225658416,0.1160876303911209,-0.0240371134132146,0.0,5.462200351757929e-05,0.0,0.0,4.476541042327881,0.0,0.0,0.0,0.2708283066749573,4.0,0.0,1.0
306180,293.1722717285156,297.1499938964844,293.1499938964844,0.0241293311119079,-949.880615234375,304.1561584472656,0.6141756176948547,0.0679415911436081,0.0622453913092613,293.1878662109375,297.1499938964844,293.1499938964844,0.0351863913238048,-1204.276611328125,304.1593322753906,0.6518014073371887,0.0819288790225982,0.0788964703679084,293.1833190917969,297.1499938964844,293.1499938964844,0.0459347888827323,-1025.920654296875,304.159423828125,0.684967041015625,0.0947347208857536,0.0672112852334976,293.1824645996094,297.1499938964844,293.1499938964844,0.0580057762563228,-1600.6971435546875,304.15948486328125,0.7194919586181641,0.1094046980142593,0.1048659533262252,293.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5731811523437,0.5447803735733032,0.050000000745058,0.2290283590555191,291.57977294921875,291.1499938964844,272.5752258300781,271.7440490722656,287.4887084960937,293.2832946777344,291.5364990234375,1.0,0.1676677912473678,1.0,0.0,0.7905055284500122,1.0,-0.6507254838943481,3.933946004508472e-07,0.6507251262664795,-0.1824307441711425,0.0,0.0,0.0,25.813650131225582,25.0,-118.7509765625,-489.2055969238281,44.36377334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,299.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.177734375,18000.0,0.0,0.0,0.057353775948286,0.0,0.0,0.0,0.0,1.0,0.009643911384046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045970412902534,0.0648919194936752,-0.0602948777377605,0.0,5.820679143653251e-05,0.0,0.0,2.4402730464935303,0.0,0.0,0.0,0.2631347775459289,4.0,0.0,1.0
306240,293.1722717285156,297.1499938964844,293.1499938964844,0.0241293311119079,-949.880615234375,304.1561584472656,0.6141756176948547,0.0679415911436081,0.0622453913092613,293.1878662109375,297.1499938964844,293.1499938964844,0.0351863913238048,-1204.276611328125,304.1593322753906,0.6518014073371887,0.0819288790225982,0.0788964703679084,293.1833190917969,297.1499938964844,293.1499938964844,0.0459347888827323,-1025.920654296875,304.159423828125,0.684967041015625,0.0947347208857536,0.0672112852334976,293.1824645996094,297.1499938964844,293.1499938964844,0.0580057762563228,-1600.6971435546875,304.15948486328125,0.7194919586181641,0.1094046980142593,0.1048659533262252,293.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5731811523437,0.5447803735733032,0.050000000745058,0.2290283590555191,291.57977294921875,291.1499938964844,272.5752258300781,271.7440490722656,287.4887084960937,293.2832946777344,291.5364990234375,1.0,0.1676677912473678,1.0,0.0,0.7905055284500122,1.0,-0.6507254838943481,3.933946004508472e-07,0.6507251262664795,-0.1824307441711425,0.0,0.0,0.0,25.813650131225582,25.0,-118.7509765625,-489.2055969238281,44.36377334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,299.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.177734375,18000.0,0.0,0.0,0.057353775948286,0.0,0.0,0.0,0.0,1.0,0.009643911384046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045970412902534,0.0648919194936752,-0.0602948777377605,0.0,5.820679143653251e-05,0.0,0.0,2.4402730464935303,0.0,0.0,0.0,0.2631347775459289,4.0,0.0,1.0
306300,293.1734924316406,297.1499938964844,293.1499938964844,0.0256110653281211,-986.6990966796876,304.1522827148437,0.6121828556060791,0.0674222335219383,0.0617464706301689,293.1891174316406,297.1499938964844,293.1499938964844,0.0372919887304306,-1249.1689453125,304.1537170410156,0.6494740843772888,0.0812057554721832,0.0781645402312278,293.1847839355469,297.1499938964844,293.1499938964844,0.0485690161585807,-1065.6622314453125,304.1528015136719,0.6827080249786377,0.0940261483192443,0.0666865855455398,293.1838073730469,297.1499938964844,293.1499938964844,0.061067622154951,-1664.78369140625,304.1520690917969,0.7176697850227356,0.1087333485484123,0.1041835024952888,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5444663763046265,0.050000000745058,0.2290400862693786,291.1102600097656,291.1499938964844,272.5807800292969,271.7474365234375,287.4878845214844,293.28857421875,290.7962951660156,1.0,0.167455106973648,1.0,0.0,0.7900055050849915,1.0,-0.6478134989738464,3.913440025371529e-07,0.6478131413459778,-0.1818011701107025,0.0,0.0,0.0008452731999568,25.851356506347656,25.0,-1204.5826416015625,-0.0,44.06708526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,299.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.0560731701552867,0.0,0.0,0.0,0.0,1.0,0.0126729058101773,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4694649255252443e-05,0.0685948207974433,-0.0685701221227645,0.0,5.690713805961423e-05,0.0,0.0,2.555034875869751,0.0,0.0,0.0,0.262588620185852,4.0,0.0,1.0
306360,293.174072265625,297.1499938964844,293.1499938964844,0.0263857301324605,-1014.1240844726562,304.1506042480469,0.6105374693870544,0.0670120492577552,0.0613270215690135,293.189697265625,297.1499938964844,293.1499938964844,0.0388016141951084,-1281.1602783203125,304.15045166015625,0.6475528478622437,0.0805926620960235,0.0775321274995803,293.185546875,297.1499938964844,293.1499938964844,0.050461508333683,-1094.3154296875,304.1490478515625,0.6808400750160217,0.0934350043535232,0.0662315785884857,293.1844787597656,297.1499938964844,293.1499938964844,0.0632896944880485,-1711.604248046875,304.1478881835937,0.7161791920661926,0.108172483742237,0.1036010459065437,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58062744140625,0.5442796349525452,0.050000000745058,0.2290470898151397,290.52001953125,291.1499938964844,272.58599853515625,271.7506103515625,287.4847717285156,293.2900695800781,290.5845031738281,1.0,0.1672411412000656,1.0,0.0,0.7895054817199707,1.0,-0.6453142762184143,3.896090277066833e-07,0.6453139185905457,-0.181267961859703,0.0,0.0,0.1063848882913589,25.86737632751465,25.0,-15.63804531097412,-3437.312744140625,43.79573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,302.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.0516396760940551,0.0,0.0,0.0,0.0,1.0,0.0060916114598512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843678712844848,0.1267927139997482,-0.0424248427152633,0.0,5.240770769887604e-05,0.0,0.0,4.830834865570068,0.0,0.0,0.0,0.2707785069942474,4.0,0.0,1.0
306420,293.1742858886719,297.1499938964844,293.1499938964844,0.0231671296060085,-932.4176635742188,304.1557312011719,0.6082553863525391,0.0663593634963035,0.0607124492526054,293.1898498535156,297.1499938964844,293.1499938964844,0.0334759131073951,-1175.532470703125,304.1589050292969,0.6446376442909241,0.0795549973845481,0.0765051990747451,293.18609619140625,297.1499938964844,293.1499938964844,0.0443418696522712,-1006.461181640625,304.15924072265625,0.6780474781990051,0.092421680688858,0.065499797463417,293.1849060058594,297.1499938964844,293.1499938964844,0.0566416978836059,-1577.374755859375,304.1593322753906,0.7139269113540649,0.1072080135345459,0.1026538908481597,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.5441781878471375,0.050000000745058,0.2290509641170501,291.43780517578125,291.1499938964844,272.5955810546875,271.75640869140625,287.4809265136719,293.2943420410156,291.5322570800781,1.0,0.1668235808610916,1.0,0.0,0.788505494594574,1.0,-0.6413338780403137,3.869188560656768e-07,0.6413334608078003,-0.1804531812667846,0.0,0.0,0.0067646624520421,25.85365104675293,25.0,614.4996948242188,-3268.443359375,43.32332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,303.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.048828125,18000.0,0.0,0.0,0.054308108985424,0.0,0.0,0.0,0.0,1.0,0.0041823638603091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777059197425842,0.1057724878191948,-0.028066573664546,0.0,5.511582639883272e-05,0.0,0.0,4.063636779785156,0.0,0.0,0.0,0.2694790363311767,4.0,0.0,1.0
306480,293.1742858886719,297.1499938964844,293.1499938964844,0.0231671296060085,-932.4176635742188,304.1557312011719,0.6082553863525391,0.0663593634963035,0.0607124492526054,293.1898498535156,297.1499938964844,293.1499938964844,0.0334759131073951,-1175.532470703125,304.1589050292969,0.6446376442909241,0.0795549973845481,0.0765051990747451,293.18609619140625,297.1499938964844,293.1499938964844,0.0443418696522712,-1006.461181640625,304.15924072265625,0.6780474781990051,0.092421680688858,0.065499797463417,293.1849060058594,297.1499938964844,293.1499938964844,0.0566416978836059,-1577.374755859375,304.1593322753906,0.7139269113540649,0.1072080135345459,0.1026538908481597,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.5441781878471375,0.050000000745058,0.2290509641170501,291.43780517578125,291.1499938964844,272.5955810546875,271.75640869140625,287.4809265136719,293.2943420410156,291.5322570800781,1.0,0.1668235808610916,1.0,0.0,0.788505494594574,1.0,-0.6413338780403137,3.869188560656768e-07,0.6413334608078003,-0.1804531812667846,0.0,0.0,0.0067646624520421,25.85365104675293,25.0,614.4996948242188,-3268.443359375,43.32332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,303.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.048828125,18000.0,0.0,0.0,0.054308108985424,0.0,0.0,0.0,0.0,1.0,0.0041823638603091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777059197425842,0.1057724878191948,-0.028066573664546,0.0,5.511582639883272e-05,0.0,0.0,4.063636779785156,0.0,0.0,0.0,0.2694790363311767,4.0,0.0,1.0
306540,293.1748352050781,297.1499938964844,293.1499938964844,0.0234300028532743,-941.4248657226562,304.1531066894531,0.6058465242385864,0.0656288191676139,0.0600718036293983,293.1898193359375,297.1499938964844,293.1499938964844,0.0337450802326202,-1184.168701171875,304.155029296875,0.6419365406036377,0.0785528495907783,0.0755515769124031,293.1867980957031,297.1499938964844,293.1499938964844,0.0448011644184589,-1015.1001586914062,304.15484619140625,0.675244927406311,0.0913611203432083,0.0647659450769424,293.1852111816406,297.1499938964844,293.1499938964844,0.0573884285986423,-1594.7601318359375,304.1543273925781,0.7117326259613037,0.1062603592872619,0.1017534136772155,293.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.544084370136261,0.050000000745058,0.2290545403957367,291.3431396484375,291.1499938964844,272.60400390625,271.7614440917969,287.4772033691406,293.30206298828125,291.05889892578125,1.0,0.1664147824048996,1.0,0.0,0.7875055074691772,1.0,-0.6374634504318237,3.843478850740212e-07,0.6374630928039551,-0.1797320544719696,0.0,0.0,0.0,25.83868980407715,25.0,-1036.4898681640625,-0.0,42.8657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606994628906,299.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.109375,18000.0,0.0,0.0,0.0557093769311904,0.0,0.0,0.0,0.0,1.0,0.0120005924254655,0.0,-0.0,-0.0,0.0,0.0,0.0,6.697467324556783e-05,0.0673136785626411,-0.0672467052936554,0.0,5.653793414239772e-05,0.0,0.0,2.510892152786255,0.0,0.0,0.0,0.2626466453075409,4.0,0.0,1.0
306600,293.1748352050781,297.1499938964844,293.1499938964844,0.0234300028532743,-941.4248657226562,304.1531066894531,0.6058465242385864,0.0656288191676139,0.0600718036293983,293.1898193359375,297.1499938964844,293.1499938964844,0.0337450802326202,-1184.168701171875,304.155029296875,0.6419365406036377,0.0785528495907783,0.0755515769124031,293.1867980957031,297.1499938964844,293.1499938964844,0.0448011644184589,-1015.1001586914062,304.15484619140625,0.675244927406311,0.0913611203432083,0.0647659450769424,293.1852111816406,297.1499938964844,293.1499938964844,0.0573884285986423,-1594.7601318359375,304.1543273925781,0.7117326259613037,0.1062603592872619,0.1017534136772155,293.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.544084370136261,0.050000000745058,0.2290545403957367,291.3431396484375,291.1499938964844,272.60400390625,271.7614440917969,287.4772033691406,293.30206298828125,291.05889892578125,1.0,0.1664147824048996,1.0,0.0,0.7875055074691772,1.0,-0.6374634504318237,3.843478850740212e-07,0.6374630928039551,-0.1797320544719696,0.0,0.0,0.0,25.83868980407715,25.0,-1036.4898681640625,-0.0,42.8657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606994628906,299.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.109375,18000.0,0.0,0.0,0.0557093769311904,0.0,0.0,0.0,0.0,1.0,0.0120005924254655,0.0,-0.0,-0.0,0.0,0.0,0.0,6.697467324556783e-05,0.0673136785626411,-0.0672467052936554,0.0,5.653793414239772e-05,0.0,0.0,2.510892152786255,0.0,0.0,0.0,0.2626466453075409,4.0,0.0,1.0
306660,293.1743469238281,297.1499938964844,293.1499938964844,0.0244231633841991,-962.6639404296876,304.1509704589844,0.6038390398025513,0.0650956705212593,0.0595235526561737,293.18896484375,297.1499938964844,293.1499938964844,0.0344891995191574,-1201.83837890625,304.1531066894531,0.6396229267120361,0.0777126923203468,0.0747036412358284,293.1864318847656,297.1499938964844,293.1499938964844,0.0458357371389865,-1031.4525146484375,304.1526794433594,0.6728475093841553,0.0905030071735382,0.0641144961118698,293.1846618652344,297.1499938964844,293.1499938964844,0.0587756969034671,-1624.166015625,304.15191650390625,0.7098546028137207,0.1054800748825073,0.1009633764624595,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.71893310546875,0.5440911650657654,0.050000000745058,0.2290543615818023,290.7755126953125,291.1499938964844,272.611328125,271.7657470703125,287.4649353027344,293.3011779785156,291.022705078125,1.0,0.1660194844007492,1.0,0.0,0.7865055203437805,1.0,-0.6340575218200684,3.8215912923078577e-07,0.6340571045875549,-0.1791872531175613,0.0,0.0,0.0941674187779426,25.806814193725582,25.0,556.53955078125,-3618.683349609375,42.44580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,304.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.337890625,18000.0,0.0,0.0,0.0503300055861473,0.0,0.0,0.0,0.0,1.0,0.004349079914391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977507904171943,0.1273803263902664,-0.0296295434236526,0.0,5.107855758978985e-05,0.0,0.0,4.903741359710693,0.0,0.0,0.0,0.2717881798744201,4.0,0.0,1.0
306720,293.1743469238281,297.1499938964844,293.1499938964844,0.0244231633841991,-962.6639404296876,304.1509704589844,0.6038390398025513,0.0650956705212593,0.0595235526561737,293.18896484375,297.1499938964844,293.1499938964844,0.0344891995191574,-1201.83837890625,304.1531066894531,0.6396229267120361,0.0777126923203468,0.0747036412358284,293.1864318847656,297.1499938964844,293.1499938964844,0.0458357371389865,-1031.4525146484375,304.1526794433594,0.6728475093841553,0.0905030071735382,0.0641144961118698,293.1846618652344,297.1499938964844,293.1499938964844,0.0587756969034671,-1624.166015625,304.15191650390625,0.7098546028137207,0.1054800748825073,0.1009633764624595,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.71893310546875,0.5440911650657654,0.050000000745058,0.2290543615818023,290.7755126953125,291.1499938964844,272.611328125,271.7657470703125,287.4649353027344,293.3011779785156,291.022705078125,1.0,0.1660194844007492,1.0,0.0,0.7865055203437805,1.0,-0.6340575218200684,3.8215912923078577e-07,0.6340571045875549,-0.1791872531175613,0.0,0.0,0.0941674187779426,25.806814193725582,25.0,556.53955078125,-3618.683349609375,42.44580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,304.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.337890625,18000.0,0.0,0.0,0.0503300055861473,0.0,0.0,0.0,0.0,1.0,0.004349079914391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977507904171943,0.1273803263902664,-0.0296295434236526,0.0,5.107855758978985e-05,0.0,0.0,4.903741359710693,0.0,0.0,0.0,0.2717881798744201,4.0,0.0,1.0
306780,293.1736755371094,297.1499938964844,293.1499938964844,0.0216807033866643,-900.8330688476562,304.15484619140625,0.6024205088615417,0.0646154806017875,0.0591146238148212,293.1878967285156,297.1499938964844,293.1499938964844,0.0308321397751569,-1127.6290283203125,304.1578369140625,0.6377431154251099,0.0769464969635009,0.0739818885922432,293.18585205078125,297.1499938964844,293.1499938964844,0.0414535626769065,-968.9739990234376,304.15869140625,0.6709304451942444,0.0896982103586196,0.0635667145252227,293.1839599609375,297.1499938964844,293.1499938964844,0.0539630018174648,-1528.5947265625,304.1588134765625,0.7082922458648682,0.1047455072402954,0.1002777889370918,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53369140625,0.5441933274269104,0.050000000745058,0.2290506064891815,291.563720703125,291.1499938964844,272.6175842285156,271.76934814453125,287.4553527832031,293.3048095703125,291.6057434082031,1.0,0.1656495481729507,1.0,0.0,0.7855055332183838,1.0,-0.6312158703804016,3.804167647558643e-07,0.631215512752533,-0.1788238734006881,0.0,0.0,0.0,25.76004219055176,25.0,469.6744384765625,-2780.3076171875,42.07601547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,302.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0234375,18000.0,0.0,0.0,0.0541919991374015,0.0,0.0,0.0,0.0,1.0,0.0056390995159745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512323901057243,0.090970255434513,-0.0397378653287887,0.0,5.4997988627292216e-05,0.0,0.0,3.4780044555664062,0.0,0.0,0.0,0.266651839017868,4.0,0.0,1.0
306840,293.1736755371094,297.1499938964844,293.1499938964844,0.0216807033866643,-900.8330688476562,304.15484619140625,0.6024205088615417,0.0646154806017875,0.0591146238148212,293.1878967285156,297.1499938964844,293.1499938964844,0.0308321397751569,-1127.6290283203125,304.1578369140625,0.6377431154251099,0.0769464969635009,0.0739818885922432,293.18585205078125,297.1499938964844,293.1499938964844,0.0414535626769065,-968.9739990234376,304.15869140625,0.6709304451942444,0.0896982103586196,0.0635667145252227,293.1839599609375,297.1499938964844,293.1499938964844,0.0539630018174648,-1528.5947265625,304.1588134765625,0.7082922458648682,0.1047455072402954,0.1002777889370918,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53369140625,0.5441933274269104,0.050000000745058,0.2290506064891815,291.563720703125,291.1499938964844,272.6175842285156,271.76934814453125,287.4553527832031,293.3048095703125,291.6057434082031,1.0,0.1656495481729507,1.0,0.0,0.7855055332183838,1.0,-0.6312158703804016,3.804167647558643e-07,0.631215512752533,-0.1788238734006881,0.0,0.0,0.0,25.76004219055176,25.0,469.6744384765625,-2780.3076171875,42.07601547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,302.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0234375,18000.0,0.0,0.0,0.0541919991374015,0.0,0.0,0.0,0.0,1.0,0.0056390995159745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512323901057243,0.090970255434513,-0.0397378653287887,0.0,5.4997988627292216e-05,0.0,0.0,3.4780044555664062,0.0,0.0,0.0,0.266651839017868,4.0,0.0,1.0
306900,293.1736755371094,297.1499938964844,293.1499938964844,0.021811343729496,-905.3602905273438,304.1536865234375,0.601470947265625,0.0643201693892479,0.0588624067604541,293.1875,297.1499938964844,293.1499938964844,0.0310945902019739,-1133.214599609375,304.15582275390625,0.6367056369781494,0.0765410438179969,0.0736038386821746,293.1858215332031,297.1499938964844,293.1499938964844,0.0416852422058582,-973.2160034179688,304.1565856933594,0.6697942018508911,0.0892484709620475,0.0632610321044921,293.1837463378906,297.1499938964844,293.1499938964844,0.0543366931378841,-1537.060791015625,304.15643310546875,0.7073850631713867,0.1043545007705688,0.0999131724238395,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482788085937,0.5441910624504089,0.050000000745058,0.229050725698471,291.5289611816406,291.1499938964844,272.62030029296875,271.7709045410156,287.45001220703125,293.3076477050781,291.3550720214844,1.0,0.1654694527387619,1.0,0.0,0.785005509853363,1.0,-0.6296552419662476,3.794531835410453e-07,0.6296548247337341,-0.1786333918571472,0.0,0.0,0.0,25.74593734741211,25.0,-676.7314453125,-0.0,41.88625717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,299.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.091796875,18000.0,0.0,0.0,0.0549009479582309,0.0,0.0,0.0,0.0,1.0,0.0110934898257255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004125716513954,0.0654182955622673,-0.0650057271122932,0.0,5.5717482609907165e-05,0.0,0.0,2.446744680404663,0.0,0.0,0.0,0.2627792954444885,4.0,0.0,1.0
306960,293.17352294921875,297.1499938964844,293.1499938964844,0.0237209592014551,-954.7991943359376,304.1495361328125,0.6004753112792969,0.0640478432178497,0.058602225035429,293.18707275390625,297.1499938964844,293.1499938964844,0.0338253825902938,-1193.060546875,304.1497802734375,0.6356589794158936,0.0761543288826942,0.0732257366180419,293.1856689453125,297.1499938964844,293.1499938964844,0.045217502862215,-1025.607177734375,304.1489562988281,0.6686349511146545,0.0888251811265945,0.0629521310329437,293.1834411621094,297.1499938964844,293.1499938964844,0.0584804639220237,-1621.730712890625,304.1477355957031,0.7064708471298218,0.1039879992604255,0.0995512902736663,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95672607421875,0.5441796183586121,0.050000000745058,0.229051187634468,290.8476867675781,291.1499938964844,272.622802734375,271.7723083496094,287.4425964355469,293.3085021972656,290.55523681640625,1.0,0.1652920097112655,1.0,0.0,0.7845054864883423,1.0,-0.6280847191810608,3.7848803913220763e-07,0.6280843019485474,-0.1784511506557464,0.0,0.0,0.0351477824151515,25.73348426818848,25.0,-1209.7357177734375,-2286.854736328125,41.6977653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048400878906,299.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17726.45703125,18000.0,0.0,0.0,0.0520907491445541,0.0,0.0,0.0,0.0,1.0,0.0111133186146616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307350941002368,0.0953681766986846,-0.0646330788731575,0.0,5.286548912408762e-05,0.0,0.0,3.535388469696045,0.0,0.0,0.0,0.2674341797828674,4.0,0.0,1.0
307020,293.1722106933594,297.1499938964844,293.1499938964844,0.0220019519329071,-912.75341796875,304.1529235839844,0.5992634892463684,0.0637172162532806,0.0582526251673698,293.1855163574219,297.1499938964844,293.1499938964844,0.0311250854283571,-1137.648681640625,304.1548767089844,0.6340330243110657,0.0755288526415824,0.0725935474038124,293.18438720703125,297.1499938964844,293.1499938964844,0.0419607609510421,-978.947265625,304.1553955078125,0.6669467687606812,0.0881810560822486,0.0624639876186847,293.18218994140625,297.1499938964844,293.1499938964844,0.0549403391778469,-1550.812744140625,304.1551513671875,0.7051140666007996,0.1033950448036193,0.0989551395177841,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.5442980527877808,0.050000000745058,0.2290468215942382,291.1360168457031,291.1499938964844,272.62701416015625,271.7746276855469,287.4253845214844,293.3055419921875,291.32977294921875,1.0,0.1649563014507293,1.0,0.0,0.7835054993629456,1.0,-0.62559974193573,3.770456658003241e-07,0.6255993247032166,-0.1782344132661819,0.0,0.0,0.0538492389023304,25.685834884643555,25.0,708.8385620117188,-3506.12109375,41.371055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35076904296875,304.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.0502743907272815,0.0,0.0,0.0,0.0,1.0,0.0039181606844067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924597308039665,0.1179099455475807,-0.025450212880969,0.0,5.102211434859783e-05,0.0,0.0,4.548367977142334,0.0,0.0,0.0,0.2710240185260772,4.0,0.0,1.0
307080,293.1722106933594,297.1499938964844,293.1499938964844,0.0220019519329071,-912.75341796875,304.1529235839844,0.5992634892463684,0.0637172162532806,0.0582526251673698,293.1855163574219,297.1499938964844,293.1499938964844,0.0311250854283571,-1137.648681640625,304.1548767089844,0.6340330243110657,0.0755288526415824,0.0725935474038124,293.18438720703125,297.1499938964844,293.1499938964844,0.0419607609510421,-978.947265625,304.1553955078125,0.6669467687606812,0.0881810560822486,0.0624639876186847,293.18218994140625,297.1499938964844,293.1499938964844,0.0549403391778469,-1550.812744140625,304.1551513671875,0.7051140666007996,0.1033950448036193,0.0989551395177841,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.5442980527877808,0.050000000745058,0.2290468215942382,291.1360168457031,291.1499938964844,272.62701416015625,271.7746276855469,287.4253845214844,293.3055419921875,291.32977294921875,1.0,0.1649563014507293,1.0,0.0,0.7835054993629456,1.0,-0.62559974193573,3.770456658003241e-07,0.6255993247032166,-0.1782344132661819,0.0,0.0,0.0538492389023304,25.685834884643555,25.0,708.8385620117188,-3506.12109375,41.371055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35076904296875,304.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.0502743907272815,0.0,0.0,0.0,0.0,1.0,0.0039181606844067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924597308039665,0.1179099455475807,-0.025450212880969,0.0,5.102211434859783e-05,0.0,0.0,4.548367977142334,0.0,0.0,0.0,0.2710240185260772,4.0,0.0,1.0
307140,293.1715393066406,297.1499938964844,293.1499938964844,0.0207783877849578,-881.8175048828125,304.1538391113281,0.5980330109596252,0.0632909759879112,0.0579104870557785,293.1842956542969,297.1499938964844,293.1499938964844,0.029280474409461,-1101.7901611328125,304.156005859375,0.6324633359909058,0.0748760402202606,0.0719951763749122,293.1836853027344,297.1499938964844,293.1499938964844,0.0394872240722179,-944.0869750976562,304.15740966796875,0.6652430891990662,0.0874520391225814,0.0619825981557369,293.18133544921875,297.1499938964844,293.1499938964844,0.0522421523928642,-1498.35498046875,304.1575622558594,0.7037391662597656,0.1027550101280212,0.0983709990978241,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5443817973136902,0.050000000745058,0.2290437519550323,291.5995483398437,291.1499938964844,272.6302490234375,271.7763671875,287.4136962890625,293.3096008300781,291.5679626464844,1.0,0.1646425276994705,1.0,0.0,0.7825055122375488,1.0,-0.6231886744499207,3.756568673907168e-07,0.6231882572174072,-0.17802195250988,0.0,0.0,0.0,25.64590644836425,25.0,-57.09574508666992,-526.0781860351562,41.06237411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,299.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18224.283203125,18000.0,0.0,0.0,0.0540134310722351,0.0,0.0,0.0,0.0,1.0,0.009671882726252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049239108338952,0.0653380528092384,-0.0604141466319561,0.0,5.481676635099575e-05,0.0,0.0,2.458117723464966,0.0,0.0,0.0,0.2632014155387878,4.0,0.0,1.0
307200,293.1715393066406,297.1499938964844,293.1499938964844,0.0207783877849578,-881.8175048828125,304.1538391113281,0.5980330109596252,0.0632909759879112,0.0579104870557785,293.1842956542969,297.1499938964844,293.1499938964844,0.029280474409461,-1101.7901611328125,304.156005859375,0.6324633359909058,0.0748760402202606,0.0719951763749122,293.1836853027344,297.1499938964844,293.1499938964844,0.0394872240722179,-944.0869750976562,304.15740966796875,0.6652430891990662,0.0874520391225814,0.0619825981557369,293.18133544921875,297.1499938964844,293.1499938964844,0.0522421523928642,-1498.35498046875,304.1575622558594,0.7037391662597656,0.1027550101280212,0.0983709990978241,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5443817973136902,0.050000000745058,0.2290437519550323,291.5995483398437,291.1499938964844,272.6302490234375,271.7763671875,287.4136962890625,293.3096008300781,291.5679626464844,1.0,0.1646425276994705,1.0,0.0,0.7825055122375488,1.0,-0.6231886744499207,3.756568673907168e-07,0.6231882572174072,-0.17802195250988,0.0,0.0,0.0,25.64590644836425,25.0,-57.09574508666992,-526.0781860351562,41.06237411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,299.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18224.283203125,18000.0,0.0,0.0,0.0540134310722351,0.0,0.0,0.0,0.0,1.0,0.009671882726252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049239108338952,0.0653380528092384,-0.0604141466319561,0.0,5.481676635099575e-05,0.0,0.0,2.458117723464966,0.0,0.0,0.0,0.2632014155387878,4.0,0.0,1.0
307260,293.17095947265625,297.1499938964844,293.1499938964844,0.0234465915709733,-952.9254760742188,304.1481628417969,0.5964053869247437,0.0628623515367508,0.0574916750192642,293.18316650390625,297.1499938964844,293.1499938964844,0.0330489948391914,-1182.8316650390625,304.14776611328125,0.6307215094566345,0.0742352232336998,0.0713641121983528,293.1830139160156,297.1499938964844,293.1499938964844,0.0444772541522979,-1018.4927978515624,304.1467590332031,0.6632699370384216,0.086733341217041,0.0614533424377441,293.180419921875,297.1499938964844,293.1499938964844,0.0582150593400001,-1620.066162109375,304.145263671875,0.7021963596343994,0.1021418124437332,0.0977616235613823,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5946350097656,0.5443819165229797,0.050000000745058,0.2290437966585159,290.5169677734375,291.1499938964844,272.632568359375,271.7774963378906,287.3985290527344,293.3096923828125,290.4923095703125,1.0,0.1643389612436294,1.0,0.0,0.7815055251121521,1.0,-0.6205621957778931,3.741048146821413e-07,0.6205617785453796,-0.1777384430170059,0.0,0.0,0.0983929932117462,25.621166229248047,25.0,-196.95022583007807,-3348.280029296875,40.74768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,301.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.71484375,18000.0,0.0,0.0,0.0484592877328395,0.0,0.0,0.0,0.0,1.0,0.0067953546531498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801491737365722,0.1267406791448593,-0.0465915128588676,0.0,4.918001650366932e-05,0.0,0.0,4.81639289855957,0.0,0.0,0.0,0.2704848349094391,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0234465915709733,-952.9254760742188,304.1481628417969,0.5964053869247437,0.0628623515367508,0.0574916750192642,293.18316650390625,297.1499938964844,293.1499938964844,0.0330489948391914,-1182.8316650390625,304.14776611328125,0.6307215094566345,0.0742352232336998,0.0713641121983528,293.1830139160156,297.1499938964844,293.1499938964844,0.0444772541522979,-1018.4927978515624,304.1467590332031,0.6632699370384216,0.086733341217041,0.0614533424377441,293.180419921875,297.1499938964844,293.1499938964844,0.0582150593400001,-1620.066162109375,304.145263671875,0.7021963596343994,0.1021418124437332,0.0977616235613823,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5946350097656,0.5443819165229797,0.050000000745058,0.2290437966585159,290.5169677734375,291.1499938964844,272.632568359375,271.7774963378906,287.3985290527344,293.3096923828125,290.4923095703125,1.0,0.1643389612436294,1.0,0.0,0.7815055251121521,1.0,-0.6205621957778931,3.741048146821413e-07,0.6205617785453796,-0.1777384430170059,0.0,0.0,0.0983929932117462,25.621166229248047,25.0,-196.95022583007807,-3348.280029296875,40.74768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,301.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.71484375,18000.0,0.0,0.0,0.0484592877328395,0.0,0.0,0.0,0.0,1.0,0.0067953546531498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801491737365722,0.1267406791448593,-0.0465915128588676,0.0,4.918001650366932e-05,0.0,0.0,4.81639289855957,0.0,0.0,0.0,0.2704848349094391,4.0,0.0,1.0
307380,293.16949462890625,297.1499938964844,293.1499938964844,0.0207293275743722,-883.1807250976562,304.1531982421875,0.5956639647483826,0.0626261457800865,0.0572629645466804,293.1814880371094,297.1499938964844,293.1499938964844,0.0287361051887273,-1094.9539794921875,304.1556091308594,0.6294944882392883,0.0737343281507492,0.070872351527214,293.1815490722656,297.1499938964844,293.1499938964844,0.0392036065459251,-942.0785522460938,304.1564636230469,0.6619824171066284,0.0861959084868431,0.0610661394894123,293.1790466308594,297.1499938964844,293.1499938964844,0.0522657260298728,-1500.90380859375,304.1565856933594,0.7011635899543762,0.1016534492373466,0.0972886607050895,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.544532060623169,0.050000000745058,0.2290382534265518,291.3721008300781,291.1499938964844,272.6340026855469,271.7781066894531,287.385498046875,293.30792236328125,291.4925537109375,1.0,0.1640591919422149,1.0,0.0,0.7805055379867554,1.0,-0.6186584830284119,3.730628748144227e-07,0.6186581254005432,-0.1775566041469574,0.0,0.0,0.0190475583076477,25.57319068908692,25.0,660.739990234375,-3310.0537109375,40.48907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,303.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1171875,18000.0,0.0,0.0,0.051121462136507,0.0,0.0,0.0,0.0,1.0,0.0040707672014832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816752165555954,0.108654610812664,-0.0269793923944234,0.0,5.188178693060763e-05,0.0,0.0,4.1807942390441895,0.0,0.0,0.0,0.2699059545993805,4.0,0.0,1.0
307440,293.16949462890625,297.1499938964844,293.1499938964844,0.0207293275743722,-883.1807250976562,304.1531982421875,0.5956639647483826,0.0626261457800865,0.0572629645466804,293.1814880371094,297.1499938964844,293.1499938964844,0.0287361051887273,-1094.9539794921875,304.1556091308594,0.6294944882392883,0.0737343281507492,0.070872351527214,293.1815490722656,297.1499938964844,293.1499938964844,0.0392036065459251,-942.0785522460938,304.1564636230469,0.6619824171066284,0.0861959084868431,0.0610661394894123,293.1790466308594,297.1499938964844,293.1499938964844,0.0522657260298728,-1500.90380859375,304.1565856933594,0.7011635899543762,0.1016534492373466,0.0972886607050895,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.544532060623169,0.050000000745058,0.2290382534265518,291.3721008300781,291.1499938964844,272.6340026855469,271.7781066894531,287.385498046875,293.30792236328125,291.4925537109375,1.0,0.1640591919422149,1.0,0.0,0.7805055379867554,1.0,-0.6186584830284119,3.730628748144227e-07,0.6186581254005432,-0.1775566041469574,0.0,0.0,0.0190475583076477,25.57319068908692,25.0,660.739990234375,-3310.0537109375,40.48907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,303.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1171875,18000.0,0.0,0.0,0.051121462136507,0.0,0.0,0.0,0.0,1.0,0.0040707672014832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816752165555954,0.108654610812664,-0.0269793923944234,0.0,5.188178693060763e-05,0.0,0.0,4.1807942390441895,0.0,0.0,0.0,0.2699059545993805,4.0,0.0,1.0
307500,293.169189453125,297.1499938964844,293.1499938964844,0.0202217064797878,-869.8461303710938,304.1535339355469,0.5951499938964844,0.0624422840774059,0.0571225620806217,293.1808776855469,297.1499938964844,293.1499938964844,0.0280196890234947,-1075.591796875,304.1558837890625,0.6288272738456726,0.0734537169337272,0.0706201791763305,293.1811828613281,297.1499938964844,293.1499938964844,0.0381357632577419,-926.94482421875,304.1571960449219,0.6612311005592346,0.0858683213591575,0.0608544237911701,293.1785888671875,297.1499938964844,293.1499938964844,0.0510877519845962,-1478.1383056640625,304.1575012207031,0.7005672454833984,0.1013746336102485,0.0970383659005165,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.544569730758667,0.050000000745058,0.2290368676185608,291.5753479003906,291.1499938964844,272.6343994140625,271.7781982421875,287.3814392089844,293.3099365234375,291.60906982421875,1.0,0.1639257669448852,1.0,0.0,0.7800055146217346,1.0,-0.6176313161849976,3.724811392658012e-07,0.6176308989524841,-0.1774320602416992,0.0,0.0,0.0,25.556224822998047,25.0,407.6315002441406,-2416.8359375,40.359336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,301.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18225.19140625,18000.0,0.0,0.0,0.0532584488391876,0.0,0.0,0.0,0.0,1.0,0.0066285268403589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0365422181785106,0.0824036002159118,-0.0458613857626915,0.0,5.4050557082518935e-05,0.0,0.0,3.138615608215332,0.0,0.0,0.0,0.2655055224895477,4.0,0.0,1.0
