time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307560,293.1690673828125,297.1499938964844,293.1499938964844,0.0205718651413917,-880.4049072265625,304.1521911621094,0.5944205522537231,0.0622228942811489,0.0569394864141941,293.180419921875,297.1499938964844,293.1499938964844,0.0283796731382608,-1087.7227783203125,304.1540832519531,0.6280518174171448,0.0731523856520652,0.0703437700867652,293.1809997558594,297.1499938964844,293.1499938964844,0.0387907698750495,-937.3526611328124,304.15460205078125,0.6603235006332397,0.0855088308453559,0.0606129243969917,293.1782531738281,297.1499938964844,293.1499938964844,0.051965907216072,-1496.4053955078125,304.1544189453125,0.6998612880706787,0.1010783985257148,0.0967649891972541,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5112609863281,0.5445643663406372,0.050000000745058,0.2290370911359787,291.4806213378906,291.1499938964844,272.63458251953125,271.7781982421875,287.377197265625,293.3120422363281,291.2620849609375,1.0,0.1637936979532241,1.0,0.0,0.7795054912567139,1.0,-0.6164622902870178,3.717936749580986e-07,0.6164618730545044,-0.1772690415382385,0.0,0.0,0.0,25.546720504760746,25.0,-826.533447265625,-0.0,40.22229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,299.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.65234375,18000.0,0.0,0.0,0.0538557171821594,0.0,0.0,0.0,0.0,1.0,0.0114353122189641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001985791313927,0.0661090090870857,-0.0659104287624359,0.0,5.4656706197420135e-05,0.0,0.0,2.4697062969207764,0.0,0.0,0.0,0.2627151310443878,4.0,0.0,1.0
307620,293.1681213378906,297.1499938964844,293.1499938964844,0.0221582483500242,-924.13916015625,304.1492919921875,0.5931581854820251,0.0619271509349346,0.0566161461174488,293.1791381835937,297.1499938964844,293.1499938964844,0.0305023957043886,-1136.5396728515625,304.1500549316406,0.6266146302223206,0.0726441964507103,0.0698229521512985,293.1799621582031,297.1499938964844,293.1499938964844,0.0417705923318862,-982.1053466796876,304.1490173339844,0.6586821675300598,0.0849330946803093,0.0601670145988464,293.1770935058594,297.1499938964844,293.1499938964844,0.0556564964354038,-1571.192626953125,304.1478576660156,0.6986033320426941,0.1005945354700088,0.0962648317217826,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.5445881485939026,0.050000000745058,0.2290362566709518,290.6021728515625,291.1499938964844,272.63433837890625,271.7778015136719,287.363037109375,293.30926513671875,290.82000732421875,1.0,0.1635376513004303,1.0,0.0,0.7785055041313171,1.0,-0.6143125891685486,3.705676192566898e-07,0.6143122315406799,-0.1770061999559402,0.0,0.0,0.1091514751315116,25.522216796875,25.0,378.1873779296875,-3551.003662109375,39.963844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,303.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17831.705078125,18000.0,0.0,0.0,0.0482967123389244,0.0,0.0,0.0,0.0,1.0,0.0049622249789536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949091836810112,0.1298062950372696,-0.0348971113562583,0.0,4.901502325083129e-05,0.0,0.0,4.981038093566895,0.0,0.0,0.0,0.2717617452144623,4.0,0.0,1.0
307680,293.1681213378906,297.1499938964844,293.1499938964844,0.0221582483500242,-924.13916015625,304.1492919921875,0.5931581854820251,0.0619271509349346,0.0566161461174488,293.1791381835937,297.1499938964844,293.1499938964844,0.0305023957043886,-1136.5396728515625,304.1500549316406,0.6266146302223206,0.0726441964507103,0.0698229521512985,293.1799621582031,297.1499938964844,293.1499938964844,0.0417705923318862,-982.1053466796876,304.1490173339844,0.6586821675300598,0.0849330946803093,0.0601670145988464,293.1770935058594,297.1499938964844,293.1499938964844,0.0556564964354038,-1571.192626953125,304.1478576660156,0.6986033320426941,0.1005945354700088,0.0962648317217826,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.5445881485939026,0.050000000745058,0.2290362566709518,290.6021728515625,291.1499938964844,272.63433837890625,271.7778015136719,287.363037109375,293.30926513671875,290.82000732421875,1.0,0.1635376513004303,1.0,0.0,0.7785055041313171,1.0,-0.6143125891685486,3.705676192566898e-07,0.6143122315406799,-0.1770061999559402,0.0,0.0,0.1091514751315116,25.522216796875,25.0,378.1873779296875,-3551.003662109375,39.963844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,303.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17831.705078125,18000.0,0.0,0.0,0.0482967123389244,0.0,0.0,0.0,0.0,1.0,0.0049622249789536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949091836810112,0.1298062950372696,-0.0348971113562583,0.0,4.901502325083129e-05,0.0,0.0,4.981038093566895,0.0,0.0,0.0,0.2717617452144623,4.0,0.0,1.0
307740,293.1669006347656,297.1499938964844,293.1499938964844,0.0198874734342098,-863.398681640625,304.1531066894531,0.592625081539154,0.0617178827524185,0.0564460270106792,293.1776123046875,297.1499938964844,293.1499938964844,0.029328029602766,-1086.086181640625,304.1513061523437,0.6256078481674194,0.0722153782844543,0.0694200918078422,293.1786804199219,297.1499938964844,293.1499938964844,0.0371877290308475,-915.4699096679688,304.1566162109375,0.6575825810432434,0.0844374075531959,0.059833500534296,293.17584228515625,297.1499938964844,293.1499938964844,0.0503971800208091,-1466.863037109375,304.1568908691406,0.6977452039718628,0.1001658737659454,0.095869280397892,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5447309613227844,0.050000000745058,0.2290309816598892,291.5015563964844,291.1499938964844,272.6333312988281,271.77691650390625,287.358154296875,293.30963134765625,291.5704650878906,1.0,0.1633037030696869,1.0,0.0,0.7775055170059204,1.0,-0.6127437353134155,3.6968856420571683e-07,0.6127433180809021,-0.1766715347766876,0.0,0.0,0.0,25.48101043701172,25.0,555.2398071289062,-3145.186767578125,39.75162887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,303.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.763671875,18000.0,0.0,0.0,0.0525661446154117,0.0,0.0,0.0,0.0,1.0,0.0043614753521978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728038176894187,0.1025759354233741,-0.0297721214592456,0.0,5.334795787348412e-05,0.0,0.0,3.9337780475616455,0.0,0.0,0.0,0.2690161764621734,4.0,0.0,1.0
307800,293.1669006347656,297.1499938964844,293.1499938964844,0.0198874734342098,-863.398681640625,304.1531066894531,0.592625081539154,0.0617178827524185,0.0564460270106792,293.1776123046875,297.1499938964844,293.1499938964844,0.029328029602766,-1086.086181640625,304.1513061523437,0.6256078481674194,0.0722153782844543,0.0694200918078422,293.1786804199219,297.1499938964844,293.1499938964844,0.0371877290308475,-915.4699096679688,304.1566162109375,0.6575825810432434,0.0844374075531959,0.059833500534296,293.17584228515625,297.1499938964844,293.1499938964844,0.0503971800208091,-1466.863037109375,304.1568908691406,0.6977452039718628,0.1001658737659454,0.095869280397892,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5447309613227844,0.050000000745058,0.2290309816598892,291.5015563964844,291.1499938964844,272.6333312988281,271.77691650390625,287.358154296875,293.30963134765625,291.5704650878906,1.0,0.1633037030696869,1.0,0.0,0.7775055170059204,1.0,-0.6127437353134155,3.6968856420571683e-07,0.6127433180809021,-0.1766715347766876,0.0,0.0,0.0,25.48101043701172,25.0,555.2398071289062,-3145.186767578125,39.75162887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,303.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.763671875,18000.0,0.0,0.0,0.0525661446154117,0.0,0.0,0.0,0.0,1.0,0.0043614753521978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728038176894187,0.1025759354233741,-0.0297721214592456,0.0,5.334795787348412e-05,0.0,0.0,3.9337780475616455,0.0,0.0,0.0,0.2690161764621734,4.0,0.0,1.0
307860,293.1666259765625,297.1499938964844,293.1499938964844,0.0208792313933372,-892.4700317382812,304.150146484375,0.5913640856742859,0.0613440126180648,0.0561337657272815,293.1767578125,297.1499938964844,293.1499938964844,0.0284940898418426,-1096.6297607421875,304.15118408203125,0.6242413520812988,0.0716891288757324,0.0689392611384391,293.17828369140625,297.1499938964844,293.1499938964844,0.039049819111824,-944.3903198242188,304.1507263183594,0.6559547781944275,0.0837916582822799,0.0593987107276916,293.1751403808594,297.1499938964844,293.1499938964844,0.0528245978057384,-1516.59033203125,304.1498718261719,0.6965122222900391,0.099652387201786,0.0953942611813545,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5447284579277039,0.050000000745058,0.2290311008691787,291.1757202148437,291.1499938964844,272.631591796875,271.775634765625,287.3600769042969,293.3131408691406,290.8563232421875,1.0,0.1630770862102508,1.0,0.0,0.7765055298805237,1.0,-0.6107003092765808,3.684101557155373e-07,0.6106999516487122,-0.1760908663272857,0.0,0.0,0.0,25.466278076171875,25.0,-1175.5322265625,-0.0,39.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,299.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.0533377081155777,0.0,0.0,0.0,0.0,1.0,0.012737326323986,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3629714632988907e-05,0.0687097683548927,-0.0686861425638198,0.0,5.413099279394373e-05,0.0,0.0,2.559342384338379,0.0,0.0,0.0,0.2625989913940429,4.0,0.0,1.0
307920,293.1666259765625,297.1499938964844,293.1499938964844,0.0208792313933372,-892.4700317382812,304.150146484375,0.5913640856742859,0.0613440126180648,0.0561337657272815,293.1767578125,297.1499938964844,293.1499938964844,0.0284940898418426,-1096.6297607421875,304.15118408203125,0.6242413520812988,0.0716891288757324,0.0689392611384391,293.17828369140625,297.1499938964844,293.1499938964844,0.039049819111824,-944.3903198242188,304.1507263183594,0.6559547781944275,0.0837916582822799,0.0593987107276916,293.1751403808594,297.1499938964844,293.1499938964844,0.0528245978057384,-1516.59033203125,304.1498718261719,0.6965122222900391,0.099652387201786,0.0953942611813545,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5447284579277039,0.050000000745058,0.2290311008691787,291.1757202148437,291.1499938964844,272.631591796875,271.775634765625,287.3600769042969,293.3131408691406,290.8563232421875,1.0,0.1630770862102508,1.0,0.0,0.7765055298805237,1.0,-0.6107003092765808,3.684101557155373e-07,0.6106999516487122,-0.1760908663272857,0.0,0.0,0.0,25.466278076171875,25.0,-1175.5322265625,-0.0,39.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,299.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.0533377081155777,0.0,0.0,0.0,0.0,1.0,0.012737326323986,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3629714632988907e-05,0.0687097683548927,-0.0686861425638198,0.0,5.413099279394373e-05,0.0,0.0,2.559342384338379,0.0,0.0,0.0,0.2625989913940429,4.0,0.0,1.0
307980,293.1654357910156,297.1499938964844,293.1499938964844,0.0208504721522331,-892.5623168945312,304.1506652832031,0.5905227065086365,0.0611628480255603,0.0559082515537738,293.1753845214844,297.1499938964844,293.1499938964844,0.028522964566946,-1094.488525390625,304.1515808105469,0.6230993866920471,0.0712907686829567,0.0685177743434906,293.177001953125,297.1499938964844,293.1499938964844,0.0388767346739769,-942.5377807617188,304.1517944335937,0.654655933380127,0.0833329036831855,0.0590320043265819,293.1738586425781,297.1499938964844,293.1499938964844,0.0528092980384826,-1516.669921875,304.151123046875,0.695554792881012,0.0992755368351936,0.0949950665235519,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.5447991490364075,0.050000000745058,0.229028508067131,290.8721923828125,291.1499938964844,272.6291198730469,271.7739562988281,287.3563537597656,293.3090209960937,291.1155090332031,1.0,0.16286101937294,1.0,0.0,0.775505542755127,1.0,-0.6090013980865479,3.673872015497182e-07,0.6090009808540344,-0.1755907088518142,0.0,0.0,0.0864207819104194,25.4398193359375,25.0,630.4237060546875,-3574.432373046875,39.30744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,304.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.4921875,18000.0,0.0,0.0,0.0495021119713783,0.0,0.0,0.0,0.0,1.0,0.0040661790408194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985118970274925,0.1254216581583023,-0.0269097592681646,0.0,5.023835183237679e-05,0.0,0.0,4.837103366851807,0.0,0.0,0.0,0.2717620432376861,4.0,0.0,1.0
308040,293.1654357910156,297.1499938964844,293.1499938964844,0.0208504721522331,-892.5623168945312,304.1506652832031,0.5905227065086365,0.0611628480255603,0.0559082515537738,293.1753845214844,297.1499938964844,293.1499938964844,0.028522964566946,-1094.488525390625,304.1515808105469,0.6230993866920471,0.0712907686829567,0.0685177743434906,293.177001953125,297.1499938964844,293.1499938964844,0.0388767346739769,-942.5377807617188,304.1517944335937,0.654655933380127,0.0833329036831855,0.0590320043265819,293.1738586425781,297.1499938964844,293.1499938964844,0.0528092980384826,-1516.669921875,304.151123046875,0.695554792881012,0.0992755368351936,0.0949950665235519,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.5447991490364075,0.050000000745058,0.229028508067131,290.8721923828125,291.1499938964844,272.6291198730469,271.7739562988281,287.3563537597656,293.3090209960937,291.1155090332031,1.0,0.16286101937294,1.0,0.0,0.775505542755127,1.0,-0.6090013980865479,3.673872015497182e-07,0.6090009808540344,-0.1755907088518142,0.0,0.0,0.0864207819104194,25.4398193359375,25.0,630.4237060546875,-3574.432373046875,39.30744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,304.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.4921875,18000.0,0.0,0.0,0.0495021119713783,0.0,0.0,0.0,0.0,1.0,0.0040661790408194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985118970274925,0.1254216581583023,-0.0269097592681646,0.0,5.023835183237679e-05,0.0,0.0,4.837103366851807,0.0,0.0,0.0,0.2717620432376861,4.0,0.0,1.0
308100,293.1648254394531,297.1499938964844,293.1499938964844,0.0197407528758049,-861.8546142578125,304.15252685546875,0.5903792977333069,0.0610872320830822,0.0558533705770969,293.1746520996094,297.1499938964844,293.1499938964844,0.0268660299479961,-1055.7763671875,304.1542053222656,0.6226905584335327,0.0711102709174156,0.068351611495018,293.1763610839844,297.1499938964844,293.1499938964844,0.0365859717130661,-908.9435424804688,304.1555480957031,0.6542039513587952,0.0831169933080673,0.0588903427124023,293.1732177734375,297.1499938964844,293.1499938964844,0.0501295030117034,-1463.7158203125,304.1557312011719,0.6952185034751892,0.0990959852933883,0.0948326215147972,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.5448758602142334,0.050000000745058,0.2290256768465042,291.36309814453125,291.1499938964844,272.6276550292969,271.77294921875,287.3575744628906,293.30926513671875,291.4881286621094,1.0,0.1627609431743621,1.0,0.0,0.7750055193901062,1.0,-0.6083677411079407,3.670255068755069e-07,0.608367383480072,-0.1753676682710647,0.0,0.0,0.0215462818741798,25.42038345336914,25.0,665.7002563476562,-3299.015625,39.219703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08966064453125,303.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.22265625,18000.0,0.0,0.0,0.0517996735870838,0.0,0.0,0.0,0.0,1.0,0.0040186294354498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823959633708,0.1088554337620735,-0.0264594703912735,0.0,5.257008524495177e-05,0.0,0.0,4.189530372619629,0.0,0.0,0.0,0.2699545323848724,4.0,0.0,1.0
308160,293.16455078125,297.1499938964844,293.1499938964844,0.0192773435264825,-848.9609375,304.15289306640625,0.5900277495384216,0.0609520711004734,0.0557583756744861,293.17413330078125,297.1499938964844,293.1499938964844,0.0260486286133527,-1038.03271484375,304.1548767089844,0.6221843361854553,0.0708972662687301,0.068165548145771,293.176025390625,297.1499938964844,293.1499938964844,0.0355742089450359,-894.306884765625,304.1563720703125,0.6536034345626831,0.0828470364212989,0.0587204247713089,293.1728210449219,297.1499938964844,293.1499938964844,0.0489814318716526,-1441.5135498046875,304.15673828125,0.6947739124298096,0.0988842397928237,0.0946473106741905,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54949951171875,0.5449103116989136,0.050000000745058,0.2290244102478027,291.5744934082031,291.1499938964844,272.6260070800781,271.7718811035156,287.35986328125,293.3111572265625,291.6126708984375,1.0,0.162662997841835,1.0,0.0,0.7745054960250854,1.0,-0.6076027154922485,3.665654730866663e-07,0.6076023578643799,-0.1751073747873306,0.0,0.0,0.0,25.408348083496094,25.0,431.59710693359375,-2527.857666015625,39.1257209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007873535156,302.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18212.923828125,18000.0,0.0,0.0,0.0540112778544425,0.0,0.0,0.0,0.0,1.0,0.0062653357163071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0412327609956264,0.0849232748150825,-0.0436905138194561,0.0,5.481457992573269e-05,0.0,0.0,3.2385149002075195,0.0,0.0,0.0,0.2658491134643554,4.0,0.0,1.0
308220,293.16436767578125,297.1499938964844,293.1499938964844,0.0212201941758394,-904.873046875,304.1484680175781,0.5887914896011353,0.0606234595179557,0.0554644539952278,293.1734313964844,297.1499938964844,293.1499938964844,0.0290085431188344,-1106.548095703125,304.1479187011719,0.6208822131156921,0.0704323872923851,0.0677273869514465,293.1756896972656,297.1499938964844,293.1499938964844,0.0393057465553283,-951.1598510742188,304.1475524902344,0.6520280241966248,0.0822555646300315,0.0583069175481796,293.1721496582031,297.1499938964844,293.1499938964844,0.0537054985761642,-1536.856689453125,304.14605712890625,0.6936246752738953,0.0984381586313247,0.0942211002111435,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9309997558594,0.5448801517486572,0.050000000745058,0.2290255576372146,290.8286437988281,291.1499938964844,272.62225341796875,271.7694702148437,287.3627014160156,293.31329345703125,290.5386657714844,1.0,0.1624675691127777,1.0,0.0,0.7735055088996887,1.0,-0.6057177782058716,3.6538170888889e-07,0.6057174205780029,-0.1744888573884964,0.0,0.0,0.0380585044622421,25.401185989379883,25.0,-1173.2547607421875,-2507.127685546875,38.9179801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,298.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.923828125,18000.0,0.0,0.0,0.0519307442009449,0.0,0.0,0.0,0.0,1.0,0.0106076467782258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384945943951606,0.1016052290797233,-0.0631106346845626,0.0,5.270310430205427e-05,0.0,0.0,3.771073341369629,0.0,0.0,0.0,0.2681824564933777,4.0,0.0,1.0
308280,293.16436767578125,297.1499938964844,293.1499938964844,0.0212201941758394,-904.873046875,304.1484680175781,0.5887914896011353,0.0606234595179557,0.0554644539952278,293.1734313964844,297.1499938964844,293.1499938964844,0.0290085431188344,-1106.548095703125,304.1479187011719,0.6208822131156921,0.0704323872923851,0.0677273869514465,293.1756896972656,297.1499938964844,293.1499938964844,0.0393057465553283,-951.1598510742188,304.1475524902344,0.6520280241966248,0.0822555646300315,0.0583069175481796,293.1721496582031,297.1499938964844,293.1499938964844,0.0537054985761642,-1536.856689453125,304.14605712890625,0.6936246752738953,0.0984381586313247,0.0942211002111435,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9309997558594,0.5448801517486572,0.050000000745058,0.2290255576372146,290.8286437988281,291.1499938964844,272.62225341796875,271.7694702148437,287.3627014160156,293.31329345703125,290.5386657714844,1.0,0.1624675691127777,1.0,0.0,0.7735055088996887,1.0,-0.6057177782058716,3.6538170888889e-07,0.6057174205780029,-0.1744888573884964,0.0,0.0,0.0380585044622421,25.401185989379883,25.0,-1173.2547607421875,-2507.127685546875,38.9179801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,298.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.923828125,18000.0,0.0,0.0,0.0519307442009449,0.0,0.0,0.0,0.0,1.0,0.0106076467782258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384945943951606,0.1016052290797233,-0.0631106346845626,0.0,5.270310430205427e-05,0.0,0.0,3.771073341369629,0.0,0.0,0.0,0.2681824564933777,4.0,0.0,1.0
308340,293.1630554199219,297.1499938964844,293.1499938964844,0.0198569018393754,-867.5670776367188,304.1515197753906,0.5883307456970215,0.0605242028832435,0.0553256459534168,293.1720275878906,297.1499938964844,293.1499938964844,0.0267417225986719,-1057.004150390625,304.1527709960937,0.6199992895126343,0.0701192319393158,0.0673939883708953,293.17431640625,297.1499938964844,293.1499938964844,0.0364885255694389,-909.8377075195312,304.15362548828125,0.651027262210846,0.0818832665681839,0.0580106489360332,293.1708374023437,297.1499938964844,293.1499938964844,0.0504923500120639,-1472.8709716796875,304.1534118652344,0.6929304599761963,0.0981442630290985,0.0939106568694114,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5449865460395813,0.050000000745058,0.2290216386318206,291.1221923828125,291.1499938964844,272.6178894042969,271.7667541503906,287.3634338378906,293.30926513671875,291.3216247558594,1.0,0.1622848212718963,1.0,0.0,0.772505521774292,1.0,-0.6044180989265442,3.646124753231561e-07,0.6044177412986755,-0.173966646194458,0.0,0.0,0.0568936429917812,25.37213706970215,25.0,712.4430541992188,-3472.168701171875,38.75044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,304.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.0506387948989868,0.0,0.0,0.0,0.0,1.0,0.003876170143485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931614339351654,0.1181871145963668,-0.0250256769359111,0.0,5.139193672221154e-05,0.0,0.0,4.560336589813232,0.0,0.0,0.0,0.2710967659950256,4.0,0.0,1.0
308400,293.1630554199219,297.1499938964844,293.1499938964844,0.0198569018393754,-867.5670776367188,304.1515197753906,0.5883307456970215,0.0605242028832435,0.0553256459534168,293.1720275878906,297.1499938964844,293.1499938964844,0.0267417225986719,-1057.004150390625,304.1527709960937,0.6199992895126343,0.0701192319393158,0.0673939883708953,293.17431640625,297.1499938964844,293.1499938964844,0.0364885255694389,-909.8377075195312,304.15362548828125,0.651027262210846,0.0818832665681839,0.0580106489360332,293.1708374023437,297.1499938964844,293.1499938964844,0.0504923500120639,-1472.8709716796875,304.1534118652344,0.6929304599761963,0.0981442630290985,0.0939106568694114,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5449865460395813,0.050000000745058,0.2290216386318206,291.1221923828125,291.1499938964844,272.6178894042969,271.7667541503906,287.3634338378906,293.30926513671875,291.3216247558594,1.0,0.1622848212718963,1.0,0.0,0.772505521774292,1.0,-0.6044180989265442,3.646124753231561e-07,0.6044177412986755,-0.173966646194458,0.0,0.0,0.0568936429917812,25.37213706970215,25.0,712.4430541992188,-3472.168701171875,38.75044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,304.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.0506387948989868,0.0,0.0,0.0,0.0,1.0,0.003876170143485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931614339351654,0.1181871145963668,-0.0250256769359111,0.0,5.139193672221154e-05,0.0,0.0,4.560336589813232,0.0,0.0,0.0,0.2710967659950256,4.0,0.0,1.0
308460,293.1625366210937,297.1499938964844,293.1499938964844,0.0188441351056098,-838.8712158203125,304.152587890625,0.5877755284309387,0.0603016950190067,0.0551741160452365,293.1711120605469,297.1499938964844,293.1499938964844,0.0251369457691907,-1019.9095458984376,304.1543273925781,0.6191076636314392,0.0697491317987442,0.0670723021030426,293.1736755371094,297.1499938964844,293.1499938964844,0.0342851877212524,-877.5831909179688,304.1558532714844,0.6499557495117188,0.0813973173499107,0.0577056854963302,293.1700134277344,297.1499938964844,293.1499938964844,0.0479478277266025,-1423.4346923828125,304.1562194824219,0.6921788454055786,0.0977817848324775,0.0935956537723541,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975646972656,0.5450547933578491,0.050000000745058,0.2290191352367401,291.61041259765625,291.1499938964844,272.6130065917969,271.7637634277344,287.3701171875,293.31256103515625,291.59783935546875,1.0,0.1621151268482208,1.0,0.0,0.7715055346488953,1.0,-0.6031033396720886,3.638298267105712e-07,0.60310298204422,-0.1734295189380645,0.0,0.0,0.0,25.35065650939941,25.0,44.38018798828125,-724.7821655273438,38.58953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,299.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18233.904296875,18000.0,0.0,0.0,0.0546988248825073,0.0,0.0,0.0,0.0,1.0,0.0093651125207543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068332888185977,0.0660714879631996,-0.0592381991446018,0.0,5.551235153689049e-05,0.0,0.0,2.488736867904663,0.0,0.0,0.0,0.2633187770843506,4.0,0.0,1.0
308520,293.1625366210937,297.1499938964844,293.1499938964844,0.0188441351056098,-838.8712158203125,304.152587890625,0.5877755284309387,0.0603016950190067,0.0551741160452365,293.1711120605469,297.1499938964844,293.1499938964844,0.0251369457691907,-1019.9095458984376,304.1543273925781,0.6191076636314392,0.0697491317987442,0.0670723021030426,293.1736755371094,297.1499938964844,293.1499938964844,0.0342851877212524,-877.5831909179688,304.1558532714844,0.6499557495117188,0.0813973173499107,0.0577056854963302,293.1700134277344,297.1499938964844,293.1499938964844,0.0479478277266025,-1423.4346923828125,304.1562194824219,0.6921788454055786,0.0977817848324775,0.0935956537723541,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975646972656,0.5450547933578491,0.050000000745058,0.2290191352367401,291.61041259765625,291.1499938964844,272.6130065917969,271.7637634277344,287.3701171875,293.31256103515625,291.59783935546875,1.0,0.1621151268482208,1.0,0.0,0.7715055346488953,1.0,-0.6031033396720886,3.638298267105712e-07,0.60310298204422,-0.1734295189380645,0.0,0.0,0.0,25.35065650939941,25.0,44.38018798828125,-724.7821655273438,38.58953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,299.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18233.904296875,18000.0,0.0,0.0,0.0546988248825073,0.0,0.0,0.0,0.0,1.0,0.0093651125207543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068332888185977,0.0660714879631996,-0.0592381991446018,0.0,5.551235153689049e-05,0.0,0.0,2.488736867904663,0.0,0.0,0.0,0.2633187770843506,4.0,0.0,1.0
308580,293.1622314453125,297.1499938964844,293.1499938964844,0.02129209600389,-909.4578857421876,304.1476135253906,0.5866560339927673,0.0600400567054748,0.0549137666821479,293.1704406738281,297.1499938964844,293.1499938964844,0.0286639016121625,-1104.264892578125,304.1469421386719,0.6178973913192749,0.0693504884839057,0.0666796565055847,293.1732788085937,297.1499938964844,293.1499938964844,0.0389921478927135,-949.2569580078124,304.1460266113281,0.6484947800636292,0.0808789283037185,0.0573237128555774,293.1693420410156,297.1499938964844,293.1499938964844,0.0539327673614025,-1543.56591796875,304.1441345214844,0.6911628246307373,0.0974135845899581,0.0932257026433944,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.545019268989563,0.050000000745058,0.2290204763412475,290.56561279296875,291.1499938964844,272.6075744628906,271.760498046875,287.37255859375,293.312744140625,290.4482421875,1.0,0.1619456708431244,1.0,0.0,0.7705055475234985,1.0,-0.6014188528060913,3.627879721079809e-07,0.6014184951782227,-0.1728272885084152,0.0,0.0,0.0850534364581108,25.34650421142578,25.0,-409.5583190917969,-3249.409423828125,38.40793228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463195800781,301.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17741.7421875,18000.0,0.0,0.0,0.0493889898061752,0.0,0.0,0.0,0.0,1.0,0.0074100815691053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759653598070144,0.1259092539548874,-0.0499438904225826,0.0,5.012354449718259e-05,0.0,0.0,4.771759510040283,0.0,0.0,0.0,0.2700527906417846,4.0,0.0,1.0
308640,293.1622314453125,297.1499938964844,293.1499938964844,0.02129209600389,-909.4578857421876,304.1476135253906,0.5866560339927673,0.0600400567054748,0.0549137666821479,293.1704406738281,297.1499938964844,293.1499938964844,0.0286639016121625,-1104.264892578125,304.1469421386719,0.6178973913192749,0.0693504884839057,0.0666796565055847,293.1732788085937,297.1499938964844,293.1499938964844,0.0389921478927135,-949.2569580078124,304.1460266113281,0.6484947800636292,0.0808789283037185,0.0573237128555774,293.1693420410156,297.1499938964844,293.1499938964844,0.0539327673614025,-1543.56591796875,304.1441345214844,0.6911628246307373,0.0974135845899581,0.0932257026433944,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.545019268989563,0.050000000745058,0.2290204763412475,290.56561279296875,291.1499938964844,272.6075744628906,271.760498046875,287.37255859375,293.312744140625,290.4482421875,1.0,0.1619456708431244,1.0,0.0,0.7705055475234985,1.0,-0.6014188528060913,3.627879721079809e-07,0.6014184951782227,-0.1728272885084152,0.0,0.0,0.0850534364581108,25.34650421142578,25.0,-409.5583190917969,-3249.409423828125,38.40793228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463195800781,301.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17741.7421875,18000.0,0.0,0.0,0.0493889898061752,0.0,0.0,0.0,0.0,1.0,0.0074100815691053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759653598070144,0.1259092539548874,-0.0499438904225826,0.0,5.012354449718259e-05,0.0,0.0,4.771759510040283,0.0,0.0,0.0,0.2700527906417846,4.0,0.0,1.0
308700,293.1615600585937,297.1499938964844,293.1499938964844,0.0202790088951587,-881.6962890625,304.1499328613281,0.5864942669868469,0.0600195564329624,0.0548619143664836,293.1697692871094,297.1499938964844,293.1499938964844,0.0271762199699878,-1074.56640625,304.1502685546875,0.6175081729888916,0.0692231878638267,0.0665351971983909,293.17254638671875,297.1499938964844,293.1499938964844,0.0369607731699943,-919.20361328125,304.1505126953125,0.6480523943901062,0.0807242020964622,0.0571915172040462,293.1686706542969,297.1499938964844,293.1499938964844,0.051572635769844,-1496.1929931640625,304.14959716796875,0.6908820271492004,0.0972998812794685,0.0930972620844841,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283935546875,0.5450712442398071,0.050000000745058,0.2290185540914535,290.7832946777344,291.1499938964844,272.60467529296875,271.7587585449219,287.37225341796875,293.3100891113281,291.0357666015625,1.0,0.1618659198284149,1.0,0.0,0.7700055241584778,1.0,-0.6008680462837219,3.624816145020304e-07,0.6008676886558533,-0.172596588730812,0.0,0.0,0.0937267392873764,25.33295249938965,25.0,588.2656860351562,-3562.9296875,38.33624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,304.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.736328125,18000.0,0.0,0.0,0.0491300001740455,0.0,0.0,0.0,0.0,1.0,0.0043437159620225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981560945510864,0.1277483701705932,-0.0295922718942165,0.0,4.986070780432783e-05,0.0,0.0,4.921505451202393,0.0,0.0,0.0,0.2718888223171234,4.0,0.0,1.0
308760,293.1609802246094,297.1499938964844,293.1499938964844,0.019131664186716,-848.8386840820312,304.1520080566406,0.5864942669868469,0.0599888265132904,0.0548434108495712,293.16912841796875,297.1499938964844,293.1499938964844,0.0253797601908445,-1028.1009521484375,304.1534118652344,0.6172186136245728,0.0690963268280029,0.0664175227284431,293.17193603515625,297.1499938964844,293.1499938964844,0.0345816053450107,-883.70068359375,304.1546936035156,0.6477195024490356,0.0805597230792045,0.0570830404758453,293.1680603027344,297.1499938964844,293.1499938964844,0.0487083196640014,-1439.5714111328125,304.1548156738281,0.6906778812408447,0.0971795320510864,0.0929886996746063,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474060058594,0.5451449155807495,0.050000000745058,0.2290158420801162,291.3136901855469,291.1499938964844,272.6016845703125,271.7569885253906,287.37408447265625,293.3099670410156,291.4610290527344,1.0,0.1617909520864486,1.0,0.0,0.769505500793457,1.0,-0.6004409193992615,3.622674284997629e-07,0.6004405617713928,-0.1723982989788055,0.0,0.0,0.0284690875560045,25.316076278686523,25.0,700.4705200195312,-3330.324462890625,38.27421188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.484375,18000.0,0.0,0.0,0.0512487068772316,0.0,0.0,0.0,0.0,1.0,0.004018637817353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847873538732528,0.1112534701824188,-0.0264661200344562,0.0,5.2010924264322966e-05,0.0,0.0,4.285141468048096,0.0,0.0,0.0,0.2702485024929046,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.0187304634600877,-837.7701416015625,304.15185546875,0.585841715335846,0.0597566179931163,0.0546824559569358,293.1684875488281,297.1499938964844,293.1499938964844,0.024712910875678,-1012.9961547851562,304.1531677246094,0.6163065433502197,0.0687428191304206,0.0661137253046035,293.1716003417969,297.1499938964844,293.1499938964844,0.0336179323494434,-870.0211181640625,304.1544494628906,0.646598219871521,0.0800727158784866,0.0567773208022117,293.16748046875,297.1499938964844,293.1499938964844,0.0476936846971511,-1420.4735107421875,304.1545104980469,0.6899340748786926,0.0968444645404815,0.0926994606852531,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.545164942741394,0.050000000745058,0.2290151268243789,291.56695556640625,291.1499938964844,272.5953369140625,271.7532958984375,287.3786926269531,293.3138732910156,291.4150390625,1.0,0.1616440713405609,1.0,0.0,0.7685055136680603,1.0,-0.5991684198379517,3.615492971675849e-07,0.599168062210083,-0.1719389110803604,0.0,0.0,0.0,25.30375289916992,25.0,-600.1641845703125,-0.0,38.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,299.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.48046875,18000.0,0.0,0.0,0.0543615855276584,0.0,0.0,0.0,0.0,1.0,0.0110252797603607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004700522404164,0.0652861297130584,-0.0648160800337791,0.0,5.517009776667692e-05,0.0,0.0,2.4423954486846924,0.0,0.0,0.0,0.262793481349945,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.0187304634600877,-837.7701416015625,304.15185546875,0.585841715335846,0.0597566179931163,0.0546824559569358,293.1684875488281,297.1499938964844,293.1499938964844,0.024712910875678,-1012.9961547851562,304.1531677246094,0.6163065433502197,0.0687428191304206,0.0661137253046035,293.1716003417969,297.1499938964844,293.1499938964844,0.0336179323494434,-870.0211181640625,304.1544494628906,0.646598219871521,0.0800727158784866,0.0567773208022117,293.16748046875,297.1499938964844,293.1499938964844,0.0476936846971511,-1420.4735107421875,304.1545104980469,0.6899340748786926,0.0968444645404815,0.0926994606852531,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.545164942741394,0.050000000745058,0.2290151268243789,291.56695556640625,291.1499938964844,272.5953369140625,271.7532958984375,287.3786926269531,293.3138732910156,291.4150390625,1.0,0.1616440713405609,1.0,0.0,0.7685055136680603,1.0,-0.5991684198379517,3.615492971675849e-07,0.599168062210083,-0.1719389110803604,0.0,0.0,0.0,25.30375289916992,25.0,-600.1641845703125,-0.0,38.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,299.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.48046875,18000.0,0.0,0.0,0.0543615855276584,0.0,0.0,0.0,0.0,1.0,0.0110252797603607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004700522404164,0.0652861297130584,-0.0648160800337791,0.0,5.517009776667692e-05,0.0,0.0,2.4423954486846924,0.0,0.0,0.0,0.262793481349945,4.0,0.0,1.0
308940,293.1602478027344,297.1499938964844,293.1499938964844,0.0208085626363754,-898.3759765625,304.1480712890625,0.5849435329437256,0.0595808327198028,0.0544746778905391,293.16778564453125,297.1499938964844,293.1499938964844,0.027662593871355,-1084.6300048828125,304.1475830078125,0.6152306795120239,0.0684179738163948,0.0657741948962211,293.1710205078125,297.1499938964844,293.1499938964844,0.0375785492360591,-930.7198486328124,304.1469116210937,0.6453152894973755,0.0796428620815277,0.0564393810927867,293.1666564941406,297.1499938964844,293.1499938964844,0.0528480857610702,-1523.467041015625,304.1451110839844,0.6891019344329834,0.0965625867247581,0.0923960208892822,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.5451414585113525,0.050000000745058,0.2290160059928894,290.5135192871094,291.1499938964844,272.5885925292969,271.7494201660156,287.3765869140625,293.3119506835937,290.6423645019531,1.0,0.161497414112091,1.0,0.0,0.7675055265426636,1.0,-0.5977428555488586,3.60739250027109e-07,0.59774249792099,-0.1714879274368286,0.0,0.0,0.1081873401999473,25.29833221435547,25.0,159.25247192382812,-3426.748046875,37.97407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,302.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.1171875,18000.0,0.0,0.0,0.0479359067976474,0.0,0.0,0.0,0.0,1.0,0.0059944689273834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878559723496437,0.1297114342451095,-0.0418554618954658,0.0,4.864884976996109e-05,0.0,0.0,4.954737663269043,0.0,0.0,0.0,0.2712963223457336,4.0,0.0,1.0
309000,293.1602478027344,297.1499938964844,293.1499938964844,0.0208085626363754,-898.3759765625,304.1480712890625,0.5849435329437256,0.0595808327198028,0.0544746778905391,293.16778564453125,297.1499938964844,293.1499938964844,0.027662593871355,-1084.6300048828125,304.1475830078125,0.6152306795120239,0.0684179738163948,0.0657741948962211,293.1710205078125,297.1499938964844,293.1499938964844,0.0375785492360591,-930.7198486328124,304.1469116210937,0.6453152894973755,0.0796428620815277,0.0564393810927867,293.1666564941406,297.1499938964844,293.1499938964844,0.0528480857610702,-1523.467041015625,304.1451110839844,0.6891019344329834,0.0965625867247581,0.0923960208892822,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.5451414585113525,0.050000000745058,0.2290160059928894,290.5135192871094,291.1499938964844,272.5885925292969,271.7494201660156,287.3765869140625,293.3119506835937,290.6423645019531,1.0,0.161497414112091,1.0,0.0,0.7675055265426636,1.0,-0.5977428555488586,3.60739250027109e-07,0.59774249792099,-0.1714879274368286,0.0,0.0,0.1081873401999473,25.29833221435547,25.0,159.25247192382812,-3426.748046875,37.97407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,302.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.1171875,18000.0,0.0,0.0,0.0479359067976474,0.0,0.0,0.0,0.0,1.0,0.0059944689273834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878559723496437,0.1297114342451095,-0.0418554618954658,0.0,4.864884976996109e-05,0.0,0.0,4.954737663269043,0.0,0.0,0.0,0.2712963223457336,4.0,0.0,1.0
309060,293.1591491699219,297.1499938964844,293.1499938964844,0.0186129622161388,-835.2492065429688,304.1522216796875,0.584969162940979,0.0595475435256958,0.054449588060379,293.1666259765625,297.1499938964844,293.1499938964844,0.024357009679079,-1005.9552001953124,304.1536560058594,0.6146904230117798,0.0681995004415512,0.0655645281076431,293.1698608398437,297.1499938964844,293.1499938964844,0.0330619215965271,-862.8665771484375,304.1551818847656,0.6446785926818848,0.0793475434184074,0.0562363527715206,293.1655578613281,297.1499938964844,293.1499938964844,0.0473739840090274,-1414.9627685546875,304.155517578125,0.688763439655304,0.0963696613907814,0.0922159329056739,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978881835937,0.5452664494514465,0.050000000745058,0.2290114164352417,291.4488830566406,291.1499938964844,272.5814514160156,271.74542236328125,287.37615966796875,293.3109741210937,291.55059814453125,1.0,0.1613665074110031,1.0,0.0,0.7665055394172668,1.0,-0.5969958305358887,3.60434370350049e-07,0.59699547290802,-0.1712162792682647,0.0,0.0,0.0033530599903315,25.268823623657227,25.0,638.0354614257812,-3192.5498046875,37.86634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,303.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18066.62890625,18000.0,0.0,0.0,0.0514566674828529,0.0,0.0,0.0,0.0,1.0,0.00428475625813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766376182436943,0.1057003438472747,-0.0290627237409353,0.0,5.222197796683759e-05,0.0,0.0,4.060527801513672,0.0,0.0,0.0,0.2694606781005859,4.0,0.0,1.0
309120,293.1591491699219,297.1499938964844,293.1499938964844,0.0186129622161388,-835.2492065429688,304.1522216796875,0.584969162940979,0.0595475435256958,0.054449588060379,293.1666259765625,297.1499938964844,293.1499938964844,0.024357009679079,-1005.9552001953124,304.1536560058594,0.6146904230117798,0.0681995004415512,0.0655645281076431,293.1698608398437,297.1499938964844,293.1499938964844,0.0330619215965271,-862.8665771484375,304.1551818847656,0.6446785926818848,0.0793475434184074,0.0562363527715206,293.1655578613281,297.1499938964844,293.1499938964844,0.0473739840090274,-1414.9627685546875,304.155517578125,0.688763439655304,0.0963696613907814,0.0922159329056739,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978881835937,0.5452664494514465,0.050000000745058,0.2290114164352417,291.4488830566406,291.1499938964844,272.5814514160156,271.74542236328125,287.37615966796875,293.3109741210937,291.55059814453125,1.0,0.1613665074110031,1.0,0.0,0.7665055394172668,1.0,-0.5969958305358887,3.60434370350049e-07,0.59699547290802,-0.1712162792682647,0.0,0.0,0.0033530599903315,25.268823623657227,25.0,638.0354614257812,-3192.5498046875,37.86634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,303.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18066.62890625,18000.0,0.0,0.0,0.0514566674828529,0.0,0.0,0.0,0.0,1.0,0.00428475625813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766376182436943,0.1057003438472747,-0.0290627237409353,0.0,5.222197796683759e-05,0.0,0.0,4.060527801513672,0.0,0.0,0.0,0.2694606781005859,4.0,0.0,1.0
309180,293.1591491699219,297.1499938964844,293.1499938964844,0.019014049321413,-848.1441040039062,304.15057373046875,0.5842304825782776,0.0593161582946777,0.0542803816497325,293.1662292480469,297.1499938964844,293.1499938964844,0.0248644724488258,-1019.9419555664062,304.1512756347656,0.6137436032295227,0.0678628981113433,0.0652730762958526,293.16973876953125,297.1499938964844,293.1499938964844,0.0337136201560497,-873.9658203125,304.15191650390625,0.6435117125511169,0.0788672640919685,0.0559291243553161,293.16510009765625,297.1499938964844,293.1499938964844,0.0484315939247608,-1436.793212890625,304.1513366699219,0.6880341172218323,0.0960671678185463,0.0919517278671264,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4331970214844,0.5452438592910767,0.050000000745058,0.2290122658014297,291.3803100585937,291.1499938964844,272.5740051269531,271.74127197265625,287.3768920898437,293.3149108886719,291.0924377441406,1.0,0.161238744854927,1.0,0.0,0.7655055522918701,1.0,-0.595758318901062,3.597884585815337e-07,0.5957579612731934,-0.1708665043115615,0.0,0.0,0.0,25.26411819458008,25.0,-1016.7413940429688,-0.0,37.73299407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,299.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.5390625,18000.0,0.0,0.0,0.0530883632600307,0.0,0.0,0.0,0.0,1.0,0.0122099975124001,0.0,-0.0,-0.0,0.0,0.0,0.0,5.207777940086089e-05,0.0677496567368507,-0.0676975771784782,0.0,5.387794226408005e-05,0.0,0.0,2.526503086090088,0.0,0.0,0.0,0.2626525163650512,4.0,0.0,1.0
309240,293.1591491699219,297.1499938964844,293.1499938964844,0.019014049321413,-848.1441040039062,304.15057373046875,0.5842304825782776,0.0593161582946777,0.0542803816497325,293.1662292480469,297.1499938964844,293.1499938964844,0.0248644724488258,-1019.9419555664062,304.1512756347656,0.6137436032295227,0.0678628981113433,0.0652730762958526,293.16973876953125,297.1499938964844,293.1499938964844,0.0337136201560497,-873.9658203125,304.15191650390625,0.6435117125511169,0.0788672640919685,0.0559291243553161,293.16510009765625,297.1499938964844,293.1499938964844,0.0484315939247608,-1436.793212890625,304.1513366699219,0.6880341172218323,0.0960671678185463,0.0919517278671264,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4331970214844,0.5452438592910767,0.050000000745058,0.2290122658014297,291.3803100585937,291.1499938964844,272.5740051269531,271.74127197265625,287.3768920898437,293.3149108886719,291.0924377441406,1.0,0.161238744854927,1.0,0.0,0.7655055522918701,1.0,-0.595758318901062,3.597884585815337e-07,0.5957579612731934,-0.1708665043115615,0.0,0.0,0.0,25.26411819458008,25.0,-1016.7413940429688,-0.0,37.73299407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,299.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.5390625,18000.0,0.0,0.0,0.0530883632600307,0.0,0.0,0.0,0.0,1.0,0.0122099975124001,0.0,-0.0,-0.0,0.0,0.0,0.0,5.207777940086089e-05,0.0677496567368507,-0.0676975771784782,0.0,5.387794226408005e-05,0.0,0.0,2.526503086090088,0.0,0.0,0.0,0.2626525163650512,4.0,0.0,1.0
309300,293.15899658203125,297.1499938964844,293.1499938964844,0.0205724500119686,-893.4205322265625,304.1476745605469,0.5837647914886475,0.0592297725379467,0.054177202284336,293.1659545898437,297.1499938964844,293.1499938964844,0.0268586706370115,-1074.229248046875,304.1474609375,0.6131991147994995,0.0677088052034378,0.0651115030050277,293.1695556640625,297.1499938964844,293.1499938964844,0.0366796106100082,-919.4491577148438,304.146240234375,0.642864465713501,0.0786563158035278,0.0557622835040092,293.1647644042969,297.1499938964844,293.1499938964844,0.0522786006331443,-1513.6607666015625,304.1441650390625,0.6876357197761536,0.095941886305809,0.0918137058615684,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.5452170372009277,0.050000000745058,0.2290132641792297,290.6599426269531,291.1499938964844,272.5701599121094,271.7391662597656,287.37451171875,293.31414794921875,290.4403991699219,1.0,0.1611741632223129,1.0,0.0,0.7650055289268494,1.0,-0.5950759053230286,3.594240070015076e-07,0.5950755476951599,-0.1706870943307876,0.0,0.0,0.0636373236775398,25.264217376708984,25.0,-769.013916015625,-3167.235107421875,37.66232681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,300.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.046875,18000.0,0.0,0.0,0.0488573648035526,0.0,0.0,0.0,0.0,1.0,0.0081913825124502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712027847766876,0.1250435709953308,-0.0538407862186431,0.0,4.9584014050196856e-05,0.0,0.0,4.724915981292725,0.0,0.0,0.0,0.2692466676235199,4.0,0.0,1.0
