time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0200454704463481,-878.6377563476562,304.1491394042969,0.5836477875709534,0.0592332296073436,0.0541412830352783,293.1654052734375,297.1499938964844,293.1499938964844,0.0263271797448396,-1058.2567138671875,304.14898681640625,0.6128507852554321,0.067613273859024,0.0649937242269516,293.1689147949219,297.1499938964844,293.1499938964844,0.0355840735137462,-903.074462890625,304.1490478515625,0.6424621343612671,0.0785302892327308,0.055645678192377,293.1641540527344,297.1499938964844,293.1499938964844,0.051025528460741,-1488.4266357421875,304.147705078125,0.6874313950538635,0.095872513949871,0.0917229726910591,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6312255859375,0.5452507734298706,0.050000000745058,0.2290120273828506,290.66339111328125,291.1499938964844,272.5662536621094,271.737060546875,287.3711242675781,293.3113098144531,290.9078674316406,1.0,0.1611130982637405,1.0,0.0,0.7645055055618286,1.0,-0.5946410298347473,3.592405164454249e-07,0.5946406722068787,-0.1705655008554458,0.0,0.0,0.1027488261461258,25.25433921813965,25.0,493.02972412109375,-3537.815185546875,37.60732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,304.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.875,18000.0,0.0,0.0,0.0474087707698345,0.0,0.0,0.0,0.0,1.0,0.0048182844184339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963499546051025,0.1301206648349762,-0.0337707065045833,0.0,4.811387771042064e-05,0.0,0.0,5.002251148223877,0.0,0.0,0.0,0.2719308733940124,4.0,0.0,1.0
309420,293.15753173828125,297.1499938964844,293.1499938964844,0.0182545278221368,-825.822509765625,304.1522216796875,0.5837530493736267,0.0591974593698978,0.0541385672986507,293.1644897460937,297.1499938964844,293.1499938964844,0.023258239030838,-984.6370239257812,304.1542663574219,0.6123889088630676,0.0674138441681861,0.0648189112544059,293.1679992675781,297.1499938964844,293.1499938964844,0.0318465307354927,-846.23095703125,304.1552734375,0.6418865323066711,0.0782388299703598,0.055462971329689,293.1632080078125,297.1499938964844,293.1499938964844,0.0464109405875206,-1397.4178466796875,304.1557312011719,0.6871867775917053,0.0957086309790611,0.0915849059820175,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005187988281,0.5453616976737976,0.050000000745058,0.2290079444646835,291.53692626953125,291.1499938964844,272.5582275390625,271.7327880859375,287.3700866699219,293.3121643066406,291.6036071777344,1.0,0.1610026210546493,1.0,0.0,0.7635055184364319,1.0,-0.594038188457489,3.590684514165332e-07,0.5940378308296204,-0.1703819334506988,0.0,0.0,0.0,25.22820472717285,25.0,555.9508666992188,-3078.6455078125,37.51860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,303.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.583984375,18000.0,0.0,0.0,0.0516501441597938,0.0,0.0,0.0,0.0,1.0,0.0045579536817967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702013373374939,0.1017753407359123,-0.0315740033984184,0.0,5.2418330596992746e-05,0.0,0.0,3.899866819381714,0.0,0.0,0.0,0.2688086628913879,4.0,0.0,1.0
309480,293.15753173828125,297.1499938964844,293.1499938964844,0.0182545278221368,-825.822509765625,304.1522216796875,0.5837530493736267,0.0591974593698978,0.0541385672986507,293.1644897460937,297.1499938964844,293.1499938964844,0.023258239030838,-984.6370239257812,304.1542663574219,0.6123889088630676,0.0674138441681861,0.0648189112544059,293.1679992675781,297.1499938964844,293.1499938964844,0.0318465307354927,-846.23095703125,304.1552734375,0.6418865323066711,0.0782388299703598,0.055462971329689,293.1632080078125,297.1499938964844,293.1499938964844,0.0464109405875206,-1397.4178466796875,304.1557312011719,0.6871867775917053,0.0957086309790611,0.0915849059820175,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005187988281,0.5453616976737976,0.050000000745058,0.2290079444646835,291.53692626953125,291.1499938964844,272.5582275390625,271.7327880859375,287.3700866699219,293.3121643066406,291.6036071777344,1.0,0.1610026210546493,1.0,0.0,0.7635055184364319,1.0,-0.594038188457489,3.590684514165332e-07,0.5940378308296204,-0.1703819334506988,0.0,0.0,0.0,25.22820472717285,25.0,555.9508666992188,-3078.6455078125,37.51860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,303.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.583984375,18000.0,0.0,0.0,0.0516501441597938,0.0,0.0,0.0,0.0,1.0,0.0045579536817967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702013373374939,0.1017753407359123,-0.0315740033984184,0.0,5.2418330596992746e-05,0.0,0.0,3.899866819381714,0.0,0.0,0.0,0.2688086628913879,4.0,0.0,1.0
309540,293.1576538085937,297.1499938964844,293.1499938964844,0.019474271684885,-863.1896362304688,304.1492004394531,0.5829829573631287,0.0589845776557922,0.0539697557687759,293.1642150878906,297.1499938964844,293.1499938964844,0.0252478867769241,-1032.25439453125,304.1492919921875,0.6114253997802734,0.0671015158295631,0.0645410194993019,293.16802978515625,297.1499938964844,293.1499938964844,0.0340995304286479,-882.1915283203125,304.1492614746094,0.6407091617584229,0.0777805894613266,0.0551593676209449,293.162841796875,297.1499938964844,293.1499938964844,0.0495754480361938,-1460.8548583984375,304.1478881835937,0.6865043640136719,0.0954489186406135,0.0913503691554069,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5453128218650818,0.050000000745058,0.2290097773075103,291.1015014648437,291.1499938964844,272.54998779296875,271.7284851074219,287.36920166015625,293.31549072265625,290.7807312011719,1.0,0.1608916819095611,1.0,0.0,0.7625055313110352,1.0,-0.5928584933280945,3.584807188872219e-07,0.5928581357002258,-0.1700701117515564,0.0,0.0,0.0,25.228891372680664,25.0,-1197.6783447265625,-0.0,37.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,299.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.009765625,18000.0,0.0,0.0,0.0514004006981849,0.0,0.0,0.0,0.0,1.0,0.0132807567715644,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5289308066712692e-05,0.0695473253726959,-0.069532036781311,0.0,5.2164872613502666e-05,0.0,0.0,2.589019775390625,0.0,0.0,0.0,0.2625974416732788,4.0,0.0,1.0
309600,293.1576538085937,297.1499938964844,293.1499938964844,0.019474271684885,-863.1896362304688,304.1492004394531,0.5829829573631287,0.0589845776557922,0.0539697557687759,293.1642150878906,297.1499938964844,293.1499938964844,0.0252478867769241,-1032.25439453125,304.1492919921875,0.6114253997802734,0.0671015158295631,0.0645410194993019,293.16802978515625,297.1499938964844,293.1499938964844,0.0340995304286479,-882.1915283203125,304.1492614746094,0.6407091617584229,0.0777805894613266,0.0551593676209449,293.162841796875,297.1499938964844,293.1499938964844,0.0495754480361938,-1460.8548583984375,304.1478881835937,0.6865043640136719,0.0954489186406135,0.0913503691554069,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5453128218650818,0.050000000745058,0.2290097773075103,291.1015014648437,291.1499938964844,272.54998779296875,271.7284851074219,287.36920166015625,293.31549072265625,290.7807312011719,1.0,0.1608916819095611,1.0,0.0,0.7625055313110352,1.0,-0.5928584933280945,3.584807188872219e-07,0.5928581357002258,-0.1700701117515564,0.0,0.0,0.0,25.228891372680664,25.0,-1197.6783447265625,-0.0,37.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,299.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.009765625,18000.0,0.0,0.0,0.0514004006981849,0.0,0.0,0.0,0.0,1.0,0.0132807567715644,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5289308066712692e-05,0.0695473253726959,-0.069532036781311,0.0,5.2164872613502666e-05,0.0,0.0,2.589019775390625,0.0,0.0,0.0,0.2625974416732788,4.0,0.0,1.0
309660,293.1566772460937,297.1499938964844,293.1499938964844,0.0193385388702154,-859.3864135742188,304.1501159667969,0.5827661156654358,0.0589867942035198,0.0539066828787326,293.163330078125,297.1499938964844,293.1499938964844,0.0249496661126613,-1025.531494140625,304.1506042480469,0.6107558012008667,0.0669220089912414,0.0643258467316627,293.1669921875,297.1499938964844,293.1499938964844,0.0336590334773063,-875.86376953125,304.15106201171875,0.6399192214012146,0.077527992427349,0.0549348033964633,293.16180419921875,297.1499938964844,293.1499938964844,0.0492347069084644,-1453.9603271484375,304.1502380371094,0.6861538887023926,0.095334492623806,0.0911988019943237,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8210754394531,0.5453624725341797,0.050000000745058,0.2290079593658447,290.8877258300781,291.1499938964844,272.5409851074219,271.7246398925781,287.3633728027344,293.3111572265625,291.13653564453125,1.0,0.1607859432697296,1.0,0.0,0.7615055441856384,1.0,-0.5920708179473877,3.581771181870863e-07,0.592070460319519,-0.1698407381772995,0.0,0.0,0.0822875723242759,25.213376998901367,25.0,665.6478271484375,-3535.94775390625,37.30079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,304.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.228515625,18000.0,0.0,0.0,0.0476071387529373,0.0,0.0,0.0,0.0,1.0,0.0041940887458622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975924655795097,0.1257731616497039,-0.0281806979328393,0.0,4.831519254366867e-05,0.0,0.0,4.851415634155273,0.0,0.0,0.0,0.2717902064323425,4.0,0.0,1.0
309720,293.1566772460937,297.1499938964844,293.1499938964844,0.0193385388702154,-859.3864135742188,304.1501159667969,0.5827661156654358,0.0589867942035198,0.0539066828787326,293.163330078125,297.1499938964844,293.1499938964844,0.0249496661126613,-1025.531494140625,304.1506042480469,0.6107558012008667,0.0669220089912414,0.0643258467316627,293.1669921875,297.1499938964844,293.1499938964844,0.0336590334773063,-875.86376953125,304.15106201171875,0.6399192214012146,0.077527992427349,0.0549348033964633,293.16180419921875,297.1499938964844,293.1499938964844,0.0492347069084644,-1453.9603271484375,304.1502380371094,0.6861538887023926,0.095334492623806,0.0911988019943237,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8210754394531,0.5453624725341797,0.050000000745058,0.2290079593658447,290.8877258300781,291.1499938964844,272.5409851074219,271.7246398925781,287.3633728027344,293.3111572265625,291.13653564453125,1.0,0.1607859432697296,1.0,0.0,0.7615055441856384,1.0,-0.5920708179473877,3.581771181870863e-07,0.592070460319519,-0.1698407381772995,0.0,0.0,0.0822875723242759,25.213376998901367,25.0,665.6478271484375,-3535.94775390625,37.30079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,304.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.228515625,18000.0,0.0,0.0,0.0476071387529373,0.0,0.0,0.0,0.0,1.0,0.0041940887458622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975924655795097,0.1257731616497039,-0.0281806979328393,0.0,4.831519254366867e-05,0.0,0.0,4.851415634155273,0.0,0.0,0.0,0.2717902064323425,4.0,0.0,1.0
309780,293.1560974121094,297.1499938964844,293.1499938964844,0.0180156342685222,-819.5441284179688,304.1521301269531,0.5828680992126465,0.0589386597275733,0.0539087280631065,293.16259765625,297.1499938964844,293.1499938964844,0.0229650977998971,-975.6704711914062,304.15350341796875,0.6103254556655884,0.0667320266366005,0.0641716495156288,293.1663513183594,297.1499938964844,293.1499938964844,0.0306638777256011,-832.8304443359375,304.1554870605469,0.6393473148345947,0.077229768037796,0.0547591187059879,293.1610107421875,297.1499938964844,293.1499938964844,0.0457328744232654,-1385.2022705078125,304.1556091308594,0.6859661340713501,0.0951936617493629,0.0910918861627578,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670471191406,0.5454509854316711,0.050000000745058,0.2290046960115432,291.5918273925781,291.1499938964844,272.5307006835937,271.7217102050781,287.3634338378906,293.3134460449219,291.6324157714844,1.0,0.160693272948265,1.0,0.0,0.7605055570602417,1.0,-0.5915452837944031,3.580615555165423e-07,0.5915449261665344,-0.1696595847606659,0.0,0.0,0.0,25.19245719909668,25.0,424.4154052734375,-2272.72802734375,37.22574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,301.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18237.27734375,18000.0,0.0,0.0,0.0520637445151805,0.0,0.0,0.0,0.0,1.0,0.0069990176707506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0323864631354808,0.0803735479712486,-0.0479870848357677,0.0,5.28380842297338e-05,0.0,0.0,3.058335542678833,0.0,0.0,0.0,0.2652173340320587,4.0,0.0,1.0
309840,293.1560974121094,297.1499938964844,293.1499938964844,0.0180156342685222,-819.5441284179688,304.1521301269531,0.5828680992126465,0.0589386597275733,0.0539087280631065,293.16259765625,297.1499938964844,293.1499938964844,0.0229650977998971,-975.6704711914062,304.15350341796875,0.6103254556655884,0.0667320266366005,0.0641716495156288,293.1663513183594,297.1499938964844,293.1499938964844,0.0306638777256011,-832.8304443359375,304.1554870605469,0.6393473148345947,0.077229768037796,0.0547591187059879,293.1610107421875,297.1499938964844,293.1499938964844,0.0457328744232654,-1385.2022705078125,304.1556091308594,0.6859661340713501,0.0951936617493629,0.0910918861627578,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670471191406,0.5454509854316711,0.050000000745058,0.2290046960115432,291.5918273925781,291.1499938964844,272.5307006835937,271.7217102050781,287.3634338378906,293.3134460449219,291.6324157714844,1.0,0.160693272948265,1.0,0.0,0.7605055570602417,1.0,-0.5915452837944031,3.580615555165423e-07,0.5915449261665344,-0.1696595847606659,0.0,0.0,0.0,25.19245719909668,25.0,424.4154052734375,-2272.72802734375,37.22574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,301.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18237.27734375,18000.0,0.0,0.0,0.0520637445151805,0.0,0.0,0.0,0.0,1.0,0.0069990176707506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0323864631354808,0.0803735479712486,-0.0479870848357677,0.0,5.28380842297338e-05,0.0,0.0,3.058335542678833,0.0,0.0,0.0,0.2652173340320587,4.0,0.0,1.0
309900,293.1561889648437,297.1499938964844,293.1499938964844,0.0183614678680896,-830.6036376953125,304.1510925292969,0.5825344324111938,0.0588392093777656,0.0538367889821529,293.1625061035156,297.1499938964844,293.1499938964844,0.0234239995479583,-988.2028198242188,304.1519775390625,0.6098852753639221,0.0665875524282455,0.0640483126044273,293.1664428710937,297.1499938964844,293.1499938964844,0.0312097705900669,-840.709228515625,304.1534118652344,0.6387960910797119,0.0770080238580703,0.0546174198389053,293.160888671875,297.1499938964844,293.1499938964844,0.0466667413711547,-1404.0281982421875,304.1528015136719,0.6856794357299805,0.0950807854533195,0.0909953713417053,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355834960937,0.5454262495040894,0.050000000745058,0.2290056198835373,291.5082397460937,291.1499938964844,272.5251159667969,271.7205505371094,287.36346435546875,293.3155822753906,291.2879333496094,1.0,0.1606460660696029,1.0,0.0,0.760005533695221,1.0,-0.591026246547699,3.578179246233049e-07,0.5910258889198303,-0.169509544968605,0.0,0.0,0.0,25.193532943725582,25.0,-813.4158325195312,-0.0,37.17350769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,299.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18116.771484375,18000.0,0.0,0.0,0.0526271238923072,0.0,0.0,0.0,0.0,1.0,0.0116018494591116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001596414658706,0.0664931014180183,-0.0663334652781486,0.0,5.340983989299275e-05,0.0,0.0,2.483473300933838,0.0,0.0,0.0,0.2627212107181549,4.0,0.0,1.0
309960,293.1561889648437,297.1499938964844,293.1499938964844,0.0199210811406373,-877.179443359375,304.1480407714844,0.5821388363838196,0.0587635524570941,0.0537527315318584,293.1623840332031,297.1499938964844,293.1499938964844,0.0255924090743064,-1042.9617919921875,304.1476745605469,0.6093953251838684,0.0664543956518173,0.0639133229851722,293.1663818359375,297.1499938964844,293.1499938964844,0.0343877077102661,-888.7486572265625,304.1470642089844,0.6382039189338684,0.0768103972077369,0.0544669665396213,293.16064453125,297.1499938964844,293.1499938964844,0.0506320223212242,-1482.92431640625,304.14508056640625,0.6853712201118469,0.0949882864952087,0.0908946692943573,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9207763671875,0.5453924536705017,0.050000000745058,0.2290068715810775,290.8236083984375,291.1499938964844,272.51922607421875,271.7195739746094,287.3616027832031,293.31561279296875,290.5376281738281,1.0,0.1605978608131408,1.0,0.0,0.7595055103302002,1.0,-0.590463399887085,3.5754271721089026e-07,0.5904630422592163,-0.1693487167358398,0.0,0.0,0.0346671715378761,25.19603538513184,25.0,-1185.7677001953125,-2296.275390625,37.11826705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,299.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17711.396484375,18000.0,0.0,0.0,0.0496292747557163,0.0,0.0,0.0,0.0,1.0,0.0114485202357172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0316580086946487,0.0971913784742355,-0.0655333697795867,0.0,5.036740185460076e-05,0.0,0.0,3.602191209793091,0.0,0.0,0.0,0.267576515674591,4.0,0.0,1.0
310020,293.1550598144531,297.1499938964844,293.1499938964844,0.0188087914139032,-844.4021606445312,304.1508178710937,0.5822703242301941,0.0588310770690441,0.053761076182127,293.16143798828125,297.1499938964844,293.1499938964844,0.0239106938242912,-1001.6070556640624,304.15203857421875,0.6089704632759094,0.0663344413042068,0.0637616589665412,293.1652526855469,297.1499938964844,293.1499938964844,0.0320556834340095,-852.9436645507812,304.1524658203125,0.6376543045043945,0.0766223222017288,0.0542969554662704,293.1595458984375,297.1499938964844,293.1499938964844,0.0478080697357654,-1426.583740234375,304.1521301269531,0.685260534286499,0.0949409902095794,0.0908157527446746,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.5454831719398499,0.050000000745058,0.2290035486221313,291.09576416015625,291.1499938964844,272.5066223144531,271.7181396484375,287.35650634765625,293.3114929199219,291.3067321777344,1.0,0.1605110466480255,1.0,0.0,0.7585055232048035,1.0,-0.5899885296821594,3.57463193267904e-07,0.5899881720542908,-0.1691663563251495,0.0,0.0,0.0585176050662994,25.17522430419922,25.0,728.477783203125,-3455.495361328125,37.04877853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,304.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.0483087226748466,0.0,0.0,0.0,0.0,1.0,0.0039868904277682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934139117598533,0.1195648089051246,-0.026150893419981,0.0,4.9027214117813855e-05,0.0,0.0,4.614255428314209,0.0,0.0,0.0,0.2712263762950897,4.0,0.0,1.0
310080,293.1550598144531,297.1499938964844,293.1499938964844,0.0188087914139032,-844.4021606445312,304.1508178710937,0.5822703242301941,0.0588310770690441,0.053761076182127,293.16143798828125,297.1499938964844,293.1499938964844,0.0239106938242912,-1001.6070556640624,304.15203857421875,0.6089704632759094,0.0663344413042068,0.0637616589665412,293.1652526855469,297.1499938964844,293.1499938964844,0.0320556834340095,-852.9436645507812,304.1524658203125,0.6376543045043945,0.0766223222017288,0.0542969554662704,293.1595458984375,297.1499938964844,293.1499938964844,0.0478080697357654,-1426.583740234375,304.1521301269531,0.685260534286499,0.0949409902095794,0.0908157527446746,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.5454831719398499,0.050000000745058,0.2290035486221313,291.09576416015625,291.1499938964844,272.5066223144531,271.7181396484375,287.35650634765625,293.3114929199219,291.3067321777344,1.0,0.1605110466480255,1.0,0.0,0.7585055232048035,1.0,-0.5899885296821594,3.57463193267904e-07,0.5899881720542908,-0.1691663563251495,0.0,0.0,0.0585176050662994,25.17522430419922,25.0,728.477783203125,-3455.495361328125,37.04877853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,304.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.0483087226748466,0.0,0.0,0.0,0.0,1.0,0.0039868904277682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934139117598533,0.1195648089051246,-0.026150893419981,0.0,4.9027214117813855e-05,0.0,0.0,4.614255428314209,0.0,0.0,0.0,0.2712263762950897,4.0,0.0,1.0
310140,293.1547546386719,297.1499938964844,293.1499938964844,0.0178938657045364,-816.4854736328125,304.1519775390625,0.5823125243186951,0.0587675347924232,0.0537564605474472,293.1609191894531,297.1499938964844,293.1499938964844,0.0225316453725099,-966.3622436523438,304.15350341796875,0.6085348129272461,0.0661473646759986,0.0636166706681251,293.1648864746094,297.1499938964844,293.1499938964844,0.0300770197063684,-825.3851928710938,304.1546936035156,0.6370434165000916,0.0763123780488967,0.0541185848414897,293.1589660644531,297.1499938964844,293.1499938964844,0.0453460477292537,-1378.4439697265625,304.1552124023437,0.6851019859313965,0.0948200598359108,0.0907323434948921,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6045837402344,0.5455420017242432,0.050000000745058,0.2290013879537582,291.6192932128906,291.1499938964844,272.49298095703125,271.7173156738281,287.3572998046875,293.3147888183594,291.6153869628906,1.0,0.1604340523481369,1.0,0.0,0.7575055360794067,1.0,-0.5894923806190491,3.57365195213788e-07,0.5894920229911804,-0.1689657121896743,0.0,0.0,0.0,25.160659790039062,25.0,91.98727416992188,-782.2003784179688,36.983436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,299.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.671875,18000.0,0.0,0.0,0.0525855347514152,0.0,0.0,0.0,0.0,1.0,0.009350542910397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073917279951274,0.0665822550654411,-0.0591905266046524,0.0,5.336763206287287e-05,0.0,0.0,2.509086847305298,0.0,0.0,0.0,0.2633942663669586,4.0,0.0,1.0
310200,293.1547546386719,297.1499938964844,293.1499938964844,0.0178938657045364,-816.4854736328125,304.1519775390625,0.5823125243186951,0.0587675347924232,0.0537564605474472,293.1609191894531,297.1499938964844,293.1499938964844,0.0225316453725099,-966.3622436523438,304.15350341796875,0.6085348129272461,0.0661473646759986,0.0636166706681251,293.1648864746094,297.1499938964844,293.1499938964844,0.0300770197063684,-825.3851928710938,304.1546936035156,0.6370434165000916,0.0763123780488967,0.0541185848414897,293.1589660644531,297.1499938964844,293.1499938964844,0.0453460477292537,-1378.4439697265625,304.1552124023437,0.6851019859313965,0.0948200598359108,0.0907323434948921,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6045837402344,0.5455420017242432,0.050000000745058,0.2290013879537582,291.6192932128906,291.1499938964844,272.49298095703125,271.7173156738281,287.3572998046875,293.3147888183594,291.6153869628906,1.0,0.1604340523481369,1.0,0.0,0.7575055360794067,1.0,-0.5894923806190491,3.57365195213788e-07,0.5894920229911804,-0.1689657121896743,0.0,0.0,0.0,25.160659790039062,25.0,91.98727416992188,-782.2003784179688,36.983436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,299.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.671875,18000.0,0.0,0.0,0.0525855347514152,0.0,0.0,0.0,0.0,1.0,0.009350542910397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073917279951274,0.0665822550654411,-0.0591905266046524,0.0,5.336763206287287e-05,0.0,0.0,2.509086847305298,0.0,0.0,0.0,0.2633942663669586,4.0,0.0,1.0
310260,293.1547546386719,297.1499938964844,293.1499938964844,0.0202446021139621,-887.0147094726562,304.1473388671875,0.5816928148269653,0.0586458221077919,0.0536255240440368,293.16070556640625,297.1499938964844,293.1499938964844,0.0255941525101661,-1048.6307373046875,304.1471862792969,0.6076822876930237,0.0659127011895179,0.0633836239576339,293.1648254394531,297.1499938964844,293.1499938964844,0.0343775935471057,-890.5513305664062,304.1458740234375,0.6359771490097046,0.0759457647800445,0.0538463629782199,293.1585388183594,297.1499938964844,293.1499938964844,0.0513440482318401,-1497.809814453125,304.14337158203125,0.6846284866333008,0.0946770757436752,0.090579055249691,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.5454874038696289,0.050000000745058,0.2290034145116806,290.6020202636719,291.1499938964844,272.4783630371094,271.71697998046875,287.35467529296875,293.3153686523437,290.4313659667969,1.0,0.1603532582521438,1.0,0.0,0.75650554895401,1.0,-0.5885472893714905,3.569401769709657e-07,0.5885469317436218,-0.1686556339263916,0.0,0.0,0.0745792165398597,25.16488265991211,25.0,-568.190673828125,-3191.7451171875,36.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,300.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.2109375,18000.0,0.0,0.0,0.0476557910442352,0.0,0.0,0.0,0.0,1.0,0.007907273247838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734786614775657,0.1259523928165435,-0.0524737350642681,0.0,4.836457083001733e-05,0.0,0.0,4.765316486358643,0.0,0.0,0.0,0.2697632610797882,4.0,0.0,1.0
310320,293.1547546386719,297.1499938964844,293.1499938964844,0.0202446021139621,-887.0147094726562,304.1473388671875,0.5816928148269653,0.0586458221077919,0.0536255240440368,293.16070556640625,297.1499938964844,293.1499938964844,0.0255941525101661,-1048.6307373046875,304.1471862792969,0.6076822876930237,0.0659127011895179,0.0633836239576339,293.1648254394531,297.1499938964844,293.1499938964844,0.0343775935471057,-890.5513305664062,304.1458740234375,0.6359771490097046,0.0759457647800445,0.0538463629782199,293.1585388183594,297.1499938964844,293.1499938964844,0.0513440482318401,-1497.809814453125,304.14337158203125,0.6846284866333008,0.0946770757436752,0.090579055249691,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.5454874038696289,0.050000000745058,0.2290034145116806,290.6020202636719,291.1499938964844,272.4783630371094,271.71697998046875,287.35467529296875,293.3153686523437,290.4313659667969,1.0,0.1603532582521438,1.0,0.0,0.75650554895401,1.0,-0.5885472893714905,3.569401769709657e-07,0.5885469317436218,-0.1686556339263916,0.0,0.0,0.0745792165398597,25.16488265991211,25.0,-568.190673828125,-3191.7451171875,36.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,300.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.2109375,18000.0,0.0,0.0,0.0476557910442352,0.0,0.0,0.0,0.0,1.0,0.007907273247838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734786614775657,0.1259523928165435,-0.0524737350642681,0.0,4.836457083001733e-05,0.0,0.0,4.765316486358643,0.0,0.0,0.0,0.2697632610797882,4.0,0.0,1.0
310380,293.15362548828125,297.1499938964844,293.1499938964844,0.0184464231133461,-833.795166015625,304.1512756347656,0.5821008682250977,0.0587535984814167,0.0536911562085151,293.1597595214844,297.1499938964844,293.1499938964844,0.0235395021736621,-988.639892578125,304.152099609375,0.6074565052986145,0.0658362358808517,0.0632833316922187,293.1636962890625,297.1499938964844,293.1499938964844,0.0307674277573823,-834.3815307617188,304.15338134765625,0.6356124877929688,0.0757968723773956,0.0537192858755588,293.157470703125,297.1499938964844,293.1499938964844,0.0467669554054737,-1406.6279296875,304.1533508300781,0.6847144961357117,0.0946798771619796,0.0905614644289016,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5456069111824036,0.050000000745058,0.2289990186691284,291.2619934082031,291.1499938964844,272.462890625,271.7170715332031,287.35125732421875,293.31219482421875,291.4278869628906,1.0,0.1602837741374969,1.0,0.0,0.7555055618286133,1.0,-0.5883266925811768,3.570393403151684e-07,0.5883263349533081,-0.1684982031583786,0.0,0.0,0.0357475504279136,25.14080238342285,25.0,721.8109741210938,-3345.010498046875,36.84456253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,304.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.38671875,18000.0,0.0,0.0,0.0492784343659877,0.0,0.0,0.0,0.0,1.0,0.0040195295587182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870035290718078,0.1134847402572631,-0.0264812130481004,0.0,5.001134559279308e-05,0.0,0.0,4.374274730682373,0.0,0.0,0.0,0.2705283463001251,4.0,0.0,1.0
310440,293.15362548828125,297.1499938964844,293.1499938964844,0.0184464231133461,-833.795166015625,304.1512756347656,0.5821008682250977,0.0587535984814167,0.0536911562085151,293.1597595214844,297.1499938964844,293.1499938964844,0.0235395021736621,-988.639892578125,304.152099609375,0.6074565052986145,0.0658362358808517,0.0632833316922187,293.1636962890625,297.1499938964844,293.1499938964844,0.0307674277573823,-834.3815307617188,304.15338134765625,0.6356124877929688,0.0757968723773956,0.0537192858755588,293.157470703125,297.1499938964844,293.1499938964844,0.0467669554054737,-1406.6279296875,304.1533508300781,0.6847144961357117,0.0946798771619796,0.0905614644289016,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5456069111824036,0.050000000745058,0.2289990186691284,291.2619934082031,291.1499938964844,272.462890625,271.7170715332031,287.35125732421875,293.31219482421875,291.4278869628906,1.0,0.1602837741374969,1.0,0.0,0.7555055618286133,1.0,-0.5883266925811768,3.570393403151684e-07,0.5883263349533081,-0.1684982031583786,0.0,0.0,0.0357475504279136,25.14080238342285,25.0,721.8109741210938,-3345.010498046875,36.84456253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,304.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.38671875,18000.0,0.0,0.0,0.0492784343659877,0.0,0.0,0.0,0.0,1.0,0.0040195295587182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870035290718078,0.1134847402572631,-0.0264812130481004,0.0,5.001134559279308e-05,0.0,0.0,4.374274730682373,0.0,0.0,0.0,0.2705283463001251,4.0,0.0,1.0
310500,293.1534729003906,297.1499938964844,293.1499938964844,0.0179575756192207,-818.6691284179688,304.15191650390625,0.5822256803512573,0.0587424226105213,0.0537104308605194,293.1595153808594,297.1499938964844,293.1499938964844,0.022386847063899,-963.9419555664062,304.1537170410156,0.6073206663131714,0.0657613426446914,0.0632323548197746,293.1635131835937,297.1499938964844,293.1499938964844,0.0294762793928384,-818.108154296875,304.15509033203125,0.635377049446106,0.0756620690226554,0.0536464527249336,293.1571655273437,297.1499938964844,293.1499938964844,0.045432299375534,-1380.47509765625,304.1551208496094,0.684715747833252,0.0946447849273681,0.0905453711748123,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.51580810546875,0.5456469058990479,0.050000000745058,0.2289975583553314,291.54901123046875,291.1499938964844,272.454833984375,271.7172546386719,287.35211181640625,293.3138732910156,291.6106262207031,1.0,0.1602526754140854,1.0,0.0,0.7550055384635925,1.0,-0.5881802439689636,3.570611966097204e-07,0.588179886341095,-0.1684052348136901,0.0,0.0,0.0,25.13243865966797,25.0,538.3711547851562,-2987.1982421875,36.82129287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,302.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.01171875,18000.0,0.0,0.0,0.0516348108649253,0.0,0.0,0.0,0.0,1.0,0.0047998614609241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655177608132362,0.099199078977108,-0.0336813181638717,0.0,5.2402770961634815e-05,0.0,0.0,3.801661968231201,0.0,0.0,0.0,0.268106073141098,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0179561544209718,-818.8399047851562,304.15155029296875,0.5820608735084534,0.0586770437657833,0.053674828261137,293.1594543457031,297.1499938964844,293.1499938964844,0.0223511084914207,-963.4100952148438,304.153076171875,0.6070054173469543,0.0656508207321167,0.0631443262100219,293.1636047363281,297.1499938964844,293.1499938964844,0.0293847322463989,-816.8564453125,304.154296875,0.6349431276321411,0.0754749327898025,0.0535331778228282,293.15704345703125,297.1499938964844,293.1499938964844,0.0454361960291862,-1380.827880859375,304.1541442871094,0.6845715045928955,0.0945780426263809,0.0904965475201606,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6015625,0.545635461807251,0.050000000745058,0.2289979755878448,291.6003112792969,291.1499938964844,272.44659423828125,271.7174987792969,287.3529052734375,293.31610107421875,291.49755859375,1.0,0.1602204591035843,1.0,0.0,0.7545055150985718,1.0,-0.5878379344940186,3.5694003486241854e-07,0.5878375768661499,-0.1682649701833725,0.0,0.0,0.0,25.132614135742188,25.0,-418.1499328613281,-43.84902572631836,36.78657913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,299.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18169.7734375,18000.0,0.0,0.0,0.0530070215463638,0.0,0.0,0.0,0.0,1.0,0.0107116773724555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009380017872899,0.0648473352193832,-0.0639093369245529,0.0,5.379538561101072e-05,0.0,0.0,2.429180860519409,0.0,0.0,0.0,0.2628797590732574,4.0,0.0,1.0
310620,293.15338134765625,297.1499938964844,293.1499938964844,0.0202547945082187,-887.4742431640625,304.1473693847656,0.5816239714622498,0.0586219988763332,0.0535821095108985,293.1591796875,297.1499938964844,293.1499938964844,0.0253382213413715,-1042.5380859375,304.1473083496094,0.6062777042388916,0.0654679983854293,0.0629448443651199,293.1633605957031,297.1499938964844,293.1499938964844,0.0338006280362606,-882.99462890625,304.1461181640625,0.6340042352676392,0.0751743167638778,0.0532910265028476,293.1565246582031,297.1499938964844,293.1499938964844,0.051278106868267,-1496.7818603515625,304.1434326171875,0.6842551231384277,0.0945035740733146,0.0903941690921783,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.5455991625785828,0.050000000745058,0.2289993166923523,290.50067138671875,291.1499938964844,272.4295959472656,271.7181091308594,287.3499450683594,293.31494140625,290.5354309082031,1.0,0.1601536273956298,1.0,0.0,0.753505527973175,1.0,-0.5870752930641174,3.566400437193807e-07,0.5870749354362488,-0.1679602116346359,0.0,0.0,0.101737841963768,25.13506317138672,25.0,-37.30172729492188,-3332.073486328125,36.711387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,302.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17772.591796875,18000.0,0.0,0.0,0.0469037406146526,0.0,0.0,0.0,0.0,1.0,0.0067023131996393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828126743435859,0.1289006322622299,-0.0460879541933536,0.0,4.760133742820472e-05,0.0,0.0,4.908375263214111,0.0,0.0,0.0,0.2708686888217926,4.0,0.0,1.0
310680,293.15338134765625,297.1499938964844,293.1499938964844,0.0202547945082187,-887.4742431640625,304.1473693847656,0.5816239714622498,0.0586219988763332,0.0535821095108985,293.1591796875,297.1499938964844,293.1499938964844,0.0253382213413715,-1042.5380859375,304.1473083496094,0.6062777042388916,0.0654679983854293,0.0629448443651199,293.1633605957031,297.1499938964844,293.1499938964844,0.0338006280362606,-882.99462890625,304.1461181640625,0.6340042352676392,0.0751743167638778,0.0532910265028476,293.1565246582031,297.1499938964844,293.1499938964844,0.051278106868267,-1496.7818603515625,304.1434326171875,0.6842551231384277,0.0945035740733146,0.0903941690921783,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.5455991625785828,0.050000000745058,0.2289993166923523,290.50067138671875,291.1499938964844,272.4295959472656,271.7181091308594,287.3499450683594,293.31494140625,290.5354309082031,1.0,0.1601536273956298,1.0,0.0,0.753505527973175,1.0,-0.5870752930641174,3.566400437193807e-07,0.5870749354362488,-0.1679602116346359,0.0,0.0,0.101737841963768,25.13506317138672,25.0,-37.30172729492188,-3332.073486328125,36.711387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,302.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17772.591796875,18000.0,0.0,0.0,0.0469037406146526,0.0,0.0,0.0,0.0,1.0,0.0067023131996393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828126743435859,0.1289006322622299,-0.0460879541933536,0.0,4.760133742820472e-05,0.0,0.0,4.908375263214111,0.0,0.0,0.0,0.2708686888217926,4.0,0.0,1.0
310740,293.15234375,297.1499938964844,293.1499938964844,0.0182192213833332,-826.8557739257812,304.1515197753906,0.5822258591651917,0.0587483905255794,0.0536888800561428,293.15826416015625,297.1499938964844,293.1499938964844,0.0237894132733345,-985.811279296875,304.1505432128906,0.6062080264091492,0.0654187053442001,0.0628857687115669,293.162353515625,297.1499938964844,293.1499938964844,0.0296529214829206,-821.3572998046875,304.1541442871094,0.6337661743164062,0.0750438794493675,0.0531943961977958,293.155517578125,297.1499938964844,293.1499938964844,0.0460553877055645,-1392.9434814453125,304.15411376953125,0.6844927072525024,0.0945426598191261,0.0904262214899063,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.5457347631454468,0.050000000745058,0.2289943397045135,291.3872985839844,291.1499938964844,272.4119567871094,271.7188720703125,287.3487854003906,293.31317138671875,291.51239013671875,1.0,0.1600999236106872,1.0,0.0,0.7525055408477783,1.0,-0.5870490670204163,3.56873499640642e-07,0.5870487093925476,-0.1678100824356079,0.0,0.0,0.0151714282110333,25.109798431396484,25.0,677.9523315429688,-3234.34912109375,36.68360137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,303.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.234375,18000.0,0.0,0.0,0.0502621568739414,0.0,0.0,0.0,0.0,1.0,0.0041689835488796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804158151149749,0.1083682551980018,-0.0279524382203817,0.0,5.100969792692922e-05,0.0,0.0,4.168866157531738,0.0,0.0,0.0,0.2698532938957214,4.0,0.0,1.0
310800,293.15234375,297.1499938964844,293.1499938964844,0.0182192213833332,-826.8557739257812,304.1515197753906,0.5822258591651917,0.0587483905255794,0.0536888800561428,293.15826416015625,297.1499938964844,293.1499938964844,0.0237894132733345,-985.811279296875,304.1505432128906,0.6062080264091492,0.0654187053442001,0.0628857687115669,293.162353515625,297.1499938964844,293.1499938964844,0.0296529214829206,-821.3572998046875,304.1541442871094,0.6337661743164062,0.0750438794493675,0.0531943961977958,293.155517578125,297.1499938964844,293.1499938964844,0.0460553877055645,-1392.9434814453125,304.15411376953125,0.6844927072525024,0.0945426598191261,0.0904262214899063,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.5457347631454468,0.050000000745058,0.2289943397045135,291.3872985839844,291.1499938964844,272.4119567871094,271.7188720703125,287.3487854003906,293.31317138671875,291.51239013671875,1.0,0.1600999236106872,1.0,0.0,0.7525055408477783,1.0,-0.5870490670204163,3.56873499640642e-07,0.5870487093925476,-0.1678100824356079,0.0,0.0,0.0151714282110333,25.109798431396484,25.0,677.9523315429688,-3234.34912109375,36.68360137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,303.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.234375,18000.0,0.0,0.0,0.0502621568739414,0.0,0.0,0.0,0.0,1.0,0.0041689835488796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804158151149749,0.1083682551980018,-0.0279524382203817,0.0,5.100969792692922e-05,0.0,0.0,4.168866157531738,0.0,0.0,0.0,0.2698532938957214,4.0,0.0,1.0
310860,293.1524658203125,297.1499938964844,293.1499938964844,0.018268221989274,-828.5884399414062,304.1507568359375,0.5821099877357483,0.0586655884981155,0.0536614321172237,293.1581115722656,297.1499938964844,293.1499938964844,0.0225001517683267,-969.0211181640624,304.15185546875,0.605742871761322,0.0652412325143814,0.06275175511837,293.16241455078125,297.1499938964844,293.1499938964844,0.0293138138949871,-819.2858276367188,304.1530456542969,0.6330432891845703,0.0747170746326446,0.0530010461807251,293.1552124023437,297.1499938964844,293.1499938964844,0.0461698174476623,-1395.635498046875,304.152099609375,0.6843671798706055,0.0944628417491912,0.090378887951374,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299377441406,0.5457366704940796,0.050000000745058,0.2289942800998687,291.5010681152344,291.1499938964844,272.3937683105469,271.7196655273437,287.3513488769531,293.3172912597656,291.27362060546875,1.0,0.1600488126277923,1.0,0.0,0.7515055537223816,1.0,-0.5865665078163147,3.567710393781454e-07,0.586566150188446,-0.1675407737493515,0.0,0.0,0.0,25.10727882385254,25.0,-834.2540283203125,-0.0,36.63207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,299.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.728515625,18000.0,0.0,0.0,0.053018745034933,0.0,0.0,0.0,0.0,1.0,0.0116663286462426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001401950285071,0.0666284561157226,-0.0664882585406303,0.0,5.380728543968871e-05,0.0,0.0,2.488001585006714,0.0,0.0,0.0,0.262709379196167,4.0,0.0,1.0
310920,293.1524658203125,297.1499938964844,293.1499938964844,0.018268221989274,-828.5884399414062,304.1507568359375,0.5821099877357483,0.0586655884981155,0.0536614321172237,293.1581115722656,297.1499938964844,293.1499938964844,0.0225001517683267,-969.0211181640624,304.15185546875,0.605742871761322,0.0652412325143814,0.06275175511837,293.16241455078125,297.1499938964844,293.1499938964844,0.0293138138949871,-819.2858276367188,304.1530456542969,0.6330432891845703,0.0747170746326446,0.0530010461807251,293.1552124023437,297.1499938964844,293.1499938964844,0.0461698174476623,-1395.635498046875,304.152099609375,0.6843671798706055,0.0944628417491912,0.090378887951374,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299377441406,0.5457366704940796,0.050000000745058,0.2289942800998687,291.5010681152344,291.1499938964844,272.3937683105469,271.7196655273437,287.3513488769531,293.3172912597656,291.27362060546875,1.0,0.1600488126277923,1.0,0.0,0.7515055537223816,1.0,-0.5865665078163147,3.567710393781454e-07,0.586566150188446,-0.1675407737493515,0.0,0.0,0.0,25.10727882385254,25.0,-834.2540283203125,-0.0,36.63207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,299.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.728515625,18000.0,0.0,0.0,0.053018745034933,0.0,0.0,0.0,0.0,1.0,0.0116663286462426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001401950285071,0.0666284561157226,-0.0664882585406303,0.0,5.380728543968871e-05,0.0,0.0,2.488001585006714,0.0,0.0,0.0,0.262709379196167,4.0,0.0,1.0
310980,293.15203857421875,297.1499938964844,293.1499938964844,0.0199925489723682,-879.7848510742188,304.1479797363281,0.5819216966629028,0.0586850307881832,0.0536189079284668,293.1576843261719,297.1499938964844,293.1499938964844,0.0247266124933958,-1027.116943359375,304.14801025390625,0.6051957011222839,0.0651188641786575,0.0625968798995018,293.1619873046875,297.1499938964844,293.1499938964844,0.0326199457049369,-866.4638061523438,304.1476135253906,0.6322733759880066,0.0744885057210922,0.0527971275150775,293.1545715332031,297.1499938964844,293.1499938964844,0.0505334958434104,-1481.929931640625,304.14501953125,0.6842403411865234,0.0944598242640495,0.0903340429067611,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544128417969,0.5457314252853394,0.050000000745058,0.2289944738149643,290.5500183105469,291.1499938964844,272.3750915527344,271.72039794921875,287.3486022949219,293.3145751953125,290.7398681640625,1.0,0.1599957644939422,1.0,0.0,0.7505055665969849,1.0,-0.5860311388969421,3.566289024092839e-07,0.5860307812690735,-0.1672502160072326,0.0,0.0,0.1087987795472145,25.105833053588867,25.0,313.7923583984375,-3457.1767578125,36.576316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,303.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17815.017578125,18000.0,0.0,0.0,0.0469367206096649,0.0,0.0,0.0,0.0,1.0,0.0055472427047789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918078273534774,0.1308224946260452,-0.0390146635472774,0.0,4.763480683322996e-05,0.0,0.0,5.0111494064331055,0.0,0.0,0.0,0.2716781795024872,4.0,0.0,1.0
311040,293.15203857421875,297.1499938964844,293.1499938964844,0.0199925489723682,-879.7848510742188,304.1479797363281,0.5819216966629028,0.0586850307881832,0.0536189079284668,293.1576843261719,297.1499938964844,293.1499938964844,0.0247266124933958,-1027.116943359375,304.14801025390625,0.6051957011222839,0.0651188641786575,0.0625968798995018,293.1619873046875,297.1499938964844,293.1499938964844,0.0326199457049369,-866.4638061523438,304.1476135253906,0.6322733759880066,0.0744885057210922,0.0527971275150775,293.1545715332031,297.1499938964844,293.1499938964844,0.0505334958434104,-1481.929931640625,304.14501953125,0.6842403411865234,0.0944598242640495,0.0903340429067611,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5544128417969,0.5457314252853394,0.050000000745058,0.2289944738149643,290.5500183105469,291.1499938964844,272.3750915527344,271.72039794921875,287.3486022949219,293.3145751953125,290.7398681640625,1.0,0.1599957644939422,1.0,0.0,0.7505055665969849,1.0,-0.5860311388969421,3.566289024092839e-07,0.5860307812690735,-0.1672502160072326,0.0,0.0,0.1087987795472145,25.105833053588867,25.0,313.7923583984375,-3457.1767578125,36.576316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,303.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17815.017578125,18000.0,0.0,0.0,0.0469367206096649,0.0,0.0,0.0,0.0,1.0,0.0055472427047789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918078273534774,0.1308224946260452,-0.0390146635472774,0.0,4.763480683322996e-05,0.0,0.0,5.0111494064331055,0.0,0.0,0.0,0.2716781795024872,4.0,0.0,1.0
311100,293.1514587402344,297.1499938964844,293.1499938964844,0.0187593605369329,-843.2596435546875,304.15057373046875,0.5823144316673279,0.0587762780487537,0.0536911822855472,293.1571960449219,297.1499938964844,293.1499938964844,0.0230076145380735,-983.0108032226562,304.1514587402344,0.6052305698394775,0.065116673707962,0.0625844672322273,293.1614074707031,297.1499938964844,293.1499938964844,0.0302320457994937,-828.8091430664062,304.1523742675781,0.6322153806686401,0.0744503960013389,0.0527628362178802,293.1540222167969,297.1499938964844,293.1499938964844,0.0473990440368652,-1419.5263671875,304.1515808105469,0.6844332814216614,0.0945075675845146,0.0903732925653457,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.5458095073699951,0.050000000745058,0.228991612792015,291.09649658203125,291.1499938964844,272.3656005859375,271.720703125,287.3482666015625,293.3132019042969,291.3077697753906,1.0,0.1599749326705932,1.0,0.0,0.7500055432319641,1.0,-0.586105465888977,3.56806538093224e-07,0.5861051082611084,-0.167178601026535,0.0,0.0,0.0585222765803337,25.09206771850586,25.0,729.4295043945312,-3445.513427734375,36.57020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,304.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.0487281829118728,0.0,0.0,0.0,0.0,1.0,0.0039865365251898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933804288506507,0.119528442621231,-0.0261480137705802,0.0,4.945291220792569e-05,0.0,0.0,4.612972736358643,0.0,0.0,0.0,0.2712266147136688,4.0,0.0,1.0
