time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311160,293.1511535644531,297.1499938964844,293.1499938964844,0.0180989392101764,-822.8564453125,304.1516418457031,0.5826355218887329,0.0588136613368988,0.0537508465349674,293.1568908691406,297.1499938964844,293.1499938964844,0.0220674593001604,-957.974853515625,304.15289306640625,0.6052452325820923,0.0650874003767967,0.0625709295272827,293.1611022949219,297.1499938964844,293.1499938964844,0.028885755687952,-808.9313354492188,304.1543273925781,0.6321129202842712,0.0743637755513191,0.0527206361293792,293.1536865234375,297.1499938964844,293.1499938964844,0.0456122830510139,-1384.3082275390625,304.15447998046875,0.6845882534980774,0.0945253670215606,0.0904051661491394,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.5458714365959167,0.050000000745058,0.2289893329143524,291.4797668457031,291.1499938964844,272.35601806640625,271.720947265625,287.3498840332031,293.3143310546875,291.5710144042969,1.0,0.1599565893411636,1.0,0.0,0.7495055198669434,1.0,-0.5861457586288452,3.569583952867106e-07,0.5861454010009766,-0.167094811797142,0.0,0.0,0.0,25.081260681152344,25.0,616.294189453125,-3133.075439453125,36.56357955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,303.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18070.666015625,18000.0,0.0,0.0,0.0511002391576767,0.0,0.0,0.0,0.0,1.0,0.0043772514909505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743799060583114,0.1043136715888977,-0.0299337618052959,0.0,5.186024645809084e-05,0.0,0.0,4.004011631011963,0.0,0.0,0.0,0.2692514061927795,4.0,0.0,1.0
311220,293.15142822265625,297.1499938964844,293.1499938964844,0.0187931805849075,-844.2845458984375,304.14971923828125,0.5824697613716125,0.0587349198758602,0.053716592490673,293.1568298339844,297.1499938964844,293.1499938964844,0.0229217931628227,-981.5191650390624,304.15020751953125,0.6047905087471008,0.064927689731121,0.0624466128647327,293.16131591796875,297.1499938964844,293.1499938964844,0.030334485694766,-828.6024780273438,304.14990234375,0.63135826587677,0.0740436688065528,0.05252430960536,293.1534729003906,297.1499938964844,293.1499938964844,0.047421034425497,-1420.401123046875,304.1493835449219,0.6844936609268188,0.0944735705852508,0.0903775095939636,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775939941406,0.5458534955978394,0.050000000745058,0.2289900034666061,291.3160095214844,291.1499938964844,272.3366394042969,271.7212829589844,287.35333251953125,293.3182678222656,291.0088806152344,1.0,0.1599169969558715,1.0,0.0,0.7485055327415466,1.0,-0.5856875777244568,3.568664226349938e-07,0.5856872200965881,-0.1667935252189636,0.0,0.0,0.0,25.08320426940918,25.0,-1077.9779052734375,-0.0,36.519081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,299.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.55078125,18000.0,0.0,0.0,0.0524618998169899,0.0,0.0,0.0,0.0,1.0,0.0125499879941344,0.0,-0.0,-0.0,0.0,0.0,0.0,3.239159195800312e-05,0.068392165005207,-0.0683597773313522,0.0,5.3242161811795086e-05,0.0,0.0,2.5488269329071045,0.0,0.0,0.0,0.2626318037509918,4.0,0.0,1.0
311280,293.15142822265625,297.1499938964844,293.1499938964844,0.0187931805849075,-844.2845458984375,304.14971923828125,0.5824697613716125,0.0587349198758602,0.053716592490673,293.1568298339844,297.1499938964844,293.1499938964844,0.0229217931628227,-981.5191650390624,304.15020751953125,0.6047905087471008,0.064927689731121,0.0624466128647327,293.16131591796875,297.1499938964844,293.1499938964844,0.030334485694766,-828.6024780273438,304.14990234375,0.63135826587677,0.0740436688065528,0.05252430960536,293.1534729003906,297.1499938964844,293.1499938964844,0.047421034425497,-1420.401123046875,304.1493835449219,0.6844936609268188,0.0944735705852508,0.0903775095939636,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775939941406,0.5458534955978394,0.050000000745058,0.2289900034666061,291.3160095214844,291.1499938964844,272.3366394042969,271.7212829589844,287.35333251953125,293.3182678222656,291.0088806152344,1.0,0.1599169969558715,1.0,0.0,0.7485055327415466,1.0,-0.5856875777244568,3.568664226349938e-07,0.5856872200965881,-0.1667935252189636,0.0,0.0,0.0,25.08320426940918,25.0,-1077.9779052734375,-0.0,36.519081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,299.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.55078125,18000.0,0.0,0.0,0.0524618998169899,0.0,0.0,0.0,0.0,1.0,0.0125499879941344,0.0,-0.0,-0.0,0.0,0.0,0.0,3.239159195800312e-05,0.068392165005207,-0.0683597773313522,0.0,5.3242161811795086e-05,0.0,0.0,2.5488269329071045,0.0,0.0,0.0,0.2626318037509918,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0196469090878963,-869.237548828125,304.1488342285156,0.5825801491737366,0.0588302724063396,0.0537337251007556,293.15625,297.1499938964844,293.1499938964844,0.0239537637680768,-1008.5917358398438,304.1490173339844,0.6044734716415405,0.0648714452981948,0.0623466223478317,293.16064453125,297.1499938964844,293.1499938964844,0.0312926545739173,-847.1268920898438,304.1490173339844,0.6307891607284546,0.0738883540034294,0.0523648224771022,293.1527099609375,297.1499938964844,293.1499938964844,0.0495515950024127,-1462.1697998046875,304.14715576171875,0.68458092212677,0.0945415049791336,0.0903953909873962,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.660888671875,0.5458885431289673,0.050000000745058,0.2289887219667434,290.70074462890625,291.1499938964844,272.3170471191406,271.7212829589844,287.3514099121094,293.3144226074219,290.9527893066406,1.0,0.1598780453205108,1.0,0.0,0.7475055456161499,1.0,-0.5854164958000183,3.569106183931581e-07,0.5854161381721497,-0.1665270179510116,0.0,0.0,0.0997702479362487,25.076351165771484,25.0,540.41259765625,-3523.845458984375,36.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,304.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17869.56640625,18000.0,0.0,0.0,0.04727179184556,0.0,0.0,0.0,0.0,1.0,0.0046876799315214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971319451928138,0.1298198401927948,-0.0326879024505615,0.0,4.797485962626524e-05,0.0,0.0,4.995662212371826,0.0,0.0,0.0,0.2719795107841491,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0196469090878963,-869.237548828125,304.1488342285156,0.5825801491737366,0.0588302724063396,0.0537337251007556,293.15625,297.1499938964844,293.1499938964844,0.0239537637680768,-1008.5917358398438,304.1490173339844,0.6044734716415405,0.0648714452981948,0.0623466223478317,293.16064453125,297.1499938964844,293.1499938964844,0.0312926545739173,-847.1268920898438,304.1490173339844,0.6307891607284546,0.0738883540034294,0.0523648224771022,293.1527099609375,297.1499938964844,293.1499938964844,0.0495515950024127,-1462.1697998046875,304.14715576171875,0.68458092212677,0.0945415049791336,0.0903953909873962,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.660888671875,0.5458885431289673,0.050000000745058,0.2289887219667434,290.70074462890625,291.1499938964844,272.3170471191406,271.7212829589844,287.3514099121094,293.3144226074219,290.9527893066406,1.0,0.1598780453205108,1.0,0.0,0.7475055456161499,1.0,-0.5854164958000183,3.569106183931581e-07,0.5854161381721497,-0.1665270179510116,0.0,0.0,0.0997702479362487,25.076351165771484,25.0,540.41259765625,-3523.845458984375,36.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,304.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17869.56640625,18000.0,0.0,0.0,0.04727179184556,0.0,0.0,0.0,0.0,1.0,0.0046876799315214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971319451928138,0.1298198401927948,-0.0326879024505615,0.0,4.797485962626524e-05,0.0,0.0,4.995662212371826,0.0,0.0,0.0,0.2719795107841491,4.0,0.0,1.0
311460,293.15008544921875,297.1499938964844,293.1499938964844,0.0180658902972936,-821.244140625,304.1517028808594,0.5833358764648438,0.0589506737887859,0.0538770593702793,293.1555480957031,297.1499938964844,293.1499938964844,0.0217592138797044,-950.47265625,304.1527709960937,0.6046201586723328,0.0648571103811264,0.0623496249318122,293.1599426269531,297.1499938964844,293.1499938964844,0.0281850639730691,-797.0012817382812,304.1542358398437,0.6306748390197754,0.0737636461853981,0.0523021072149276,293.1519470214844,297.1499938964844,293.1499938964844,0.0453895330429077,-1379.7662353515625,304.1546325683594,0.6850061416625977,0.094627521932125,0.090497076511383,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51336669921875,0.5460239052772522,0.050000000745058,0.2289837598800659,291.54736328125,291.1499938964844,272.2972717285156,271.7208557128906,287.3550720214844,293.31561279296875,291.6117858886719,1.0,0.1598526835441589,1.0,0.0,0.7465055584907532,1.0,-0.5856329798698425,3.573092328679195e-07,0.5856326222419739,-0.1663589030504226,0.0,0.0,0.0,25.05391311645508,25.0,547.8963012695312,-3007.3369140625,36.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,303.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.240234375,18000.0,0.0,0.0,0.0517529174685478,0.0,0.0,0.0,0.0,1.0,0.0047341217286884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668912827968597,0.1000183150172233,-0.0331270359456539,0.0,5.252263144939207e-05,0.0,0.0,3.833364486694336,0.0,0.0,0.0,0.2682919204235077,4.0,0.0,1.0
311520,293.15008544921875,297.1499938964844,293.1499938964844,0.0180658902972936,-821.244140625,304.1517028808594,0.5833358764648438,0.0589506737887859,0.0538770593702793,293.1555480957031,297.1499938964844,293.1499938964844,0.0217592138797044,-950.47265625,304.1527709960937,0.6046201586723328,0.0648571103811264,0.0623496249318122,293.1599426269531,297.1499938964844,293.1499938964844,0.0281850639730691,-797.0012817382812,304.1542358398437,0.6306748390197754,0.0737636461853981,0.0523021072149276,293.1519470214844,297.1499938964844,293.1499938964844,0.0453895330429077,-1379.7662353515625,304.1546325683594,0.6850061416625977,0.094627521932125,0.090497076511383,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51336669921875,0.5460239052772522,0.050000000745058,0.2289837598800659,291.54736328125,291.1499938964844,272.2972717285156,271.7208557128906,287.3550720214844,293.31561279296875,291.6117858886719,1.0,0.1598526835441589,1.0,0.0,0.7465055584907532,1.0,-0.5856329798698425,3.573092328679195e-07,0.5856326222419739,-0.1663589030504226,0.0,0.0,0.0,25.05391311645508,25.0,547.8963012695312,-3007.3369140625,36.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,303.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.240234375,18000.0,0.0,0.0,0.0517529174685478,0.0,0.0,0.0,0.0,1.0,0.0047341217286884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668912827968597,0.1000183150172233,-0.0331270359456539,0.0,5.252263144939207e-05,0.0,0.0,3.833364486694336,0.0,0.0,0.0,0.2682919204235077,4.0,0.0,1.0
311580,293.1503601074219,297.1499938964844,293.1499938964844,0.0194345023483037,-862.655029296875,304.1485900878906,0.5831624269485474,0.0588898658752441,0.0538435317575931,293.1554870605469,297.1499938964844,293.1499938964844,0.0234880726784467,-997.2222290039062,304.1486511230469,0.604215681552887,0.0647267922759056,0.0622432641685009,293.16015625,297.1499938964844,293.1499938964844,0.0304893627762794,-835.1097412109375,304.1485290527344,0.6299242973327637,0.0734658315777778,0.0521102547645568,293.1517639160156,297.1499938964844,293.1499938964844,0.0489062927663326,-1449.5777587890625,304.1465759277344,0.6849657297134399,0.0946126133203506,0.0904939696192741,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5459951758384705,0.050000000745058,0.2289848029613495,291.079345703125,291.1499938964844,272.2774658203125,271.7199401855469,287.3593139648437,293.31890869140625,290.760009765625,1.0,0.1598246693611145,1.0,0.0,0.7455055713653564,1.0,-0.5852324962615967,3.572532989437605e-07,0.585232138633728,-0.166034996509552,0.0,0.0,0.0,25.058788299560547,25.0,-1200.8548583984375,-0.0,36.44892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912780761719,299.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.373046875,18000.0,0.0,0.0,0.051364604383707,0.0,0.0,0.0,0.0,1.0,0.0134337740018963,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737304470851086e-05,0.0697482228279113,-0.0697344839572906,0.0,5.212854375713505e-05,0.0,0.0,2.5960426330566406,0.0,0.0,0.0,0.2625928223133087,4.0,0.0,1.0
311640,293.1503601074219,297.1499938964844,293.1499938964844,0.0194345023483037,-862.655029296875,304.1485900878906,0.5831624269485474,0.0588898658752441,0.0538435317575931,293.1554870605469,297.1499938964844,293.1499938964844,0.0234880726784467,-997.2222290039062,304.1486511230469,0.604215681552887,0.0647267922759056,0.0622432641685009,293.16015625,297.1499938964844,293.1499938964844,0.0304893627762794,-835.1097412109375,304.1485290527344,0.6299242973327637,0.0734658315777778,0.0521102547645568,293.1517639160156,297.1499938964844,293.1499938964844,0.0489062927663326,-1449.5777587890625,304.1465759277344,0.6849657297134399,0.0946126133203506,0.0904939696192741,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5459951758384705,0.050000000745058,0.2289848029613495,291.079345703125,291.1499938964844,272.2774658203125,271.7199401855469,287.3593139648437,293.31890869140625,290.760009765625,1.0,0.1598246693611145,1.0,0.0,0.7455055713653564,1.0,-0.5852324962615967,3.572532989437605e-07,0.585232138633728,-0.166034996509552,0.0,0.0,0.0,25.058788299560547,25.0,-1200.8548583984375,-0.0,36.44892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912780761719,299.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.373046875,18000.0,0.0,0.0,0.051364604383707,0.0,0.0,0.0,0.0,1.0,0.0134337740018963,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737304470851086e-05,0.0697482228279113,-0.0697344839572906,0.0,5.212854375713505e-05,0.0,0.0,2.5960426330566406,0.0,0.0,0.0,0.2625928223133087,4.0,0.0,1.0
311700,293.15008544921875,297.1499938964844,293.1499938964844,0.0204732101410627,-892.27001953125,304.14703369140625,0.5831832885742188,0.058937918394804,0.0538465976715087,293.1552124023437,297.1499938964844,293.1499938964844,0.0248126666992902,-1030.6619873046875,304.1465759277344,0.604067862033844,0.0647089853882789,0.062199380248785,293.1598815917969,297.1499938964844,293.1499938964844,0.032157763838768,-862.0814208984375,304.1458740234375,0.6296225190162659,0.0733922570943832,0.0520287081599235,293.15142822265625,297.1499938964844,293.1499938964844,0.0514188557863235,-1499.371337890625,304.1427917480469,0.6850191354751587,0.094659686088562,0.090510718524456,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56298828125,0.5460025668144226,0.050000000745058,0.228984534740448,290.5041198730469,291.1499938964844,272.2675476074219,271.7192687988281,287.3587951660156,293.3168640136719,290.5177001953125,1.0,0.1598105430603027,1.0,0.0,0.7450055480003357,1.0,-0.5851053595542908,3.572789637473761e-07,0.5851050019264221,-0.1658874750137329,0.0,0.0,0.0991364195942878,25.057580947875977,25.0,-80.92349243164062,-3313.249267578125,36.43488693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,302.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.0390625,18000.0,0.0,0.0,0.0468933656811714,0.0,0.0,0.0,0.0,1.0,0.006879081018269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816427916288375,0.1287352442741394,-0.0470924600958824,0.0,4.7590805479558185e-05,0.0,0.0,4.898672103881836,0.0,0.0,0.0,0.2707622647285461,4.0,0.0,1.0
311760,293.14947509765625,297.1499938964844,293.1499938964844,0.0193441081792116,-859.4542236328125,304.1496276855469,0.58360356092453,0.0590569153428077,0.0539264567196369,293.1547241210937,297.1499938964844,293.1499938964844,0.0232777837663888,-991.58984375,304.1499938964844,0.604179322719574,0.0647427514195442,0.0622094497084617,293.1592712402344,297.1499938964844,293.1499938964844,0.030081445351243,-828.8966674804688,304.1504211425781,0.6296001672744751,0.0733877718448638,0.0520048812031745,293.15087890625,297.1499938964844,293.1499938964844,0.0486375465989112,-1443.5889892578125,304.1492004394531,0.6852847933769226,0.0947486758232116,0.0905780866742134,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.5460779666900635,0.050000000745058,0.2289817780256271,290.8914489746094,291.1499938964844,272.25762939453125,271.7184143066406,287.35888671875,293.3145446777344,291.1411437988281,1.0,0.1598008126020431,1.0,0.0,0.7445055246353149,1.0,-0.58526211977005,3.575129881028261e-07,0.5852617621421814,-0.1658035665750503,0.0,0.0,0.0816425532102584,25.045373916625977,25.0,672.8360595703125,-3516.57666015625,36.43869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611755371094,304.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.677734375,18000.0,0.0,0.0,0.0477083176374435,0.0,0.0,0.0,0.0,1.0,0.0042129247449338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974392145872116,0.1258060932159423,-0.0283668767660856,0.0,4.841787813347764e-05,0.0,0.0,4.853084087371826,0.0,0.0,0.0,0.2717987596988678,4.0,0.0,1.0
311820,293.1490173339844,297.1499938964844,293.1499938964844,0.0181116610765457,-821.75439453125,304.15167236328125,0.5843533873558044,0.059165421873331,0.0540716536343097,293.1540832519531,297.1499938964844,293.1499938964844,0.0215815063565969,-946.0224609375,304.15264892578125,0.6044268608093262,0.0647524371743202,0.0622437931597232,293.1587219238281,297.1499938964844,293.1499938964844,0.0276932418346405,-789.6878662109375,304.15399169921875,0.6295130848884583,0.0732645243406295,0.0519521087408065,293.1502685546875,297.1499938964844,293.1499938964844,0.0453621372580528,-1378.8160400390625,304.1545715332031,0.6857680082321167,0.0948540270328521,0.0907055139541626,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5706481933594,0.5462033748626709,0.050000000745058,0.2289771884679794,291.5954284667969,291.1499938964844,272.2379150390625,271.7162170410156,287.3648681640625,293.31689453125,291.6377258300781,1.0,0.1597893685102462,1.0,0.0,0.7435055375099182,1.0,-0.5855618119239807,3.579689007437992e-07,0.5855614542961121,-0.1656206250190735,0.0,0.0,0.0,25.02596664428711,25.0,428.30615234375,-2239.83837890625,36.449851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,301.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.603515625,18000.0,0.0,0.0,0.0521995387971401,0.0,0.0,0.0,0.0,1.0,0.0070734131149947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315664745867252,0.0799664705991745,-0.0483999997377395,0.0,5.297589450492524e-05,0.0,0.0,3.0419297218322754,0.0,0.0,0.0,0.2651849091053009,4.0,0.0,1.0
311880,293.1490173339844,297.1499938964844,293.1499938964844,0.0181116610765457,-821.75439453125,304.15167236328125,0.5843533873558044,0.059165421873331,0.0540716536343097,293.1540832519531,297.1499938964844,293.1499938964844,0.0215815063565969,-946.0224609375,304.15264892578125,0.6044268608093262,0.0647524371743202,0.0622437931597232,293.1587219238281,297.1499938964844,293.1499938964844,0.0276932418346405,-789.6878662109375,304.15399169921875,0.6295130848884583,0.0732645243406295,0.0519521087408065,293.1502685546875,297.1499938964844,293.1499938964844,0.0453621372580528,-1378.8160400390625,304.1545715332031,0.6857680082321167,0.0948540270328521,0.0907055139541626,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5706481933594,0.5462033748626709,0.050000000745058,0.2289771884679794,291.5954284667969,291.1499938964844,272.2379150390625,271.7162170410156,287.3648681640625,293.31689453125,291.6377258300781,1.0,0.1597893685102462,1.0,0.0,0.7435055375099182,1.0,-0.5855618119239807,3.579689007437992e-07,0.5855614542961121,-0.1656206250190735,0.0,0.0,0.0,25.02596664428711,25.0,428.30615234375,-2239.83837890625,36.449851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,301.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.603515625,18000.0,0.0,0.0,0.0521995387971401,0.0,0.0,0.0,0.0,1.0,0.0070734131149947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315664745867252,0.0799664705991745,-0.0483999997377395,0.0,5.297589450492524e-05,0.0,0.0,3.0419297218322754,0.0,0.0,0.0,0.2651849091053009,4.0,0.0,1.0
311940,293.1492614746094,297.1499938964844,293.1499938964844,0.0201125107705593,-881.1364135742188,304.1475830078125,0.5842415690422058,0.0591413639485836,0.054051399230957,293.1539611816406,297.1499938964844,293.1499938964844,0.024109847843647,-1013.5299682617188,304.14727783203125,0.6041579246520996,0.0646762549877166,0.0621747337281703,293.15887451171875,297.1499938964844,293.1499938964844,0.0309603717178106,-844.0357666015625,304.1468505859375,0.6288357377052307,0.0730157196521759,0.0517793297767639,293.1500549316406,297.1499938964844,293.1499938964844,0.050401397049427,-1478.7548828125,304.1441650390625,0.6858240365982056,0.0948893204331398,0.0907364785671234,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5461788177490234,0.050000000745058,0.228978082537651,290.83819580078125,291.1499938964844,272.2183532714844,271.7132873535156,287.3697814941406,293.3191223144531,290.5514831542969,1.0,0.1597743034362793,1.0,0.0,0.7425055503845215,1.0,-0.5852855443954468,3.579996246116935e-07,0.5852851867675781,-0.1652919799089431,0.0,0.0,0.0312079023569822,25.031339645385746,25.0,-1202.804931640625,-2020.4007568359373,36.42729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,299.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.505859375,18000.0,0.0,0.0,0.0497981645166873,0.0,0.0,0.0,0.0,1.0,0.0120971882715821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246099457144737,0.0917085781693458,-0.0670986324548721,0.0,5.053880886407569e-05,0.0,0.0,3.395937204360962,0.0,0.0,0.0,0.266819417476654,4.0,0.0,1.0
312000,293.1492614746094,297.1499938964844,293.1499938964844,0.0201125107705593,-881.1364135742188,304.1475830078125,0.5842415690422058,0.0591413639485836,0.054051399230957,293.1539611816406,297.1499938964844,293.1499938964844,0.024109847843647,-1013.5299682617188,304.14727783203125,0.6041579246520996,0.0646762549877166,0.0621747337281703,293.15887451171875,297.1499938964844,293.1499938964844,0.0309603717178106,-844.0357666015625,304.1468505859375,0.6288357377052307,0.0730157196521759,0.0517793297767639,293.1500549316406,297.1499938964844,293.1499938964844,0.050401397049427,-1478.7548828125,304.1441650390625,0.6858240365982056,0.0948893204331398,0.0907364785671234,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5461788177490234,0.050000000745058,0.228978082537651,290.83819580078125,291.1499938964844,272.2183532714844,271.7132873535156,287.3697814941406,293.3191223144531,290.5514831542969,1.0,0.1597743034362793,1.0,0.0,0.7425055503845215,1.0,-0.5852855443954468,3.579996246116935e-07,0.5852851867675781,-0.1652919799089431,0.0,0.0,0.0312079023569822,25.031339645385746,25.0,-1202.804931640625,-2020.4007568359373,36.42729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,299.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.505859375,18000.0,0.0,0.0,0.0497981645166873,0.0,0.0,0.0,0.0,1.0,0.0120971882715821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246099457144737,0.0917085781693458,-0.0670986324548721,0.0,5.053880886407569e-05,0.0,0.0,3.395937204360962,0.0,0.0,0.0,0.266819417476654,4.0,0.0,1.0
312060,293.1482238769531,297.1499938964844,293.1499938964844,0.0191436987370252,-852.2277221679688,304.1502990722656,0.5850206613540649,0.0593706630170345,0.0542017482221126,293.1529541015625,297.1499938964844,293.1499938964844,0.0227754525840282,-978.3881225585938,304.1507873535156,0.6044626832008362,0.0647738873958587,0.062222670763731,293.1577453613281,297.1499938964844,293.1499938964844,0.0289778187870979,-814.3425903320312,304.1517333984375,0.628792405128479,0.0730158388614654,0.0517361350357532,293.1490478515625,297.1499938964844,293.1499938964844,0.0479441471397876,-1429.1728515625,304.1509094238281,0.6863840222358704,0.0950890854001045,0.0908887237310409,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5463133454322815,0.050000000745058,0.2289731651544571,291.07977294921875,291.1499938964844,272.19903564453125,271.70947265625,287.3715515136719,293.31494140625,291.2970886230469,1.0,0.1597675234079361,1.0,0.0,0.7415055632591248,1.0,-0.5856482982635498,3.585018362173287e-07,0.5856479406356812,-0.165105938911438,0.0,0.0,0.0597407892346382,25.01087760925293,25.0,732.9166870117188,-3449.28955078125,36.44381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,304.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.181640625,18000.0,0.0,0.0,0.0482042878866195,0.0,0.0,0.0,0.0,1.0,0.0040384056046605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936083123087883,0.1202751621603965,-0.0266668424010276,0.0,4.8921225243248045e-05,0.0,0.0,4.641438007354736,0.0,0.0,0.0,0.2712992429733276,4.0,0.0,1.0
312120,293.1482238769531,297.1499938964844,293.1499938964844,0.0191436987370252,-852.2277221679688,304.1502990722656,0.5850206613540649,0.0593706630170345,0.0542017482221126,293.1529541015625,297.1499938964844,293.1499938964844,0.0227754525840282,-978.3881225585938,304.1507873535156,0.6044626832008362,0.0647738873958587,0.062222670763731,293.1577453613281,297.1499938964844,293.1499938964844,0.0289778187870979,-814.3425903320312,304.1517333984375,0.628792405128479,0.0730158388614654,0.0517361350357532,293.1490478515625,297.1499938964844,293.1499938964844,0.0479441471397876,-1429.1728515625,304.1509094238281,0.6863840222358704,0.0950890854001045,0.0908887237310409,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5463133454322815,0.050000000745058,0.2289731651544571,291.07977294921875,291.1499938964844,272.19903564453125,271.70947265625,287.3715515136719,293.31494140625,291.2970886230469,1.0,0.1597675234079361,1.0,0.0,0.7415055632591248,1.0,-0.5856482982635498,3.585018362173287e-07,0.5856479406356812,-0.165105938911438,0.0,0.0,0.0597407892346382,25.01087760925293,25.0,732.9166870117188,-3449.28955078125,36.44381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,304.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.181640625,18000.0,0.0,0.0,0.0482042878866195,0.0,0.0,0.0,0.0,1.0,0.0040384056046605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936083123087883,0.1202751621603965,-0.0266668424010276,0.0,4.8921225243248045e-05,0.0,0.0,4.641438007354736,0.0,0.0,0.0,0.2712992429733276,4.0,0.0,1.0
312180,293.1479797363281,297.1499938964844,293.1499938964844,0.0182555988430976,-824.9307861328125,304.15155029296875,0.5857377648353577,0.0594681352376937,0.0543432980775833,293.1523742675781,297.1499938964844,293.1499938964844,0.0215774308890104,-945.7234497070312,304.1523742675781,0.6048380136489868,0.0648200660943985,0.0622967891395092,293.1573486328125,297.1499938964844,293.1499938964844,0.0273579284548759,-784.8681030273438,304.15362548828125,0.628740668296814,0.0729038417339325,0.0516957826912403,293.1485595703125,297.1499938964844,293.1499938964844,0.0455720275640487,-1382.2763671875,304.1542663574219,0.686917781829834,0.0952155664563179,0.0910401046276092,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6090087890625,0.5464265942573547,0.050000000745058,0.2289690226316452,291.6248474121094,291.1499938964844,272.1800842285156,271.70477294921875,287.3796691894531,293.3182067871094,291.6260070800781,1.0,0.1597713977098465,1.0,0.0,0.740505576133728,1.0,-0.5860355496406555,3.5902036188417696e-07,0.5860351920127869,-0.1649113446474075,0.0,0.0,0.0,24.99492073059082,25.0,121.99983215332033,-834.3719482421875,36.46728897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955993652344,300.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.4609375,18000.0,0.0,0.0,0.0524472780525684,0.0,0.0,0.0,0.0,1.0,0.0093112448230385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079158199951052,0.0669557824730873,-0.0590399615466594,0.0,5.322731885826215e-05,0.0,0.0,2.524077892303467,0.0,0.0,0.0,0.2634375989437103,4.0,0.0,1.0
312240,293.1479797363281,297.1499938964844,293.1499938964844,0.0182555988430976,-824.9307861328125,304.15155029296875,0.5857377648353577,0.0594681352376937,0.0543432980775833,293.1523742675781,297.1499938964844,293.1499938964844,0.0215774308890104,-945.7234497070312,304.1523742675781,0.6048380136489868,0.0648200660943985,0.0622967891395092,293.1573486328125,297.1499938964844,293.1499938964844,0.0273579284548759,-784.8681030273438,304.15362548828125,0.628740668296814,0.0729038417339325,0.0516957826912403,293.1485595703125,297.1499938964844,293.1499938964844,0.0455720275640487,-1382.2763671875,304.1542663574219,0.686917781829834,0.0952155664563179,0.0910401046276092,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6090087890625,0.5464265942573547,0.050000000745058,0.2289690226316452,291.6248474121094,291.1499938964844,272.1800842285156,271.70477294921875,287.3796691894531,293.3182067871094,291.6260070800781,1.0,0.1597713977098465,1.0,0.0,0.740505576133728,1.0,-0.5860355496406555,3.5902036188417696e-07,0.5860351920127869,-0.1649113446474075,0.0,0.0,0.0,24.99492073059082,25.0,121.99983215332033,-834.3719482421875,36.46728897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955993652344,300.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.4609375,18000.0,0.0,0.0,0.0524472780525684,0.0,0.0,0.0,0.0,1.0,0.0093112448230385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079158199951052,0.0669557824730873,-0.0590399615466594,0.0,5.322731885826215e-05,0.0,0.0,2.524077892303467,0.0,0.0,0.0,0.2634375989437103,4.0,0.0,1.0
312300,293.1481628417969,297.1499938964844,293.1499938964844,0.0191947501152753,-853.1962280273438,304.1495056152344,0.5857239365577698,0.0594566687941551,0.0543421991169452,293.1523132324219,297.1499938964844,293.1499938964844,0.0227624475955963,-977.9672241210938,304.14971923828125,0.6048017144203186,0.0648041665554046,0.0622889921069145,293.1574401855469,297.1499938964844,293.1499938964844,0.0286007560789585,-812.0199584960938,304.1506652832031,0.6284587979316711,0.0727906078100204,0.0516237653791904,293.14849853515625,297.1499938964844,293.1499938964844,0.0479719825088977,-1429.767822265625,304.14898681640625,0.6869961023330688,0.0952454283833503,0.0910728871822357,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3893737792969,0.546417772769928,0.050000000745058,0.2289693504571914,291.3289794921875,291.1499938964844,272.1707458496094,271.7020263671875,287.38348388671875,293.3199462890625,291.024169921875,1.0,0.1597716808319091,1.0,0.0,0.7400055527687073,1.0,-0.5859782099723816,3.590937751596357e-07,0.5859778523445129,-0.1647508293390274,0.0,0.0,0.0,24.997722625732425,25.0,-1063.9903564453125,-0.0,36.46431350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,299.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.869140625,18000.0,0.0,0.0,0.0519372597336769,0.0,0.0,0.0,0.0,1.0,0.0125525649636983,0.0,-0.0,-0.0,0.0,0.0,0.0,3.347785968799144e-05,0.0684006735682487,-0.0683671981096267,0.0,5.270971450954676e-05,0.0,0.0,2.5493323802948,0.0,0.0,0.0,0.2626404464244842,4.0,0.0,1.0
312360,293.1480407714844,297.1499938964844,293.1499938964844,0.020767280831933,-897.951416015625,304.1467590332031,0.5857652425765991,0.059500478208065,0.0543511360883712,293.1520690917969,297.1499938964844,293.1499938964844,0.0247420817613601,-1028.9964599609375,304.1462097167969,0.6047953367233276,0.0648227930068969,0.0622862018644809,293.1572570800781,297.1499938964844,293.1499938964844,0.0308699291199445,-847.4822387695312,304.1466064453125,0.6282166838645935,0.0727315619587898,0.0515593774616718,293.1482238769531,297.1499938964844,293.1499938964844,0.0517544671893119,-1504.8568115234375,304.1423645019531,0.6871165037155151,0.0953147634863853,0.0911162570118904,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.546421229839325,0.050000000745058,0.2289692163467407,290.6253662109375,291.1499938964844,272.1615295410156,271.6990661621094,287.38525390625,293.31890869140625,290.43365478515625,1.0,0.1597718000411987,1.0,0.0,0.7395055294036865,1.0,-0.5859601497650146,3.591965480609361e-07,0.585959792137146,-0.1645983010530471,0.0,0.0,0.068499743938446,24.99847221374512,25.0,-652.0013427734375,-3166.7314453125,36.46328353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,300.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17724.15234375,18000.0,0.0,0.0,0.0475678853690624,0.0,0.0,0.0,0.0,1.0,0.008161811158061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722727254033088,0.1259854435920715,-0.0537127219140529,0.0,4.827535667573102e-05,0.0,0.0,4.764083862304688,0.0,0.0,0.0,0.2695047557353973,4.0,0.0,1.0
312420,293.1469421386719,297.1499938964844,293.1499938964844,0.0190646834671497,-848.1843872070312,304.1507873535156,0.5868467688560486,0.0597760155797004,0.0545631572604179,293.1509094238281,297.1499938964844,293.1499938964844,0.0224640630185604,-969.8255004882812,304.15155029296875,0.6054625511169434,0.0650040656328201,0.062424186617136,293.156005859375,297.1499938964844,293.1499938964844,0.0276353750377893,-795.629638671875,304.15380859375,0.6284608244895935,0.0728047043085098,0.0515808276832103,293.147216796875,297.1499938964844,293.1499938964844,0.0475264377892017,-1419.9637451171875,304.1521911621094,0.6879023909568787,0.095569334924221,0.0913334339857101,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5466023683547974,0.050000000745058,0.2289626151323318,291.2459411621094,291.1499938964844,272.1434631347656,271.6922607421875,287.3897705078125,293.3155517578125,291.4200134277344,1.0,0.159784510731697,1.0,0.0,0.7385055422782898,1.0,-0.5866585373878479,3.599466822379327e-07,0.5866581797599792,-0.16446053981781,0.0,0.0,0.036717664450407,24.97201538085937,25.0,734.1519775390625,-3346.207763671875,36.50789260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.0487720482051372,0.0,0.0,0.0,0.0,1.0,0.0040798755362629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873427167534828,0.1144279390573501,-0.027085218578577,0.0,4.9497430154588073e-05,0.0,0.0,4.41096305847168,0.0,0.0,0.0,0.2706162333488464,4.0,0.0,1.0
312480,293.1469421386719,297.1499938964844,293.1499938964844,0.0190646834671497,-848.1843872070312,304.1507873535156,0.5868467688560486,0.0597760155797004,0.0545631572604179,293.1509094238281,297.1499938964844,293.1499938964844,0.0224640630185604,-969.8255004882812,304.15155029296875,0.6054625511169434,0.0650040656328201,0.062424186617136,293.156005859375,297.1499938964844,293.1499938964844,0.0276353750377893,-795.629638671875,304.15380859375,0.6284608244895935,0.0728047043085098,0.0515808276832103,293.147216796875,297.1499938964844,293.1499938964844,0.0475264377892017,-1419.9637451171875,304.1521911621094,0.6879023909568787,0.095569334924221,0.0913334339857101,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5466023683547974,0.050000000745058,0.2289626151323318,291.2459411621094,291.1499938964844,272.1434631347656,271.6922607421875,287.3897705078125,293.3155517578125,291.4200134277344,1.0,0.159784510731697,1.0,0.0,0.7385055422782898,1.0,-0.5866585373878479,3.599466822379327e-07,0.5866581797599792,-0.16446053981781,0.0,0.0,0.036717664450407,24.97201538085937,25.0,734.1519775390625,-3346.207763671875,36.50789260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.0487720482051372,0.0,0.0,0.0,0.0,1.0,0.0040798755362629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873427167534828,0.1144279390573501,-0.027085218578577,0.0,4.9497430154588073e-05,0.0,0.0,4.41096305847168,0.0,0.0,0.0,0.2706162333488464,4.0,0.0,1.0
312540,293.1468811035156,297.1499938964844,293.1499938964844,0.0185943637043237,-833.61181640625,304.15118408203125,0.5875127911567688,0.0598654150962829,0.0546976402401924,293.1503601074219,297.1499938964844,293.1499938964844,0.0218845549970865,-953.216064453125,304.15185546875,0.6059760451316833,0.0650947540998458,0.0625425726175308,293.1557006835937,297.1499938964844,293.1499938964844,0.027756955474615,-789.08544921875,304.1526794433594,0.6284600496292114,0.0727161690592765,0.0515574738383293,293.1468200683594,297.1499938964844,293.1499938964844,0.0462552607059478,-1394.8023681640625,304.1532592773437,0.6884785294532776,0.0957189574837684,0.0915071442723274,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107482910156,0.5467007160186768,0.050000000745058,0.2289590388536453,291.6110534667969,291.1499938964844,272.1259765625,271.6842956542969,287.39996337890625,293.31939697265625,291.51385498046875,1.0,0.1598053872585296,1.0,0.0,0.7375055551528931,1.0,-0.587138295173645,3.605335621159611e-07,0.5871379375457764,-0.1642569303512573,0.0,0.0,0.0,24.960071563720703,25.0,-388.7297973632813,-52.66876602172852,36.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,299.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.236328125,18000.0,0.0,0.0,0.0524657741189003,0.0,0.0,0.0,0.0,1.0,0.0107305385172367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009792799828574,0.0649524480104446,-0.0639731660485267,0.0,5.3246090828906745e-05,0.0,0.0,2.4335083961486816,0.0,0.0,0.0,0.2629054188728332,4.0,0.0,1.0
312600,293.1468811035156,297.1499938964844,293.1499938964844,0.0185943637043237,-833.61181640625,304.15118408203125,0.5875127911567688,0.0598654150962829,0.0546976402401924,293.1503601074219,297.1499938964844,293.1499938964844,0.0218845549970865,-953.216064453125,304.15185546875,0.6059760451316833,0.0650947540998458,0.0625425726175308,293.1557006835937,297.1499938964844,293.1499938964844,0.027756955474615,-789.08544921875,304.1526794433594,0.6284600496292114,0.0727161690592765,0.0515574738383293,293.1468200683594,297.1499938964844,293.1499938964844,0.0462552607059478,-1394.8023681640625,304.1532592773437,0.6884785294532776,0.0957189574837684,0.0915071442723274,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107482910156,0.5467007160186768,0.050000000745058,0.2289590388536453,291.6110534667969,291.1499938964844,272.1259765625,271.6842956542969,287.39996337890625,293.31939697265625,291.51385498046875,1.0,0.1598053872585296,1.0,0.0,0.7375055551528931,1.0,-0.587138295173645,3.605335621159611e-07,0.5871379375457764,-0.1642569303512573,0.0,0.0,0.0,24.960071563720703,25.0,-388.7297973632813,-52.66876602172852,36.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,299.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.236328125,18000.0,0.0,0.0,0.0524657741189003,0.0,0.0,0.0,0.0,1.0,0.0107305385172367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009792799828574,0.0649524480104446,-0.0639731660485267,0.0,5.3246090828906745e-05,0.0,0.0,2.4335083961486816,0.0,0.0,0.0,0.2629054188728332,4.0,0.0,1.0
312660,293.146728515625,297.1499938964844,293.1499938964844,0.0211806762963533,-907.233642578125,304.1466064453125,0.5877575874328613,0.0599723942577838,0.0547495409846305,293.1498107910156,297.1499938964844,293.1499938964844,0.0251491237431764,-1037.87744140625,304.1459655761719,0.6062310338020325,0.0651955902576446,0.0626078248023986,293.15533447265625,297.1499938964844,293.1499938964844,0.0314536280930042,-852.8782958984375,304.1457214355469,0.6281595230102539,0.0726426020264625,0.0514723621308803,293.1463623046875,297.1499938964844,293.1499938964844,0.0524796321988105,-1518.0457763671875,304.1421813964844,0.6888630986213684,0.095893420279026,0.091639406979084,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.5467275381088257,0.050000000745058,0.2289580553770065,290.50494384765625,291.1499938964844,272.109130859375,271.67510986328125,287.4061889648437,293.3183288574219,290.5164489746094,1.0,0.1598240286111831,1.0,0.0,0.7365055680274963,1.0,-0.5873342156410217,3.609102918744611e-07,0.5873338580131531,-0.1639779806137085,0.0,0.0,0.0977646708488464,24.95985221862793,25.0,-84.173095703125,-3306.073486328125,36.56460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,302.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17766.064453125,18000.0,0.0,0.0,0.0462490878999233,0.0,0.0,0.0,0.0,1.0,0.0069739776663482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812508165836334,0.1288762539625167,-0.0476254373788833,0.0,4.6936947910580784e-05,0.0,0.0,4.90300178527832,0.0,0.0,0.0,0.2707493901252746,4.0,0.0,1.0
312720,293.146728515625,297.1499938964844,293.1499938964844,0.0211806762963533,-907.233642578125,304.1466064453125,0.5877575874328613,0.0599723942577838,0.0547495409846305,293.1498107910156,297.1499938964844,293.1499938964844,0.0251491237431764,-1037.87744140625,304.1459655761719,0.6062310338020325,0.0651955902576446,0.0626078248023986,293.15533447265625,297.1499938964844,293.1499938964844,0.0314536280930042,-852.8782958984375,304.1457214355469,0.6281595230102539,0.0726426020264625,0.0514723621308803,293.1463623046875,297.1499938964844,293.1499938964844,0.0524796321988105,-1518.0457763671875,304.1421813964844,0.6888630986213684,0.095893420279026,0.091639406979084,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.5467275381088257,0.050000000745058,0.2289580553770065,290.50494384765625,291.1499938964844,272.109130859375,271.67510986328125,287.4061889648437,293.3183288574219,290.5164489746094,1.0,0.1598240286111831,1.0,0.0,0.7365055680274963,1.0,-0.5873342156410217,3.609102918744611e-07,0.5873338580131531,-0.1639779806137085,0.0,0.0,0.0977646708488464,24.95985221862793,25.0,-84.173095703125,-3306.073486328125,36.56460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,302.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17766.064453125,18000.0,0.0,0.0,0.0462490878999233,0.0,0.0,0.0,0.0,1.0,0.0069739776663482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812508165836334,0.1288762539625167,-0.0476254373788833,0.0,4.6936947910580784e-05,0.0,0.0,4.90300178527832,0.0,0.0,0.0,0.2707493901252746,4.0,0.0,1.0
312780,293.1456604003906,297.1499938964844,293.1499938964844,0.0191051829606294,-847.30712890625,304.151123046875,0.5890659689903259,0.0602735914289951,0.0550104454159736,293.1485595703125,297.1499938964844,293.1499938964844,0.0224791951477527,-967.9426879882812,304.1516418457031,0.6072278022766113,0.0654517859220504,0.0628328248858451,293.1540222167969,297.1499938964844,293.1499938964844,0.0278280302882194,-793.5442504882812,304.1530456542969,0.6286576390266418,0.0727734491229057,0.051552690565586,293.1453552246094,297.1499938964844,293.1499938964844,0.0473846904933452,-1415.94189453125,304.153076171875,0.6898354887962341,0.0961904823780059,0.0919131115078926,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.5469415187835693,0.050000000745058,0.2289502769708633,291.3837890625,291.1499938964844,272.0930480957031,271.6645812988281,287.4139099121094,293.3163146972656,291.5144348144531,1.0,0.1598580032587051,1.0,0.0,0.7355055809020996,1.0,-0.5883328914642334,3.618858670506597e-07,0.5883325338363647,-0.1638812720775604,0.0,0.0,0.0139072751626372,24.92987632751465,25.0,693.6326904296875,-3229.41748046875,36.636329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,303.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.861328125,18000.0,0.0,0.0,0.0494140945374965,0.0,0.0,0.0,0.0,1.0,0.0042531280778348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802294611930847,0.1090024709701538,-0.028773009777069,0.0,5.014902490074746e-05,0.0,0.0,4.193188667297363,0.0,0.0,0.0,0.2698991596698761,4.0,0.0,1.0
312840,293.1456604003906,297.1499938964844,293.1499938964844,0.0191051829606294,-847.30712890625,304.151123046875,0.5890659689903259,0.0602735914289951,0.0550104454159736,293.1485595703125,297.1499938964844,293.1499938964844,0.0224791951477527,-967.9426879882812,304.1516418457031,0.6072278022766113,0.0654517859220504,0.0628328248858451,293.1540222167969,297.1499938964844,293.1499938964844,0.0278280302882194,-793.5442504882812,304.1530456542969,0.6286576390266418,0.0727734491229057,0.051552690565586,293.1453552246094,297.1499938964844,293.1499938964844,0.0473846904933452,-1415.94189453125,304.153076171875,0.6898354887962341,0.0961904823780059,0.0919131115078926,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.5469415187835693,0.050000000745058,0.2289502769708633,291.3837890625,291.1499938964844,272.0930480957031,271.6645812988281,287.4139099121094,293.3163146972656,291.5144348144531,1.0,0.1598580032587051,1.0,0.0,0.7355055809020996,1.0,-0.5883328914642334,3.618858670506597e-07,0.5883325338363647,-0.1638812720775604,0.0,0.0,0.0139072751626372,24.92987632751465,25.0,693.6326904296875,-3229.41748046875,36.636329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,303.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.861328125,18000.0,0.0,0.0,0.0494140945374965,0.0,0.0,0.0,0.0,1.0,0.0042531280778348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802294611930847,0.1090024709701538,-0.028773009777069,0.0,5.014902490074746e-05,0.0,0.0,4.193188667297363,0.0,0.0,0.0,0.2698991596698761,4.0,0.0,1.0
312900,293.1455993652344,297.1499938964844,293.1499938964844,0.018769109621644,-836.976806640625,304.1515197753906,0.5895028114318848,0.0603389255702495,0.0550997518002986,293.1482238769531,297.1499938964844,293.1499938964844,0.0220448765903711,-955.9920043945312,304.152099609375,0.6076347827911377,0.0655372887849807,0.0629317760467529,293.15380859375,297.1499938964844,293.1499938964844,0.0272560101002454,-783.4950561523438,304.1535339355469,0.6287726163864136,0.0727639347314834,0.0515676923096179,293.1451416015625,297.1499938964844,293.1499938964844,0.0464903190732002,-1398.189697265625,304.15411376953125,0.6902104616165161,0.096291035413742,0.0920263454318046,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5470059514045715,0.050000000745058,0.2289479374885559,291.60211181640625,291.1499938964844,272.0852966308594,271.6588134765625,287.4200134277344,293.3182678222656,291.64312744140625,1.0,0.1598780900239944,1.0,0.0,0.7350055575370789,1.0,-0.5887099504470825,3.622823783189233e-07,0.5887095928192139,-0.163798302412033,0.0,0.0,0.0,24.922237396240234,25.0,415.8124694824219,-2110.681640625,36.66713333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237365722656,301.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.0546875,18000.0,0.0,0.0,0.0516056902706623,0.0,0.0,0.0,0.0,1.0,0.0074054202996194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0279495678842067,0.0781515464186668,-0.0502019822597503,0.0,5.2373216021806e-05,0.0,0.0,2.969593048095703,0.0,0.0,0.0,0.264955073595047,4.0,0.0,1.0
