time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312960,293.1457824707031,297.1499938964844,293.1499938964844,0.0192637704312801,-851.4834594726562,304.1502990722656,0.5896697044372559,0.0603598766028881,0.0551362261176109,293.1480407714844,297.1499938964844,293.1499938964844,0.0226802118122577,-972.8935546875,304.1505126953125,0.6078773736953735,0.0655936375260353,0.0629974901676178,293.1538391113281,297.1499938964844,293.1499938964844,0.0279848910868167,-796.0848999023438,304.1514892578125,0.6286981701850891,0.0727121159434318,0.0515445433557033,293.14508056640625,297.1499938964844,293.1499938964844,0.0477193929255008,-1422.471923828125,304.1510009765625,0.6904448866844177,0.0963658094406127,0.0921075865626335,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5326843261719,0.5470213890075684,0.050000000745058,0.2289473712444305,291.5022277832031,291.1499938964844,272.0777587890625,271.6526794433594,287.4260559082031,293.32037353515625,291.2699279785156,1.0,0.159897044301033,1.0,0.0,0.7345055341720581,1.0,-0.588901698589325,3.625404758622608e-07,0.5889013409614563,-0.1636683046817779,0.0,0.0,0.0,24.92261505126953,25.0,-835.7266845703125,-0.0,36.68709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,299.6910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.853515625,18000.0,0.0,0.0,0.0520909540355205,0.0,0.0,0.0,0.0,1.0,0.011783255264163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001248266635229,0.0668969079852104,-0.0667720809578895,0.0,5.286569648887962e-05,0.0,0.0,2.49783706665039,0.0,0.0,0.0,0.2627227008342743,4.0,0.0,1.0
313020,293.14532470703125,297.1499938964844,293.1499938964844,0.0212446320801973,-906.4699096679688,304.14727783203125,0.5902052521705627,0.0605540312826633,0.0552476793527603,293.1472473144531,297.1499938964844,293.1499938964844,0.0252288300544023,-1036.5062255859375,304.14654541015625,0.6084850430488586,0.0658049806952476,0.0631527975201606,293.1531066894531,297.1499938964844,293.1499938964844,0.0310034416615962,-845.4392700195312,304.1466064453125,0.628706157207489,0.0727603659033775,0.0515294931828975,293.1444091796875,297.1499938964844,293.1499938964844,0.0523679070174694,-1514.145751953125,304.1438293457031,0.69105464220047,0.0966215804219245,0.0923053473234176,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.5470943450927734,0.050000000745058,0.228944718837738,290.5511474609375,291.1499938964844,272.0633850097656,271.6393127441406,287.4332275390625,293.3175048828125,290.7411193847656,1.0,0.1599362641572952,1.0,0.0,0.7335055470466614,1.0,-0.5894377827644348,3.631724609931553e-07,0.5894374251365662,-0.1634405851364135,0.0,0.0,0.106368787586689,24.9165267944336,25.0,320.2013244628906,-3443.152587890625,36.73576736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,303.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.5859375,18000.0,0.0,0.0,0.0459394119679927,0.0,0.0,0.0,0.0,1.0,0.0057099661789834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090968020260334,0.1310437768697738,-0.0400757603347301,0.0,4.662266292143613e-05,0.0,0.0,5.017992496490479,0.0,0.0,0.0,0.2716527283191681,4.0,0.0,1.0
313080,293.14532470703125,297.1499938964844,293.1499938964844,0.0212446320801973,-906.4699096679688,304.14727783203125,0.5902052521705627,0.0605540312826633,0.0552476793527603,293.1472473144531,297.1499938964844,293.1499938964844,0.0252288300544023,-1036.5062255859375,304.14654541015625,0.6084850430488586,0.0658049806952476,0.0631527975201606,293.1531066894531,297.1499938964844,293.1499938964844,0.0310034416615962,-845.4392700195312,304.1466064453125,0.628706157207489,0.0727603659033775,0.0515294931828975,293.1444091796875,297.1499938964844,293.1499938964844,0.0523679070174694,-1514.145751953125,304.1438293457031,0.69105464220047,0.0966215804219245,0.0923053473234176,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.5470943450927734,0.050000000745058,0.228944718837738,290.5511474609375,291.1499938964844,272.0633850097656,271.6393127441406,287.4332275390625,293.3175048828125,290.7411193847656,1.0,0.1599362641572952,1.0,0.0,0.7335055470466614,1.0,-0.5894377827644348,3.631724609931553e-07,0.5894374251365662,-0.1634405851364135,0.0,0.0,0.106368787586689,24.9165267944336,25.0,320.2013244628906,-3443.152587890625,36.73576736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,303.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.5859375,18000.0,0.0,0.0,0.0459394119679927,0.0,0.0,0.0,0.0,1.0,0.0057099661789834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090968020260334,0.1310437768697738,-0.0400757603347301,0.0,4.662266292143613e-05,0.0,0.0,5.017992496490479,0.0,0.0,0.0,0.2716527283191681,4.0,0.0,1.0
313140,293.1444396972656,297.1499938964844,293.1499938964844,0.0192573554813861,-849.3768310546875,304.1513061523437,0.5916333198547363,0.0608580857515335,0.0555380955338478,293.1460266113281,297.1499938964844,293.1499938964844,0.0226213168352842,-969.9157104492188,304.1518249511719,0.6097446084022522,0.066123254597187,0.0634548440575599,293.1518859863281,297.1499938964844,293.1499938964844,0.0276638027280569,-790.1507568359375,304.1529846191406,0.6294025778770447,0.0729323700070381,0.0516585484147071,293.1435241699219,297.1499938964844,293.1499938964844,0.0475029200315475,-1416.7938232421875,304.1535949707031,0.6921553611755371,0.0969468429684639,0.0926223248243331,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471435546875,0.5473225116729736,0.050000000745058,0.2289364635944366,291.4928894042969,291.1499938964844,272.04998779296875,271.6243896484375,287.4443664550781,293.3172302246094,291.5840148925781,1.0,0.1599922478199005,1.0,0.0,0.7325055599212646,1.0,-0.5906742215156555,3.643303330136405e-07,0.5906738638877869,-0.163369745016098,0.0,0.0,0.0,24.88623237609864,25.0,624.0676879882812,-3111.654052734375,36.83171463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03228759765625,303.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5625,18000.0,0.0,0.0,0.0501213409006595,0.0,0.0,0.0,0.0,1.0,0.0045137731358408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073193646967411,0.1043856367468833,-0.0311919916421175,0.0,5.086678720545024e-05,0.0,0.0,4.005180835723877,0.0,0.0,0.0,0.2692144513130188,4.0,0.0,1.0
313200,293.1444396972656,297.1499938964844,293.1499938964844,0.0192573554813861,-849.3768310546875,304.1513061523437,0.5916333198547363,0.0608580857515335,0.0555380955338478,293.1460266113281,297.1499938964844,293.1499938964844,0.0226213168352842,-969.9157104492188,304.1518249511719,0.6097446084022522,0.066123254597187,0.0634548440575599,293.1518859863281,297.1499938964844,293.1499938964844,0.0276638027280569,-790.1507568359375,304.1529846191406,0.6294025778770447,0.0729323700070381,0.0516585484147071,293.1435241699219,297.1499938964844,293.1499938964844,0.0475029200315475,-1416.7938232421875,304.1535949707031,0.6921553611755371,0.0969468429684639,0.0926223248243331,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471435546875,0.5473225116729736,0.050000000745058,0.2289364635944366,291.4928894042969,291.1499938964844,272.04998779296875,271.6243896484375,287.4443664550781,293.3172302246094,291.5840148925781,1.0,0.1599922478199005,1.0,0.0,0.7325055599212646,1.0,-0.5906742215156555,3.643303330136405e-07,0.5906738638877869,-0.163369745016098,0.0,0.0,0.0,24.88623237609864,25.0,624.0676879882812,-3111.654052734375,36.83171463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03228759765625,303.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5625,18000.0,0.0,0.0,0.0501213409006595,0.0,0.0,0.0,0.0,1.0,0.0045137731358408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073193646967411,0.1043856367468833,-0.0311919916421175,0.0,5.086678720545024e-05,0.0,0.0,4.005180835723877,0.0,0.0,0.0,0.2692144513130188,4.0,0.0,1.0
313260,293.1446838378906,297.1499938964844,293.1499938964844,0.0202812068164348,-878.1854858398438,304.1488952636719,0.592179000377655,0.0609505474567413,0.0556562691926956,293.1455383300781,297.1499938964844,293.1499938964844,0.0239965394139289,-1004.50927734375,304.1485900878906,0.610517680644989,0.0663199946284294,0.0636645331978797,293.1517333984375,297.1499938964844,293.1499938964844,0.0289301201701164,-815.0927124023438,304.1495361328125,0.6295003890991211,0.0729118213057518,0.0516697727143764,293.143310546875,297.1499938964844,293.1499938964844,0.0499273538589477,-1464.6627197265625,304.147705078125,0.6927952766418457,0.0971526280045509,0.0928369984030723,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5473839044570923,0.050000000745058,0.2289342284202575,291.2706604003906,291.1499938964844,272.0387878417969,271.61016845703125,287.45849609375,293.3209533691406,290.958251953125,1.0,0.160050019621849,1.0,0.0,0.7315055727958679,1.0,-0.5913362503051758,3.6505750244941737e-07,0.5913358926773071,-0.1631478518247604,0.0,0.0,0.0,24.883678436279297,25.0,-1096.0421142578125,-0.0,36.89694595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,299.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.345703125,18000.0,0.0,0.0,0.0511674918234348,0.0,0.0,0.0,0.0,1.0,0.0128363808616995,0.0,-0.0,-0.0,0.0,0.0,0.0,2.483704884070903e-05,0.068891517817974,-0.0688666850328445,0.0,5.192849857849069e-05,0.0,0.0,2.566712141036988,0.0,0.0,0.0,0.2626390755176544,4.0,0.0,1.0
313320,293.1446838378906,297.1499938964844,293.1499938964844,0.0202812068164348,-878.1854858398438,304.1488952636719,0.592179000377655,0.0609505474567413,0.0556562691926956,293.1455383300781,297.1499938964844,293.1499938964844,0.0239965394139289,-1004.50927734375,304.1485900878906,0.610517680644989,0.0663199946284294,0.0636645331978797,293.1517333984375,297.1499938964844,293.1499938964844,0.0289301201701164,-815.0927124023438,304.1495361328125,0.6295003890991211,0.0729118213057518,0.0516697727143764,293.143310546875,297.1499938964844,293.1499938964844,0.0499273538589477,-1464.6627197265625,304.147705078125,0.6927952766418457,0.0971526280045509,0.0928369984030723,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5473839044570923,0.050000000745058,0.2289342284202575,291.2706604003906,291.1499938964844,272.0387878417969,271.61016845703125,287.45849609375,293.3209533691406,290.958251953125,1.0,0.160050019621849,1.0,0.0,0.7315055727958679,1.0,-0.5913362503051758,3.6505750244941737e-07,0.5913358926773071,-0.1631478518247604,0.0,0.0,0.0,24.883678436279297,25.0,-1096.0421142578125,-0.0,36.89694595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,299.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.345703125,18000.0,0.0,0.0,0.0511674918234348,0.0,0.0,0.0,0.0,1.0,0.0128363808616995,0.0,-0.0,-0.0,0.0,0.0,0.0,2.483704884070903e-05,0.068891517817974,-0.0688666850328445,0.0,5.192849857849069e-05,0.0,0.0,2.566712141036988,0.0,0.0,0.0,0.2626390755176544,4.0,0.0,1.0
313380,293.1439208984375,297.1499938964844,293.1499938964844,0.0211132410913705,-900.0685424804688,304.1483764648437,0.5930566191673279,0.0612338185310363,0.0558397211134433,293.1445007324219,297.1499938964844,293.1499938964844,0.0265814568847417,-1049.3853759765625,304.1449279785156,0.6115000247955322,0.0666448250412941,0.0639185085892677,293.1506652832031,297.1499938964844,293.1499938964844,0.0303305685520172,-833.8930053710938,304.1482238769531,0.6298592686653137,0.0730831623077392,0.0517338514328002,293.1424865722656,297.1499938964844,293.1499938964844,0.0517841689288616,-1500.5921630859375,304.1465148925781,0.6936535835266113,0.097487673163414,0.0931060835719108,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.5475119352340698,0.050000000745058,0.2289296090602874,290.7444763183594,291.1499938964844,272.03076171875,271.598876953125,287.4679870605469,293.3168029785156,291.0019836425781,1.0,0.1601114273071289,1.0,0.0,0.7305055856704712,1.0,-0.5922552943229675,3.659812080059055e-07,0.5922549366950989,-0.1629820615053177,0.0,0.0,0.0929888784885406,24.87044143676757,25.0,584.466796875,-3510.05908203125,36.97786712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,304.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.20703125,18000.0,0.0,0.0,0.0462725982069969,0.0,0.0,0.0,0.0,1.0,0.0047303177416324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964239314198494,0.1294842213392257,-0.033060286194086,0.0,4.696080577559769e-05,0.0,0.0,4.983905792236328,0.0,0.0,0.0,0.2719492614269256,4.0,0.0,1.0
313440,293.1439208984375,297.1499938964844,293.1499938964844,0.0211132410913705,-900.0685424804688,304.1483764648437,0.5930566191673279,0.0612338185310363,0.0558397211134433,293.1445007324219,297.1499938964844,293.1499938964844,0.0265814568847417,-1049.3853759765625,304.1449279785156,0.6115000247955322,0.0666448250412941,0.0639185085892677,293.1506652832031,297.1499938964844,293.1499938964844,0.0303305685520172,-833.8930053710938,304.1482238769531,0.6298592686653137,0.0730831623077392,0.0517338514328002,293.1424865722656,297.1499938964844,293.1499938964844,0.0517841689288616,-1500.5921630859375,304.1465148925781,0.6936535835266113,0.097487673163414,0.0931060835719108,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.5475119352340698,0.050000000745058,0.2289296090602874,290.7444763183594,291.1499938964844,272.03076171875,271.598876953125,287.4679870605469,293.3168029785156,291.0019836425781,1.0,0.1601114273071289,1.0,0.0,0.7305055856704712,1.0,-0.5922552943229675,3.659812080059055e-07,0.5922549366950989,-0.1629820615053177,0.0,0.0,0.0929888784885406,24.87044143676757,25.0,584.466796875,-3510.05908203125,36.97786712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,304.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.20703125,18000.0,0.0,0.0,0.0462725982069969,0.0,0.0,0.0,0.0,1.0,0.0047303177416324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964239314198494,0.1294842213392257,-0.033060286194086,0.0,4.696080577559769e-05,0.0,0.0,4.983905792236328,0.0,0.0,0.0,0.2719492614269256,4.0,0.0,1.0
313500,293.1434326171875,297.1499938964844,293.1499938964844,0.0199693646281957,-867.6781616210938,304.1507263183594,0.593870222568512,0.0614109896123409,0.0560078397393226,293.1438293457031,297.1499938964844,293.1499938964844,0.0236296206712722,-993.1776123046876,304.1509094238281,0.6122557520866394,0.0668432861566543,0.064107522368431,293.14996337890625,297.1499938964844,293.1499938964844,0.0284880734980106,-805.5919189453125,304.1518249511719,0.6303322911262512,0.0732108205556869,0.0518275126814842,293.1419982910156,297.1499938964844,293.1499938964844,0.0490284226834774,-1445.428466796875,304.152099609375,0.6942859888076782,0.0976762846112251,0.0932895764708519,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5476418137550354,0.050000000745058,0.2289249300956726,291.2956237792969,291.1499938964844,272.0278625488281,271.59423828125,287.47509765625,293.3164978027344,291.4570617675781,1.0,0.1601492315530777,1.0,0.0,0.7300055623054504,1.0,-0.5930109024047852,3.666671091195895e-07,0.5930105447769165,-0.1629663109779358,0.0,0.0,0.0270626358687877,24.85359573364257,25.0,731.4766845703125,-3300.376953125,37.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,304.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.0485171489417552,0.0,0.0,0.0,0.0,1.0,0.0042171943932771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845163986086845,0.1129499599337577,-0.0284335613250732,0.0,4.92387407575734e-05,0.0,0.0,4.350541114807129,0.0,0.0,0.0,0.2703853845596313,4.0,0.0,1.0
313560,293.143310546875,297.1499938964844,293.1499938964844,0.0195099860429763,-854.0476684570312,304.1513977050781,0.5944766998291016,0.0615184418857097,0.05613574385643,293.1434020996094,297.1499938964844,293.1499938964844,0.0230658780783414,-977.9593505859376,304.1517333984375,0.612904965877533,0.0670051202178001,0.0642786473035812,293.149658203125,297.1499938964844,293.1499938964844,0.027676610276103,-789.62451171875,304.1529235839844,0.6306687593460083,0.0732759162783622,0.0518949851393699,293.1417541503906,297.1499938964844,293.1499938964844,0.047854010015726,-1422.007568359375,304.15380859375,0.6948083639144897,0.0978254228830337,0.0934491604566574,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.5477307438850403,0.050000000745058,0.2289217263460159,291.57476806640625,291.1499938964844,272.0256652832031,271.5902709960937,287.4837951660156,293.3182067871094,291.6332397460937,1.0,0.1601887792348861,1.0,0.0,0.7295055389404297,1.0,-0.59363853931427,3.672567174817232e-07,0.5936381816864014,-0.1629159301519394,0.0,0.0,0.0,24.84366607666016,25.0,530.0134887695312,-2705.455810546875,37.0929069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,302.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.029296875,18000.0,0.0,0.0,0.0508406199514865,0.0,0.0,0.0,0.0,1.0,0.0058476538397371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050256174057722,0.0913551896810531,-0.0410990118980407,0.0,5.159676584298722e-05,0.0,0.0,3.49350380897522,0.0,0.0,0.0,0.2666531205177307,4.0,0.0,1.0
313620,293.1435241699219,297.1499938964844,293.1499938964844,0.0199999846518039,-867.7380981445312,304.150146484375,0.5948305130004883,0.0615788996219635,0.0562146753072738,293.1431579589844,297.1499938964844,293.1499938964844,0.0237297937273979,-994.6465454101562,304.15008544921875,0.6134569048881531,0.0671544522047042,0.0644372850656509,293.14959716796875,297.1499938964844,293.1499938964844,0.0283140502870082,-801.6131591796875,304.15106201171875,0.6308053135871887,0.0732889473438263,0.0519224070012569,293.1416931152344,297.1499938964844,293.1499938964844,0.0490091517567634,-1444.7689208984375,304.1507568359375,0.695235013961792,0.0979639813303947,0.0935952514410018,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5376892089844,0.5477666258811951,0.050000000745058,0.228920429944992,291.5072631835937,291.1499938964844,272.0238952636719,271.58624267578125,287.4945068359375,293.3207397460937,291.2773132324219,1.0,0.1602349281311035,1.0,0.0,0.7289055585861206,1.0,-0.5941303968429565,3.677672566482215e-07,0.5941300392150879,-0.1627886146306991,0.0,0.0,0.0,24.843286514282227,25.0,-820.7694091796875,-0.0,37.14313888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,299.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.267578125,18000.0,0.0,0.0,0.0517368875443935,0.0,0.0,0.0,0.0,1.0,0.0118164550513029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001284617901546,0.0669831484556198,-0.0668546855449676,0.0,5.250636604614556e-05,0.0,0.0,2.5012803077697754,0.0,0.0,0.0,0.2627393305301666,4.0,0.0,1.0
313680,293.1435852050781,297.1499938964844,293.1499938964844,0.0214973520487546,-908.6396484375,304.1473693847656,0.5949830412864685,0.0616305992007255,0.0562503188848495,293.1429748535156,297.1499938964844,293.1499938964844,0.0256570260971784,-1042.2911376953125,304.1465148925781,0.6137663722038269,0.0672593340277671,0.064530037343502,293.1495361328125,297.1499938964844,293.1499938964844,0.0306746046990156,-838.8744506835938,304.1465148925781,0.6308350563049316,0.0733090192079544,0.0519280321896076,293.1416015625,297.1499938964844,293.1499938964844,0.0524415262043476,-1512.9300537109375,304.144287109375,0.6954788565635681,0.0980668142437934,0.0936836078763008,293.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.5477759838104248,0.050000000745058,0.2289200723171234,290.9645690917969,291.1499938964844,272.0232238769531,271.58404541015625,287.5005798339844,293.3209228515625,290.6654052734375,1.0,0.1602647602558136,1.0,0.0,0.728505551815033,1.0,-0.5943968296051025,3.6806164871450164e-07,0.5943964719772339,-0.1626875102519989,0.0,0.0,0.0089844865724444,24.84535789489746,25.0,-1205.424560546875,-0.0,37.17267990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,299.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.369140625,18000.0,0.0,0.0,0.0496335439383983,0.0,0.0,0.0,0.0,1.0,0.013960457406938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001205700827995,0.0704388618469238,-0.0703182891011238,0.0,5.037173832533881e-05,0.0,0.0,2.6206212043762207,0.0,0.0,0.0,0.26261967420578,4.0,0.0,1.0
313740,293.1426086425781,297.1499938964844,293.1499938964844,0.0209844019263982,-893.508056640625,304.1495361328125,0.5961934328079224,0.0619858130812644,0.0565066859126091,293.1417541503906,297.1499938964844,293.1499938964844,0.0259292107075452,-1036.6207275390625,304.14794921875,0.6150615215301514,0.0676828548312187,0.0648806244134903,293.148193359375,297.1499938964844,293.1499938964844,0.02975520119071,-823.4259643554688,304.1498718261719,0.6315478086471558,0.0735872387886047,0.0520724207162857,293.14068603515625,297.1499938964844,293.1499938964844,0.0511877797544002,-1486.6746826171875,304.14923095703125,0.6965687870979309,0.098464660346508,0.0940190926194191,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92364501953125,0.5479584336280823,0.050000000745058,0.2289135307073593,290.9985656738281,291.1499938964844,272.0231628417969,271.5799865722656,287.51348876953125,293.31646728515625,291.2358703613281,1.0,0.1603483706712722,1.0,0.0,0.7275055646896362,1.0,-0.5956931114196777,3.6927841051692667e-07,0.5956927537918091,-0.1625838726758957,0.0,0.0,0.065798133611679,24.825176239013672,25.0,723.5126953125,-3465.60009765625,37.2859001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6171875,18000.0,0.0,0.0,0.0469136871397495,0.0,0.0,0.0,0.0,1.0,0.0042906459420919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943808406591415,0.1235103905200958,-0.0291295498609542,0.0,4.761142918141559e-05,0.0,0.0,4.7639360427856445,0.0,0.0,0.0,0.2715282440185547,4.0,0.0,1.0
313800,293.1426086425781,297.1499938964844,293.1499938964844,0.0209844019263982,-893.508056640625,304.1495361328125,0.5961934328079224,0.0619858130812644,0.0565066859126091,293.1417541503906,297.1499938964844,293.1499938964844,0.0259292107075452,-1036.6207275390625,304.14794921875,0.6150615215301514,0.0676828548312187,0.0648806244134903,293.148193359375,297.1499938964844,293.1499938964844,0.02975520119071,-823.4259643554688,304.1498718261719,0.6315478086471558,0.0735872387886047,0.0520724207162857,293.14068603515625,297.1499938964844,293.1499938964844,0.0511877797544002,-1486.6746826171875,304.14923095703125,0.6965687870979309,0.098464660346508,0.0940190926194191,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92364501953125,0.5479584336280823,0.050000000745058,0.2289135307073593,290.9985656738281,291.1499938964844,272.0231628417969,271.5799865722656,287.51348876953125,293.31646728515625,291.2358703613281,1.0,0.1603483706712722,1.0,0.0,0.7275055646896362,1.0,-0.5956931114196777,3.6927841051692667e-07,0.5956927537918091,-0.1625838726758957,0.0,0.0,0.065798133611679,24.825176239013672,25.0,723.5126953125,-3465.60009765625,37.2859001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6171875,18000.0,0.0,0.0,0.0469136871397495,0.0,0.0,0.0,0.0,1.0,0.0042906459420919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943808406591415,0.1235103905200958,-0.0291295498609542,0.0,4.761142918141559e-05,0.0,0.0,4.7639360427856445,0.0,0.0,0.0,0.2715282440185547,4.0,0.0,1.0
313860,293.142333984375,297.1499938964844,293.1499938964844,0.0198639258742332,-861.3436279296875,304.1513977050781,0.5974750518798828,0.0622322261333465,0.0567826479673385,293.14093017578125,297.1499938964844,293.1499938964844,0.0236816350370645,-990.158203125,304.1518859863281,0.6164646744728088,0.0680621117353439,0.0652721747756004,293.1474914550781,297.1499938964844,293.1499938964844,0.0279174484312534,-792.5872192382812,304.1527099609375,0.6323679685592651,0.0737791880965232,0.0522447042167186,293.14019775390625,297.1499938964844,293.1499938964844,0.0484418421983718,-1431.7291259765625,304.1536865234375,0.6976920962333679,0.0987981110811233,0.094367392361164,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60894775390625,0.5481427311897278,0.050000000745058,0.228906899690628,291.6291809082031,291.1499938964844,272.0252685546875,271.5778503417969,287.533203125,293.3193054199219,291.6435852050781,1.0,0.1604445576667785,1.0,0.0,0.7265055775642395,1.0,-0.597111165523529,3.705898734551738e-07,0.5971108078956604,-0.162496268749237,0.0,0.0,0.0,24.80583000183105,25.0,219.21484375,-1097.9854736328125,37.41278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,300.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18248.111328125,18000.0,0.0,0.0,0.0513096414506435,0.0,0.0,0.0,0.0,1.0,0.0090959966182708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107661969959735,0.0689498931169509,-0.0581836923956871,0.0,5.207276262808591e-05,0.0,0.0,2.603311061859131,0.0,0.0,0.0,0.2637108862400055,4.0,0.0,1.0
313920,293.142333984375,297.1499938964844,293.1499938964844,0.0198639258742332,-861.3436279296875,304.1513977050781,0.5974750518798828,0.0622322261333465,0.0567826479673385,293.14093017578125,297.1499938964844,293.1499938964844,0.0236816350370645,-990.158203125,304.1518859863281,0.6164646744728088,0.0680621117353439,0.0652721747756004,293.1474914550781,297.1499938964844,293.1499938964844,0.0279174484312534,-792.5872192382812,304.1527099609375,0.6323679685592651,0.0737791880965232,0.0522447042167186,293.14019775390625,297.1499938964844,293.1499938964844,0.0484418421983718,-1431.7291259765625,304.1536865234375,0.6976920962333679,0.0987981110811233,0.094367392361164,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60894775390625,0.5481427311897278,0.050000000745058,0.228906899690628,291.6291809082031,291.1499938964844,272.0252685546875,271.5778503417969,287.533203125,293.3193054199219,291.6435852050781,1.0,0.1604445576667785,1.0,0.0,0.7265055775642395,1.0,-0.597111165523529,3.705898734551738e-07,0.5971108078956604,-0.162496268749237,0.0,0.0,0.0,24.80583000183105,25.0,219.21484375,-1097.9854736328125,37.41278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,300.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18248.111328125,18000.0,0.0,0.0,0.0513096414506435,0.0,0.0,0.0,0.0,1.0,0.0090959966182708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107661969959735,0.0689498931169509,-0.0581836923956871,0.0,5.207276262808591e-05,0.0,0.0,2.603311061859131,0.0,0.0,0.0,0.2637108862400055,4.0,0.0,1.0
313980,293.1425476074219,297.1499938964844,293.1499938964844,0.0227290354669094,-937.6946411132812,304.1460266113281,0.5979975461959839,0.06238529458642,0.0569049641489982,293.1405029296875,297.1499938964844,293.1499938964844,0.027620181441307,-1082.5478515625,304.1444702148437,0.617402195930481,0.0683783814311027,0.0655628368258476,293.14727783203125,297.1499938964844,293.1499938964844,0.0321968793869018,-861.8495483398438,304.1444702148437,0.6326369047164917,0.0738839730620384,0.0523061156272888,293.1400146484375,297.1499938964844,293.1499938964844,0.0548258982598781,-1558.720947265625,304.1416015625,0.698411226272583,0.0990836918354034,0.0946245491504669,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7592468261719,0.5481825470924377,0.050000000745058,0.2289054542779922,290.6661071777344,291.1499938964844,272.0292663574219,271.577392578125,287.55133056640625,293.3202514648437,290.4522399902344,1.0,0.1605371236801147,1.0,0.0,0.7255055904388428,1.0,-0.5979873538017273,3.714918079822383e-07,0.5979869961738586,-0.1622677445411682,0.0,0.0,0.0578633733093738,24.80987930297852,25.0,-796.423095703125,-3131.389892578125,37.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,299.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17678.80078125,18000.0,0.0,0.0,0.0469999797642231,0.0,0.0,0.0,0.0,1.0,0.0086013451218605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703252702951431,0.1260112673044204,-0.0556859895586967,0.0,4.769900624523871e-05,0.0,0.0,4.7501749992370605,0.0,0.0,0.0,0.269616425037384,4.0,0.0,1.0
314040,293.1425476074219,297.1499938964844,293.1499938964844,0.0227290354669094,-937.6946411132812,304.1460266113281,0.5979975461959839,0.06238529458642,0.0569049641489982,293.1405029296875,297.1499938964844,293.1499938964844,0.027620181441307,-1082.5478515625,304.1444702148437,0.617402195930481,0.0683783814311027,0.0655628368258476,293.14727783203125,297.1499938964844,293.1499938964844,0.0321968793869018,-861.8495483398438,304.1444702148437,0.6326369047164917,0.0738839730620384,0.0523061156272888,293.1400146484375,297.1499938964844,293.1499938964844,0.0548258982598781,-1558.720947265625,304.1416015625,0.698411226272583,0.0990836918354034,0.0946245491504669,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7592468261719,0.5481825470924377,0.050000000745058,0.2289054542779922,290.6661071777344,291.1499938964844,272.0292663574219,271.577392578125,287.55133056640625,293.3202514648437,290.4522399902344,1.0,0.1605371236801147,1.0,0.0,0.7255055904388428,1.0,-0.5979873538017273,3.714918079822383e-07,0.5979869961738586,-0.1622677445411682,0.0,0.0,0.0578633733093738,24.80987930297852,25.0,-796.423095703125,-3131.389892578125,37.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,299.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17678.80078125,18000.0,0.0,0.0,0.0469999797642231,0.0,0.0,0.0,0.0,1.0,0.0086013451218605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703252702951431,0.1260112673044204,-0.0556859895586967,0.0,4.769900624523871e-05,0.0,0.0,4.7501749992370605,0.0,0.0,0.0,0.269616425037384,4.0,0.0,1.0
314100,293.1420288085937,297.1499938964844,293.1499938964844,0.0222846921533346,-925.5216064453124,304.14764404296875,0.598616361618042,0.0625798180699348,0.0570390075445175,293.139892578125,297.1499938964844,293.1499938964844,0.0269645191729068,-1072.2786865234375,304.1466979980469,0.6180822849273682,0.0686157643795013,0.0657572075724601,293.1465759277344,297.1499938964844,293.1499938964844,0.0314816795289516,-850.108154296875,304.1469116210937,0.6330495476722717,0.0740542933344841,0.0523932091891765,293.1395568847656,297.1499938964844,293.1499938964844,0.0538394637405872,-1538.0499267578125,304.1451110839844,0.6989835500717163,0.0993007346987724,0.0948039889335632,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6336364746094,0.5482736229896545,0.050000000745058,0.228902205824852,290.6657409667969,291.1499938964844,272.0318908691406,271.5777282714844,287.5584411621094,293.3173828125,290.9125366210937,1.0,0.1605866700410843,1.0,0.0,0.725005567073822,1.0,-0.5986973643302917,3.721521864008537e-07,0.5986969470977783,-0.1622180640697479,0.0,0.0,0.097138337790966,24.80053329467773,25.0,509.8031311035156,-3484.65576171875,37.57180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,303.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.193359375,18000.0,0.0,0.0,0.0455334782600402,0.0,0.0,0.0,0.0,1.0,0.0051833647303283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942484736442565,0.1308278441429138,-0.0365793779492378,0.0,4.621069456334226e-05,0.0,0.0,5.02546501159668,0.0,0.0,0.0,0.2718981802463531,4.0,0.0,1.0
314160,293.1415100097656,297.1499938964844,293.1499938964844,0.0209540873765945,-889.5299072265625,304.1504821777344,0.5994643568992615,0.0627793595194816,0.0572216622531414,293.1392822265625,297.1499938964844,293.1499938964844,0.0252119433134794,-1025.7701416015625,304.1504211425781,0.6189159750938416,0.0688664019107818,0.0659914016723632,293.1459045410156,297.1499938964844,293.1499938964844,0.0290879141539335,-817.5059814453125,304.15185546875,0.6336494088172913,0.0742344036698341,0.0525198318064212,293.1391296386719,297.1499938964844,293.1499938964844,0.0508145131170749,-1477.137451171875,304.15142822265625,0.6996772885322571,0.0995186045765876,0.0950124412775039,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5484059453010559,0.050000000745058,0.2288974672555923,291.24322509765625,291.1499938964844,272.0348815917969,271.578369140625,287.5677490234375,293.3166809082031,291.42352294921875,1.0,0.1606410592794418,1.0,0.0,0.7245055437088013,1.0,-0.5995940566062927,3.729562649823493e-07,0.5995936989784241,-0.1622106730937957,0.0,0.0,0.0325751267373561,24.784894943237305,25.0,750.9312744140625,-3331.2490234375,37.64897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,304.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.671875,18000.0,0.0,0.0,0.0476573444902896,0.0,0.0,0.0,0.0,1.0,0.0043004909530282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862777531147003,0.1155155003070831,-0.0292377471923828,0.0,4.83661460748408e-05,0.0,0.0,4.450921058654785,0.0,0.0,0.0,0.2706461250782013,4.0,0.0,1.0
314220,293.1416015625,297.1499938964844,293.1499938964844,0.020519008859992,-876.7535400390625,304.15087890625,0.6005191206932068,0.0629790872335434,0.0574584528803825,293.13873291015625,297.1499938964844,293.1499938964844,0.0247519444674253,-1013.060546875,304.1508178710937,0.6202439665794373,0.0692508965730667,0.0663921684026718,293.1455383300781,297.1499938964844,293.1499938964844,0.0286555290222167,-803.9830932617188,304.1517639160156,0.6343969106674194,0.0744114220142364,0.0526850670576095,293.138916015625,297.1499938964844,293.1499938964844,0.0497214719653129,-1455.0733642578125,304.1523742675781,0.7007064819335938,0.0998377948999404,0.0953495576977729,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122436523437,0.5485395193099976,0.050000000745058,0.2288926839828491,291.6078186035156,291.1499938964844,272.0419006347656,271.5805053710937,287.5901794433594,293.3204650878906,291.4815979003906,1.0,0.1607522070407867,1.0,0.0,0.7235055565834045,1.0,-0.6009565591812134,3.742365777270608e-07,0.6009561419487,-0.1620803326368332,0.0,0.0,0.0,24.775279998779297,25.0,-474.9130554199219,-0.2409407347440719,37.78093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,299.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.01171875,18000.0,0.0,0.0,0.0512488260865211,0.0,0.0,0.0,0.0,1.0,0.0111167980358004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006171513814479,0.0657205283641815,-0.0651033744215965,0.0,5.20110443176236e-05,0.0,0.0,2.460441827774048,0.0,0.0,0.0,0.262901097536087,4.0,0.0,1.0
314280,293.1416015625,297.1499938964844,293.1499938964844,0.020519008859992,-876.7535400390625,304.15087890625,0.6005191206932068,0.0629790872335434,0.0574584528803825,293.13873291015625,297.1499938964844,293.1499938964844,0.0247519444674253,-1013.060546875,304.1508178710937,0.6202439665794373,0.0692508965730667,0.0663921684026718,293.1455383300781,297.1499938964844,293.1499938964844,0.0286555290222167,-803.9830932617188,304.1517639160156,0.6343969106674194,0.0744114220142364,0.0526850670576095,293.138916015625,297.1499938964844,293.1499938964844,0.0497214719653129,-1455.0733642578125,304.1523742675781,0.7007064819335938,0.0998377948999404,0.0953495576977729,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122436523437,0.5485395193099976,0.050000000745058,0.2288926839828491,291.6078186035156,291.1499938964844,272.0419006347656,271.5805053710937,287.5901794433594,293.3204650878906,291.4815979003906,1.0,0.1607522070407867,1.0,0.0,0.7235055565834045,1.0,-0.6009565591812134,3.742365777270608e-07,0.6009561419487,-0.1620803326368332,0.0,0.0,0.0,24.775279998779297,25.0,-474.9130554199219,-0.2409407347440719,37.78093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,299.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.01171875,18000.0,0.0,0.0,0.0512488260865211,0.0,0.0,0.0,0.0,1.0,0.0111167980358004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006171513814479,0.0657205283641815,-0.0651033744215965,0.0,5.20110443176236e-05,0.0,0.0,2.460441827774048,0.0,0.0,0.0,0.262901097536087,4.0,0.0,1.0
314340,293.1415405273437,297.1499938964844,293.1499938964844,0.0234733670949935,-953.1012573242188,304.1458740234375,0.6011676788330078,0.063201293349266,0.0576110780239105,293.1382141113281,297.1499938964844,293.1499938964844,0.0286507308483123,-1103.8406982421875,304.1443176269531,0.6213024854660034,0.0696401447057724,0.0667298585176467,293.14508056640625,297.1499938964844,293.1499938964844,0.0330435633659362,-873.3272094726562,304.1445007324219,0.6348469853401184,0.0746128112077713,0.0527897886931896,293.1386108398437,297.1499938964844,293.1499938964844,0.0560871846973896,-1581.7642822265625,304.1414794921875,0.7015292644500732,0.1001809537410736,0.0956407561898231,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580139160156,0.5485981106758118,0.050000000745058,0.2288905829191208,290.50714111328125,291.1499938964844,272.04998779296875,271.5835876464844,287.6084899902344,293.3189697265625,290.5608825683594,1.0,0.160859614610672,1.0,0.0,0.7225055694580078,1.0,-0.6020174622535706,3.752899715436797e-07,0.6020171046257019,-0.1618694216012954,0.0,0.0,0.0964465215802192,24.77761459350586,25.0,13.4962158203125,-3315.921875,37.89402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263671875,302.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17770.90234375,18000.0,0.0,0.0,0.0449658744037151,0.0,0.0,0.0,0.0,1.0,0.0070048444904387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819702669978141,0.1297821402549743,-0.0478118732571601,0.0,4.5634646085090935e-05,0.0,0.0,4.941044330596924,0.0,0.0,0.0,0.2709012031555176,4.0,0.0,1.0
314400,293.1415405273437,297.1499938964844,293.1499938964844,0.0234733670949935,-953.1012573242188,304.1458740234375,0.6011676788330078,0.063201293349266,0.0576110780239105,293.1382141113281,297.1499938964844,293.1499938964844,0.0286507308483123,-1103.8406982421875,304.1443176269531,0.6213024854660034,0.0696401447057724,0.0667298585176467,293.14508056640625,297.1499938964844,293.1499938964844,0.0330435633659362,-873.3272094726562,304.1445007324219,0.6348469853401184,0.0746128112077713,0.0527897886931896,293.1386108398437,297.1499938964844,293.1499938964844,0.0560871846973896,-1581.7642822265625,304.1414794921875,0.7015292644500732,0.1001809537410736,0.0956407561898231,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580139160156,0.5485981106758118,0.050000000745058,0.2288905829191208,290.50714111328125,291.1499938964844,272.04998779296875,271.5835876464844,287.6084899902344,293.3189697265625,290.5608825683594,1.0,0.160859614610672,1.0,0.0,0.7225055694580078,1.0,-0.6020174622535706,3.752899715436797e-07,0.6020171046257019,-0.1618694216012954,0.0,0.0,0.0964465215802192,24.77761459350586,25.0,13.4962158203125,-3315.921875,37.89402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263671875,302.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17770.90234375,18000.0,0.0,0.0,0.0449658744037151,0.0,0.0,0.0,0.0,1.0,0.0070048444904387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819702669978141,0.1297821402549743,-0.0478118732571601,0.0,4.5634646085090935e-05,0.0,0.0,4.941044330596924,0.0,0.0,0.0,0.2709012031555176,4.0,0.0,1.0
314460,293.14068603515625,297.1499938964844,293.1499938964844,0.0210602972656488,-889.2528686523438,304.151123046875,0.6027474999427795,0.0635901018977165,0.0579603984951972,293.1371154785156,297.1499938964844,293.1499938964844,0.02525370195508,-1026.5518798828125,304.15203857421875,0.6229408383369446,0.0701595470309257,0.0672131478786468,293.14385986328125,297.1499938964844,293.1499938964844,0.0290699563920497,-813.217529296875,304.15283203125,0.6360414624214172,0.0749855116009712,0.0530474670231342,293.1378479003906,297.1499938964844,293.1499938964844,0.0507654473185539,-1474.0020751953125,304.1529235839844,0.7028821706771851,0.100622534751892,0.0960589721798896,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.5488374829292297,0.050000000745058,0.2288820594549179,291.4399108886719,291.1499938964844,272.0589599609375,271.5873718261719,287.6283264160156,293.3174743652344,291.5582580566406,1.0,0.1609807312488556,1.0,0.0,0.7215055823326111,1.0,-0.6038175821304321,3.769172280954081e-07,0.6038172245025635,-0.1618308573961258,0.0,0.0,0.0,24.751745223999023,25.0,690.6450805664062,-3157.9560546875,38.05573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,303.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.36328125,18000.0,0.0,0.0,0.0484002791345119,0.0,0.0,0.0,0.0,1.0,0.004606416914612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758244097232818,0.1078598499298095,-0.0320354402065277,0.0,4.9120131734525785e-05,0.0,0.0,4.143264293670654,0.0,0.0,0.0,0.2696166038513183,4.0,0.0,1.0
314520,293.14068603515625,297.1499938964844,293.1499938964844,0.0210602972656488,-889.2528686523438,304.151123046875,0.6027474999427795,0.0635901018977165,0.0579603984951972,293.1371154785156,297.1499938964844,293.1499938964844,0.02525370195508,-1026.5518798828125,304.15203857421875,0.6229408383369446,0.0701595470309257,0.0672131478786468,293.14385986328125,297.1499938964844,293.1499938964844,0.0290699563920497,-813.217529296875,304.15283203125,0.6360414624214172,0.0749855116009712,0.0530474670231342,293.1378479003906,297.1499938964844,293.1499938964844,0.0507654473185539,-1474.0020751953125,304.1529235839844,0.7028821706771851,0.100622534751892,0.0960589721798896,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.5488374829292297,0.050000000745058,0.2288820594549179,291.4399108886719,291.1499938964844,272.0589599609375,271.5873718261719,287.6283264160156,293.3174743652344,291.5582580566406,1.0,0.1609807312488556,1.0,0.0,0.7215055823326111,1.0,-0.6038175821304321,3.769172280954081e-07,0.6038172245025635,-0.1618308573961258,0.0,0.0,0.0,24.751745223999023,25.0,690.6450805664062,-3157.9560546875,38.05573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,303.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.36328125,18000.0,0.0,0.0,0.0484002791345119,0.0,0.0,0.0,0.0,1.0,0.004606416914612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758244097232818,0.1078598499298095,-0.0320354402065277,0.0,4.9120131734525785e-05,0.0,0.0,4.143264293670654,0.0,0.0,0.0,0.2696166038513183,4.0,0.0,1.0
314580,293.1410827636719,297.1499938964844,293.1499938964844,0.0218383241444826,-909.1947631835938,304.149169921875,0.6035472750663757,0.0637504979968071,0.0581505559384822,293.1368713378906,297.1499938964844,293.1499938964844,0.026751086115837,-1056.9307861328125,304.14862060546875,0.6241472363471985,0.0705363005399704,0.0676033198833465,293.14385986328125,297.1499938964844,293.1499938964844,0.0307518728077411,-833.9371948242188,304.1485900878906,0.6366643309593201,0.0751452073454856,0.0531934089958667,293.1378479003906,297.1499938964844,293.1499938964844,0.0524250641465187,-1506.7501220703125,304.1485290527344,0.7037888765335083,0.1009291112422943,0.0963769406080246,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.548913836479187,0.050000000745058,0.2288793176412582,291.3759155273437,291.1499938964844,272.06854248046875,271.591552734375,287.6521301269531,293.3214416503906,291.0862121582031,1.0,0.1611027419567108,1.0,0.0,0.7205055952072144,1.0,-0.6050676703453064,3.7812355913047213e-07,0.6050673127174377,-0.1616448163986206,0.0,0.0,0.0,24.75252342224121,25.0,-987.4215087890624,-0.0,38.187644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,299.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.123046875,18000.0,0.0,0.0,0.0501752495765686,0.0,0.0,0.0,0.0,1.0,0.0126154897734522,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1327570215798914e-05,0.0685428082942962,-0.0685014799237251,0.0,5.0921502406708896e-05,0.0,0.0,2.5558407306671143,0.0,0.0,0.0,0.2627043426036834,4.0,0.0,1.0
314640,293.1410827636719,297.1499938964844,293.1499938964844,0.0218383241444826,-909.1947631835938,304.149169921875,0.6035472750663757,0.0637504979968071,0.0581505559384822,293.1368713378906,297.1499938964844,293.1499938964844,0.026751086115837,-1056.9307861328125,304.14862060546875,0.6241472363471985,0.0705363005399704,0.0676033198833465,293.14385986328125,297.1499938964844,293.1499938964844,0.0307518728077411,-833.9371948242188,304.1485900878906,0.6366643309593201,0.0751452073454856,0.0531934089958667,293.1378479003906,297.1499938964844,293.1499938964844,0.0524250641465187,-1506.7501220703125,304.1485290527344,0.7037888765335083,0.1009291112422943,0.0963769406080246,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.548913836479187,0.050000000745058,0.2288793176412582,291.3759155273437,291.1499938964844,272.06854248046875,271.591552734375,287.6521301269531,293.3214416503906,291.0862121582031,1.0,0.1611027419567108,1.0,0.0,0.7205055952072144,1.0,-0.6050676703453064,3.7812355913047213e-07,0.6050673127174377,-0.1616448163986206,0.0,0.0,0.0,24.75252342224121,25.0,-987.4215087890624,-0.0,38.187644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,299.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.123046875,18000.0,0.0,0.0,0.0501752495765686,0.0,0.0,0.0,0.0,1.0,0.0126154897734522,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1327570215798914e-05,0.0685428082942962,-0.0685014799237251,0.0,5.0921502406708896e-05,0.0,0.0,2.5558407306671143,0.0,0.0,0.0,0.2627043426036834,4.0,0.0,1.0
314700,293.1410827636719,297.1499938964844,293.1499938964844,0.0238098353147506,-958.7530517578124,304.145751953125,0.60383141040802,0.0638593807816505,0.0582209043204784,293.1366882324219,297.1499938964844,293.1499938964844,0.0293593704700469,-1115.9678955078125,304.1441650390625,0.6246650218963623,0.0707375928759574,0.0677763745188713,293.1437072753906,297.1499938964844,293.1499938964844,0.0333490297198295,-876.736328125,304.14410400390625,0.6368848085403442,0.0752520188689231,0.053247332572937,293.13775634765625,297.1499938964844,293.1499938964844,0.056528303772211,-1588.974609375,304.14141845703125,0.7041859030723572,0.101104736328125,0.0965234264731407,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669372558594,0.5489314794540405,0.050000000745058,0.2288786768913269,290.67291259765625,291.1499938964844,272.073486328125,271.59375,287.6617431640625,293.320556640625,290.4609069824219,1.0,0.1611616462469101,1.0,0.0,0.7200055718421936,1.0,-0.6055995225906372,3.786565514474205e-07,0.6055991649627686,-0.1615269035100937,0.0,0.0,0.054147183895111,24.756088256835938,25.0,-827.8118896484375,-3110.773193359375,38.24721145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915710449219,299.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17635.638671875,18000.0,0.0,0.0,0.0462141185998916,0.0,0.0,0.0,0.0,1.0,0.0088706305250525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691378340125083,0.1259418427944183,-0.0568040162324905,0.0,4.69014557893388e-05,0.0,0.0,4.734398365020752,0.0,0.0,0.0,0.2700251936912536,4.0,0.0,1.0
