time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314760,293.140625,297.1499938964844,293.1499938964844,0.0233605969697237,-946.8798828125,304.1474609375,0.6044498085975647,0.0640610456466674,0.05836171656847,293.1361999511719,297.1499938964844,293.1499938964844,0.0288327150046825,-1103.121826171875,304.14630126953125,0.6253794431686401,0.07100161164999,0.0679967999458313,293.1430969238281,297.1499938964844,293.1499938964844,0.0326689556241035,-865.6099853515625,304.1465759277344,0.6373727917671204,0.0754511356353759,0.0533551387488842,293.1373596191406,297.1499938964844,293.1499938964844,0.0555788651108741,-1568.9085693359375,304.1448974609375,0.7047814130783081,0.1013362929224968,0.0967171043157577,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.635009765625,0.549018144607544,0.050000000745058,0.2288756072521209,290.6674499511719,291.1499938964844,272.0784606933594,271.595947265625,287.67022705078125,293.3177185058594,290.91473388671875,1.0,0.1612235903739929,1.0,0.0,0.7195055484771729,1.0,-0.6063910126686096,3.793924463479925e-07,0.606390655040741,-0.1614717841148376,0.0,0.0,0.0938659459352493,24.748714447021484,25.0,515.4825439453125,-3467.92236328125,38.32288360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,303.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17848.779296875,18000.0,0.0,0.0,0.0446097180247306,0.0,0.0,0.0,0.0,1.0,0.005395371466875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930355191230773,0.131079226732254,-0.0380437076091766,0.0,4.527319106273353e-05,0.0,0.0,5.032573223114014,0.0,0.0,0.0,0.2718556821346283,4.0,0.0,1.0
314820,293.14013671875,297.1499938964844,293.1499938964844,0.021304253488779,-892.7069702148438,304.1514892578125,0.6059485673904419,0.0644009411334991,0.0587036572396755,293.13543701171875,297.1499938964844,293.1499938964844,0.0262402631342411,-1041.6104736328125,304.1515808105469,0.6270052194595337,0.0715078264474868,0.0684949532151222,293.14227294921875,297.1499938964844,293.1499938964844,0.0296280086040496,-819.3582763671875,304.15240478515625,0.6385875940322876,0.0757977962493896,0.0536227524280548,293.1368713378906,297.1499938964844,293.1499938964844,0.0510482229292392,-1477.4305419921875,304.1536865234375,0.7061036825180054,0.1017563343048095,0.0971374213695526,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5382080078125,0.5492358207702637,0.050000000745058,0.2288678884506225,291.5770568847656,291.1499938964844,272.0884704589844,271.6003112792969,287.69293212890625,293.3187255859375,291.6438903808594,1.0,0.1613574028015136,1.0,0.0,0.7185055613517761,1.0,-0.6082156896591187,3.810552016147994e-07,0.60821533203125,-0.1614108830690384,0.0,0.0,0.0,24.727725982666016,25.0,572.250732421875,-2693.606201171875,38.49357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,302.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.435546875,18000.0,0.0,0.0,0.0490994825959205,0.0,0.0,0.0,0.0,1.0,0.0060849054716527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497979223728179,0.0924044176936149,-0.0426064953207969,0.0,4.982973405276425e-05,0.0,0.0,3.5339508056640625,0.0,0.0,0.0,0.2667540311813354,4.0,0.0,1.0
314880,293.14013671875,297.1499938964844,293.1499938964844,0.021304253488779,-892.7069702148438,304.1514892578125,0.6059485673904419,0.0644009411334991,0.0587036572396755,293.13543701171875,297.1499938964844,293.1499938964844,0.0262402631342411,-1041.6104736328125,304.1515808105469,0.6270052194595337,0.0715078264474868,0.0684949532151222,293.14227294921875,297.1499938964844,293.1499938964844,0.0296280086040496,-819.3582763671875,304.15240478515625,0.6385875940322876,0.0757977962493896,0.0536227524280548,293.1368713378906,297.1499938964844,293.1499938964844,0.0510482229292392,-1477.4305419921875,304.1536865234375,0.7061036825180054,0.1017563343048095,0.0971374213695526,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5382080078125,0.5492358207702637,0.050000000745058,0.2288678884506225,291.5770568847656,291.1499938964844,272.0884704589844,271.6003112792969,287.69293212890625,293.3187255859375,291.6438903808594,1.0,0.1613574028015136,1.0,0.0,0.7185055613517761,1.0,-0.6082156896591187,3.810552016147994e-07,0.60821533203125,-0.1614108830690384,0.0,0.0,0.0,24.727725982666016,25.0,572.250732421875,-2693.606201171875,38.49357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,302.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.435546875,18000.0,0.0,0.0,0.0490994825959205,0.0,0.0,0.0,0.0,1.0,0.0060849054716527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497979223728179,0.0924044176936149,-0.0426064953207969,0.0,4.982973405276425e-05,0.0,0.0,3.5339508056640625,0.0,0.0,0.0,0.2667540311813354,4.0,0.0,1.0
314940,293.140625,297.1499938964844,293.1499938964844,0.023565599694848,-949.9917602539062,304.1469421386719,0.6065471768379211,0.0645509585738182,0.0588564500212669,293.1354064941406,297.1499938964844,293.1499938964844,0.0293319579213857,-1111.4381103515625,304.1455078125,0.6280938982963562,0.0718826651573181,0.0688664317131042,293.1424560546875,297.1499938964844,293.1499938964844,0.0328548960387706,-867.46044921875,304.14569091796875,0.6390947103500366,0.0759573131799697,0.0537490993738174,293.1369934082031,297.1499938964844,293.1499938964844,0.0558053292334079,-1572.377685546875,304.1438903808594,0.7069106698036194,0.1020665168762207,0.0974402278661727,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.54926598072052,0.050000000745058,0.2288667857646942,290.9696960449219,291.1499938964844,272.0982971191406,271.6043395996094,287.7164306640625,293.32159423828125,290.6838073730469,1.0,0.1614864617586136,1.0,0.0,0.7175055742263794,1.0,-0.6093586683273315,3.8219204157030617e-07,0.6093583106994629,-0.1611719280481338,0.0,0.0,0.00329878507182,24.73675537109375,25.0,-1164.021240234375,-0.0,38.623817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,299.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7109375,18000.0,0.0,0.0,0.0479527413845062,0.0,0.0,0.0,0.0,1.0,0.0141828274354338,0.0,-0.0,-0.0,0.0,0.0,0.0,1.561571662023198e-05,0.0705380663275718,-0.0705224499106407,0.0,4.866593371843919e-05,0.0,0.0,2.6247398853302,0.0,0.0,0.0,0.2626209855079651,4.0,0.0,1.0
315000,293.140625,297.1499938964844,293.1499938964844,0.023565599694848,-949.9917602539062,304.1469421386719,0.6065471768379211,0.0645509585738182,0.0588564500212669,293.1354064941406,297.1499938964844,293.1499938964844,0.0293319579213857,-1111.4381103515625,304.1455078125,0.6280938982963562,0.0718826651573181,0.0688664317131042,293.1424560546875,297.1499938964844,293.1499938964844,0.0328548960387706,-867.46044921875,304.14569091796875,0.6390947103500366,0.0759573131799697,0.0537490993738174,293.1369934082031,297.1499938964844,293.1499938964844,0.0558053292334079,-1572.377685546875,304.1438903808594,0.7069106698036194,0.1020665168762207,0.0974402278661727,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.54926598072052,0.050000000745058,0.2288667857646942,290.9696960449219,291.1499938964844,272.0982971191406,271.6043395996094,287.7164306640625,293.32159423828125,290.6838073730469,1.0,0.1614864617586136,1.0,0.0,0.7175055742263794,1.0,-0.6093586683273315,3.8219204157030617e-07,0.6093583106994629,-0.1611719280481338,0.0,0.0,0.00329878507182,24.73675537109375,25.0,-1164.021240234375,-0.0,38.623817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,299.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7109375,18000.0,0.0,0.0,0.0479527413845062,0.0,0.0,0.0,0.0,1.0,0.0141828274354338,0.0,-0.0,-0.0,0.0,0.0,0.0,1.561571662023198e-05,0.0705380663275718,-0.0705224499106407,0.0,4.866593371843919e-05,0.0,0.0,2.6247398853302,0.0,0.0,0.0,0.2626209855079651,4.0,0.0,1.0
315060,293.139892578125,297.1499938964844,293.1499938964844,0.0229714047163724,-933.8260498046876,304.1494445800781,0.6077631115913391,0.0649358183145523,0.0591413974761962,293.1346435546875,297.1499938964844,293.1499938964844,0.0284118391573429,-1096.23779296875,304.1492614746094,0.6295225620269775,0.0724052637815475,0.0693170428276062,293.1414489746094,297.1499938964844,293.1499938964844,0.0319413132965564,-852.2335815429688,304.1493530273437,0.6400980353355408,0.0763455107808113,0.0539734661579132,293.1363525390625,297.1499938964844,293.1499938964844,0.0545028559863567,-1544.7705078125,304.14910888671875,0.7080981731414795,0.1025236546993255,0.0978344455361366,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5494301915168762,0.050000000745058,0.2288609743118286,291.0166931152344,291.1499938964844,272.1076965332031,271.6078491210937,287.7348937988281,293.3172607421875,291.25653076171875,1.0,0.1616192013025283,1.0,0.0,0.7165055871009827,1.0,-0.6109766960144043,3.837063502487581e-07,0.6109762787818909,-0.1610454469919204,0.0,0.0,0.0571832656860351,24.724489212036133,25.0,744.740478515625,-3428.498046875,38.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,304.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.568359375,18000.0,0.0,0.0,0.0451466627418994,0.0,0.0,0.0,0.0,1.0,0.0046397657133638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918137058615684,0.1241410747170448,-0.0323273688554763,0.0,4.581812027026899e-05,0.0,0.0,4.784006595611572,0.0,0.0,0.0,0.2714599967002868,4.0,0.0,1.0
315120,293.139892578125,297.1499938964844,293.1499938964844,0.0229714047163724,-933.8260498046876,304.1494445800781,0.6077631115913391,0.0649358183145523,0.0591413974761962,293.1346435546875,297.1499938964844,293.1499938964844,0.0284118391573429,-1096.23779296875,304.1492614746094,0.6295225620269775,0.0724052637815475,0.0693170428276062,293.1414489746094,297.1499938964844,293.1499938964844,0.0319413132965564,-852.2335815429688,304.1493530273437,0.6400980353355408,0.0763455107808113,0.0539734661579132,293.1363525390625,297.1499938964844,293.1499938964844,0.0545028559863567,-1544.7705078125,304.14910888671875,0.7080981731414795,0.1025236546993255,0.0978344455361366,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5494301915168762,0.050000000745058,0.2288609743118286,291.0166931152344,291.1499938964844,272.1076965332031,271.6078491210937,287.7348937988281,293.3172607421875,291.25653076171875,1.0,0.1616192013025283,1.0,0.0,0.7165055871009827,1.0,-0.6109766960144043,3.837063502487581e-07,0.6109762787818909,-0.1610454469919204,0.0,0.0,0.0571832656860351,24.724489212036133,25.0,744.740478515625,-3428.498046875,38.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,304.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.568359375,18000.0,0.0,0.0,0.0451466627418994,0.0,0.0,0.0,0.0,1.0,0.0046397657133638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918137058615684,0.1241410747170448,-0.0323273688554763,0.0,4.581812027026899e-05,0.0,0.0,4.784006595611572,0.0,0.0,0.0,0.2714599967002868,4.0,0.0,1.0
315180,293.1398620605469,297.1499938964844,293.1499938964844,0.0217293687164783,-900.9727172851562,304.1514892578125,0.6089971661567688,0.0651992708444595,0.0594357959926128,293.1343078613281,297.1499938964844,293.1499938964844,0.0315067395567894,-1107.100341796875,304.1427917480469,0.6310005784034729,0.072867602109909,0.0697887763381004,293.14117431640625,297.1499938964844,293.1499938964844,0.0299907140433788,-824.690185546875,304.1524963378906,0.6411425471305847,0.0766220390796661,0.0542099326848983,293.1361999511719,297.1499938964844,293.1499938964844,0.0517532899975776,-1489.2779541015625,304.153564453125,0.709272027015686,0.1029037311673164,0.0982298702001571,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6305236816406,0.5495877265930176,0.050000000745058,0.2288554012775421,291.64849853515625,291.1499938964844,272.1164245605469,271.6105651855469,287.75927734375,293.32037353515625,291.6327819824219,1.0,0.1617601960897445,1.0,0.0,0.7155055999755859,1.0,-0.6126479506492615,3.852671000004193e-07,0.612647533416748,-0.1609195172786712,0.0,0.0,0.0,24.7141227722168,25.0,42.46567916870117,-457.0146484375,38.9495964050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,299.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18226.908203125,18000.0,0.0,0.0,0.0494357235729694,0.0,0.0,0.0,0.0,1.0,0.0101784504950046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043445313349366,0.0666170194745063,-0.0622724890708923,0.0,5.017097282689065e-05,0.0,0.0,2.506510019302368,0.0,0.0,0.0,0.2633371949195862,4.0,0.0,1.0
315240,293.1398620605469,297.1499938964844,293.1499938964844,0.0217293687164783,-900.9727172851562,304.1514892578125,0.6089971661567688,0.0651992708444595,0.0594357959926128,293.1343078613281,297.1499938964844,293.1499938964844,0.0315067395567894,-1107.100341796875,304.1427917480469,0.6310005784034729,0.072867602109909,0.0697887763381004,293.14117431640625,297.1499938964844,293.1499938964844,0.0299907140433788,-824.690185546875,304.1524963378906,0.6411425471305847,0.0766220390796661,0.0542099326848983,293.1361999511719,297.1499938964844,293.1499938964844,0.0517532899975776,-1489.2779541015625,304.153564453125,0.709272027015686,0.1029037311673164,0.0982298702001571,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6305236816406,0.5495877265930176,0.050000000745058,0.2288554012775421,291.64849853515625,291.1499938964844,272.1164245605469,271.6105651855469,287.75927734375,293.32037353515625,291.6327819824219,1.0,0.1617601960897445,1.0,0.0,0.7155055999755859,1.0,-0.6126479506492615,3.852671000004193e-07,0.612647533416748,-0.1609195172786712,0.0,0.0,0.0,24.7141227722168,25.0,42.46567916870117,-457.0146484375,38.9495964050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,299.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18226.908203125,18000.0,0.0,0.0,0.0494357235729694,0.0,0.0,0.0,0.0,1.0,0.0101784504950046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043445313349366,0.0666170194745063,-0.0622724890708923,0.0,5.017097282689065e-05,0.0,0.0,2.506510019302368,0.0,0.0,0.0,0.2633371949195862,4.0,0.0,1.0
315300,293.14019775390625,297.1499938964844,293.1499938964844,0.0232206359505653,-938.7379150390624,304.1484680175781,0.6092433929443359,0.0652636885643005,0.0595031902194023,293.1344299316406,297.1499938964844,293.1499938964844,0.0290450807660818,-1103.739990234375,304.1477355957031,0.6315081715583801,0.0730435326695442,0.0699680522084236,293.1413879394531,297.1499938964844,293.1499938964844,0.0347138755023479,-875.426025390625,304.14288330078125,0.6413580775260925,0.076693370938301,0.0542665347456932,293.1363220214844,297.1499938964844,293.1499938964844,0.0548861324787139,-1551.8343505859375,304.1470947265625,0.7096419334411621,0.1030550897121429,0.0983779057860374,293.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5495883226394653,0.050000000745058,0.2288553565740585,291.2702941894531,291.1499938964844,272.12042236328125,271.611572265625,287.771240234375,293.3220520019531,290.96795654296875,1.0,0.1618273705244064,1.0,0.0,0.7150055766105652,1.0,-0.6131895780563354,3.858187085370446e-07,0.6131892204284668,-0.1607806384563446,0.0,0.0,0.0,24.72129249572754,25.0,-1047.2032470703125,-0.0,39.01482009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,299.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.84375,18000.0,0.0,0.0,0.0486731193959713,0.0,0.0,0.0,0.0,1.0,0.0131683247163891,0.0,-0.0,-0.0,0.0,0.0,0.0,2.349209898966365e-05,0.069426029920578,-0.0694025382399559,0.0,4.939702921546996e-05,0.0,0.0,2.587010383605957,0.0,0.0,0.0,0.2626964151859283,4.0,0.0,1.0
315360,293.14019775390625,297.1499938964844,293.1499938964844,0.0251495484262704,-984.8887329101562,304.145263671875,0.6095516681671143,0.0653897002339363,0.0595833919942379,293.13433837890625,297.1499938964844,293.1499938964844,0.0317349359393119,-1159.3868408203125,304.143310546875,0.6320382952690125,0.0732584744691848,0.0701503083109855,293.14129638671875,297.1499938964844,293.1499938964844,0.0349590145051479,-897.9514770507812,304.1433410644531,0.6416215896606445,0.0768200755119323,0.0543317347764968,293.1361999511719,297.1499938964844,293.1499938964844,0.0586757101118564,-1628.248046875,304.1408386230469,0.7100563049316406,0.1032479256391525,0.0985374152660369,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861267089844,0.5496051907539368,0.050000000745058,0.2288547456264495,290.5987854003906,291.1499938964844,272.1241760253906,271.6122741699219,287.78082275390625,293.3207092285156,290.4504699707031,1.0,0.1618935316801071,1.0,0.0,0.7145055532455444,1.0,-0.6137734055519104,3.864052473545599e-07,0.6137730479240417,-0.1606516987085342,0.0,0.0,0.0662003755569458,24.725753784179688,25.0,-552.6448364257812,-3162.005126953125,39.08180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,300.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17719.21875,18000.0,0.0,0.0,0.0443491078913211,0.0,0.0,0.0,0.0,1.0,0.008571739308536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722062066197395,0.1278378814458847,-0.0556316748261451,0.0,4.500870636547916e-05,0.0,0.0,4.834785461425781,0.0,0.0,0.0,0.2696689963340759,4.0,0.0,1.0
315420,293.1393737792969,297.1499938964844,293.1499938964844,0.0238208230584859,-938.9168701171876,304.1488342285156,0.6110026836395264,0.065801553428173,0.059927973896265,293.13360595703125,297.1499938964844,293.1499938964844,0.028602372854948,-1092.3704833984375,304.15087890625,0.6336171627044678,0.0738017484545707,0.0706428214907646,293.14031982421875,297.1499938964844,293.1499938964844,0.0314952582120895,-843.3076782226562,304.15142822265625,0.6428493857383728,0.077236533164978,0.0546027421951293,293.1355895996094,297.1499938964844,293.1499938964844,0.0538171306252479,-1528.673828125,304.1521301269531,0.7113555073738098,0.1037234812974929,0.0989731848239898,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.5498157739639282,0.050000000745058,0.228847324848175,291.3375244140625,291.1499938964844,272.1307373046875,271.6126708984375,287.8005065917969,293.3179016113281,291.49688720703125,1.0,0.1620357036590576,1.0,0.0,0.7135055661201477,1.0,-0.6156172752380371,3.881157795149193e-07,0.6156169176101685,-0.1605552583932876,0.0,0.0,0.0111903538927435,24.70711898803711,25.0,757.3547973632812,-3232.710205078125,39.259525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,303.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.732421875,18000.0,0.0,0.0,0.0460415743291378,0.0,0.0,0.0,0.0,1.0,0.004727279767394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802653729915618,0.1133583262562751,-0.0330929495394229,0.0,4.6726345317438245e-05,0.0,0.0,4.36050271987915,0.0,0.0,0.0,0.2702364027500152,4.0,0.0,1.0
315480,293.1393737792969,297.1499938964844,293.1499938964844,0.0238208230584859,-938.9168701171876,304.1488342285156,0.6110026836395264,0.065801553428173,0.059927973896265,293.13360595703125,297.1499938964844,293.1499938964844,0.028602372854948,-1092.3704833984375,304.15087890625,0.6336171627044678,0.0738017484545707,0.0706428214907646,293.14031982421875,297.1499938964844,293.1499938964844,0.0314952582120895,-843.3076782226562,304.15142822265625,0.6428493857383728,0.077236533164978,0.0546027421951293,293.1355895996094,297.1499938964844,293.1499938964844,0.0538171306252479,-1528.673828125,304.1521301269531,0.7113555073738098,0.1037234812974929,0.0989731848239898,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.5498157739639282,0.050000000745058,0.228847324848175,291.3375244140625,291.1499938964844,272.1307373046875,271.6126708984375,287.8005065917969,293.3179016113281,291.49688720703125,1.0,0.1620357036590576,1.0,0.0,0.7135055661201477,1.0,-0.6156172752380371,3.881157795149193e-07,0.6156169176101685,-0.1605552583932876,0.0,0.0,0.0111903538927435,24.70711898803711,25.0,757.3547973632812,-3232.710205078125,39.259525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,303.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.732421875,18000.0,0.0,0.0,0.0460415743291378,0.0,0.0,0.0,0.0,1.0,0.004727279767394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802653729915618,0.1133583262562751,-0.0330929495394229,0.0,4.6726345317438245e-05,0.0,0.0,4.36050271987915,0.0,0.0,0.0,0.2702364027500152,4.0,0.0,1.0
315540,293.1397705078125,297.1499938964844,293.1499938964844,0.0229377802461385,-929.0248413085938,304.1500549316406,0.6119003891944885,0.065992496907711,0.060156162828207,293.1336364746094,297.1499938964844,293.1499938964844,0.0286622196435928,-1094.39990234375,304.15093994140625,0.6349000930786133,0.0742136090993881,0.0710707679390907,293.1405334472656,297.1499938964844,293.1499938964844,0.0316990166902542,-846.1381225585938,304.1501770019531,0.64364093542099,0.0774426981806755,0.0547895655035972,293.1357116699219,297.1499938964844,293.1499938964844,0.0541024431586265,-1534.04931640625,304.1503295898437,0.7123171091079712,0.1040678545832634,0.0993328690528869,293.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.5499013066291809,0.050000000745058,0.2288442999124527,291.50701904296875,291.1499938964844,272.1358642578125,271.611572265625,287.8250732421875,293.3220520019531,291.2691955566406,1.0,0.1621792316436767,1.0,0.0,0.712505578994751,1.0,-0.6170571446418762,3.895125644248765e-07,0.6170567274093628,-0.1603469401597976,0.0,0.0,0.0,24.708824157714844,25.0,-798.8695678710938,-0.0,39.41579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,299.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.685546875,18000.0,0.0,0.0,0.0488221645355224,0.0,0.0,0.0,0.0,1.0,0.0122473360970616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001048480626195,0.0679274350404739,-0.0678225830197334,0.0,4.954829273629002e-05,0.0,0.0,2.536592721939087,0.0,0.0,0.0,0.2628168165683746,4.0,0.0,1.0
315600,293.1397705078125,297.1499938964844,293.1499938964844,0.0229377802461385,-929.0248413085938,304.1500549316406,0.6119003891944885,0.065992496907711,0.060156162828207,293.1336364746094,297.1499938964844,293.1499938964844,0.0286622196435928,-1094.39990234375,304.15093994140625,0.6349000930786133,0.0742136090993881,0.0710707679390907,293.1405334472656,297.1499938964844,293.1499938964844,0.0316990166902542,-846.1381225585938,304.1501770019531,0.64364093542099,0.0774426981806755,0.0547895655035972,293.1357116699219,297.1499938964844,293.1499938964844,0.0541024431586265,-1534.04931640625,304.1503295898437,0.7123171091079712,0.1040678545832634,0.0993328690528869,293.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.5499013066291809,0.050000000745058,0.2288442999124527,291.50701904296875,291.1499938964844,272.1358642578125,271.611572265625,287.8250732421875,293.3220520019531,291.2691955566406,1.0,0.1621792316436767,1.0,0.0,0.712505578994751,1.0,-0.6170571446418762,3.895125644248765e-07,0.6170567274093628,-0.1603469401597976,0.0,0.0,0.0,24.708824157714844,25.0,-798.8695678710938,-0.0,39.41579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,299.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.685546875,18000.0,0.0,0.0,0.0488221645355224,0.0,0.0,0.0,0.0,1.0,0.0122473360970616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001048480626195,0.0679274350404739,-0.0678225830197334,0.0,4.954829273629002e-05,0.0,0.0,2.536592721939087,0.0,0.0,0.0,0.2628168165683746,4.0,0.0,1.0
315660,293.1396179199219,297.1499938964844,293.1499938964844,0.0259096473455429,-998.2762451171876,304.1454467773437,0.6126479506492615,0.0662786662578582,0.0603513903915882,293.1334228515625,297.1499938964844,293.1499938964844,0.0325200334191322,-1171.259521484375,304.1451110839844,0.6360506415367126,0.0746649578213691,0.0714594349265098,293.1402587890625,297.1499938964844,293.1499938964844,0.0352613925933837,-900.4588012695312,304.1448669433594,0.6442981362342834,0.0777333527803421,0.0549466386437416,293.13543701171875,297.1499938964844,293.1499938964844,0.0590604878962039,-1633.3255615234375,304.1429138183594,0.7132149934768677,0.1044797226786613,0.099680870771408,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5499637722969055,0.050000000745058,0.2288420796394348,290.5655822753906,291.1499938964844,272.1392517089844,271.60870361328125,287.8437194824219,293.3192749023437,290.757080078125,1.0,0.1623172760009765,1.0,0.0,0.7115055918693542,1.0,-0.618361234664917,3.908091343873821e-07,0.6183608770370483,-0.1601008474826812,0.0,0.0,0.0947284996509552,24.71383476257324,25.0,346.4303283691406,-3388.677490234375,39.561405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,303.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17807.248046875,18000.0,0.0,0.0,0.0427333079278469,0.0,0.0,0.0,0.0,1.0,0.0064262812957167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873662456870079,0.131897747516632,-0.0445315018296241,0.0,4.336887650424615e-05,0.0,0.0,5.043519496917725,0.0,0.0,0.0,0.2715290784835815,4.0,0.0,1.0
315720,293.1396179199219,297.1499938964844,293.1499938964844,0.0259096473455429,-998.2762451171876,304.1454467773437,0.6126479506492615,0.0662786662578582,0.0603513903915882,293.1334228515625,297.1499938964844,293.1499938964844,0.0325200334191322,-1171.259521484375,304.1451110839844,0.6360506415367126,0.0746649578213691,0.0714594349265098,293.1402587890625,297.1499938964844,293.1499938964844,0.0352613925933837,-900.4588012695312,304.1448669433594,0.6442981362342834,0.0777333527803421,0.0549466386437416,293.13543701171875,297.1499938964844,293.1499938964844,0.0590604878962039,-1633.3255615234375,304.1429138183594,0.7132149934768677,0.1044797226786613,0.099680870771408,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5499637722969055,0.050000000745058,0.2288420796394348,290.5655822753906,291.1499938964844,272.1392517089844,271.60870361328125,287.8437194824219,293.3192749023437,290.757080078125,1.0,0.1623172760009765,1.0,0.0,0.7115055918693542,1.0,-0.618361234664917,3.908091343873821e-07,0.6183608770370483,-0.1601008474826812,0.0,0.0,0.0947284996509552,24.71383476257324,25.0,346.4303283691406,-3388.677490234375,39.561405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,303.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17807.248046875,18000.0,0.0,0.0,0.0427333079278469,0.0,0.0,0.0,0.0,1.0,0.0064262812957167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873662456870079,0.131897747516632,-0.0445315018296241,0.0,4.336887650424615e-05,0.0,0.0,5.043519496917725,0.0,0.0,0.0,0.2715290784835815,4.0,0.0,1.0
315780,293.1390991210937,297.1499938964844,293.1499938964844,0.0228480622172355,-924.4896850585938,304.15167236328125,0.6140980124473572,0.0666513219475746,0.0607106983661651,293.1329345703125,297.1499938964844,293.1499938964844,0.0292096678167581,-1100.246826171875,304.15185546875,0.6376751661300659,0.0751892775297164,0.0719662904739379,293.1396179199219,297.1499938964844,293.1499938964844,0.0314763858914375,-841.1031494140625,304.15252685546875,0.6455890536308289,0.0781168192625045,0.0552311278879642,293.1348876953125,297.1499938964844,293.1499938964844,0.0537523217499256,-1525.0784912109375,304.1536560058594,0.7145159840583801,0.1049619317054748,0.1001347228884697,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5501810908317566,0.050000000745058,0.2288344502449035,291.5520324707031,291.1499938964844,272.1406555175781,271.60382080078125,287.8649597167969,293.3194885253906,291.63623046875,1.0,0.1624666154384613,1.0,0.0,0.7105056047439575,1.0,-0.6202777028083801,3.925985936348298e-07,0.6202773451805115,-0.1599975526332855,0.0,0.0,0.0,24.69507026672364,25.0,641.1045532226562,-2912.1865234375,39.74843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,303.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.849609375,18000.0,0.0,0.0,0.0470808967947959,0.0,0.0,0.0,0.0,1.0,0.0055600763298571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616457909345626,0.1008859127759933,-0.0392401218414306,0.0,4.778112634085119e-05,0.0,0.0,3.868185758590698,0.0,0.0,0.0,0.2679609060287475,4.0,0.0,1.0
315840,293.1390991210937,297.1499938964844,293.1499938964844,0.0228480622172355,-924.4896850585938,304.15167236328125,0.6140980124473572,0.0666513219475746,0.0607106983661651,293.1329345703125,297.1499938964844,293.1499938964844,0.0292096678167581,-1100.246826171875,304.15185546875,0.6376751661300659,0.0751892775297164,0.0719662904739379,293.1396179199219,297.1499938964844,293.1499938964844,0.0314763858914375,-841.1031494140625,304.15252685546875,0.6455890536308289,0.0781168192625045,0.0552311278879642,293.1348876953125,297.1499938964844,293.1499938964844,0.0537523217499256,-1525.0784912109375,304.1536560058594,0.7145159840583801,0.1049619317054748,0.1001347228884697,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.5501810908317566,0.050000000745058,0.2288344502449035,291.5520324707031,291.1499938964844,272.1406555175781,271.60382080078125,287.8649597167969,293.3194885253906,291.63623046875,1.0,0.1624666154384613,1.0,0.0,0.7105056047439575,1.0,-0.6202777028083801,3.925985936348298e-07,0.6202773451805115,-0.1599975526332855,0.0,0.0,0.0,24.69507026672364,25.0,641.1045532226562,-2912.1865234375,39.74843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,303.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.849609375,18000.0,0.0,0.0,0.0470808967947959,0.0,0.0,0.0,0.0,1.0,0.0055600763298571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616457909345626,0.1008859127759933,-0.0392401218414306,0.0,4.778112634085119e-05,0.0,0.0,3.868185758590698,0.0,0.0,0.0,0.2679609060287475,4.0,0.0,1.0
315900,293.1393737792969,297.1499938964844,293.1499938964844,0.0229263436049222,-926.1190795898438,304.15118408203125,0.6145139336585999,0.0667372271418571,0.0608168244361877,293.1330261230469,297.1499938964844,293.1499938964844,0.0293012000620365,-1102.6026611328125,304.1512451171875,0.6383118629455566,0.0753865242004394,0.0721739903092384,293.1398010253906,297.1499938964844,293.1499938964844,0.0315671153366565,-842.4351806640625,304.15185546875,0.6459782123565674,0.0782099142670631,0.055318858474493,293.1342468261719,297.1499938964844,293.1499938964844,0.0539573393762111,-1528.89501953125,304.15252685546875,0.7151740789413452,0.105275422334671,0.1003912165760994,293.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5502380132675171,0.050000000745058,0.2288324385881424,291.6297607421875,291.1499938964844,272.1405639648437,271.6005554199219,287.8769836425781,293.32183837890625,291.5146179199219,1.0,0.162541463971138,1.0,0.0,0.7100055813789368,1.0,-0.621065080165863,3.933600680738891e-07,0.6210647225379944,-0.1599002331495285,0.0,0.0,0.0,24.69400787353516,25.0,-392.5648193359375,-4.673141956329346,39.83250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,299.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.958984375,18000.0,0.0,0.0,0.0484714321792125,0.0,0.0,0.0,0.0,1.0,0.0113765206187963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006922584725543,0.0665329918265342,-0.0658407285809516,0.0,4.919234197586775e-05,0.0,0.0,2.4922432899475098,0.0,0.0,0.0,0.2630232870578766,4.0,0.0,1.0
315960,293.1396484375,297.1499938964844,293.1499938964844,0.0250178277492523,-976.5089721679688,304.1471252441406,0.6147951483726501,0.0668170005083084,0.0608851946890354,293.1331481933594,297.1499938964844,293.1499938964844,0.0320888012647628,-1159.95068359375,304.1458740234375,0.6388609409332275,0.0755746588110923,0.0723519995808601,293.1400146484375,297.1499938964844,293.1499938964844,0.0345210582017898,-888.0695190429688,304.1461181640625,0.6462467312812805,0.0782940462231636,0.05537611246109,293.1332092285156,297.1499938964844,293.1499938964844,0.0582573786377906,-1615.160400390625,304.14422607421875,0.7160106897354126,0.1056834384799003,0.1007292717695236,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5502902865409851,0.050000000745058,0.2288306057453155,291.0537414550781,291.1499938964844,272.1398620605469,271.5966796875,287.8876647949219,293.32281494140625,290.7669372558594,1.0,0.1626161336898803,1.0,0.0,0.709505558013916,1.0,-0.6218329668045044,3.9410809904438793e-07,0.6218326091766357,-0.159797117114067,0.0,0.0,0.0,24.69368553161621,25.0,-1112.27392578125,-0.0,39.915374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,299.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3984375,18000.0,0.0,0.0,0.046732559800148,0.0,0.0,0.0,0.0,1.0,0.0141102857887744,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2251070984348187e-05,0.0704884156584739,-0.0704761669039726,0.0,4.742760575027205e-05,0.0,0.0,2.62398362159729,0.0,0.0,0.0,0.2626630067825317,4.0,0.0,1.0
316020,293.13897705078125,297.1499938964844,293.1499938964844,0.0248075388371944,-970.1961669921876,304.14898681640625,0.6160433888435364,0.0672114640474319,0.0611722655594348,293.1326599121094,297.1499938964844,293.1499938964844,0.0319366045296192,-1154.63232421875,304.1483154296875,0.6404169797897339,0.0761042684316635,0.0728046894073486,293.1393127441406,297.1499938964844,293.1499938964844,0.0341748893260955,-881.8507690429688,304.1488037109375,0.6474030017852783,0.0786916390061378,0.0556023381650447,293.1298522949219,297.1499938964844,293.1499938964844,0.0582544915378093,-1612.62841796875,304.14727783203125,0.7185153961181641,0.1067852824926376,0.101691298186779,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5505945086479187,0.050000000745058,0.2288199812173843,290.9545288085937,291.1499938964844,272.13653564453125,271.5870666503906,287.9042663574219,293.31842041015625,291.2076721191406,1.0,0.1627789288759231,1.0,0.0,0.7085055708885193,1.0,-0.624133825302124,3.962239816246438e-07,0.6241334676742554,-0.159778356552124,0.0,0.0,0.0591835416853427,24.66227531433105,25.0,734.240234375,-3421.0576171875,40.13206100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.00390625,18000.0,0.0,0.0,0.0433327071368694,0.0,0.0,0.0,0.0,1.0,0.0050552044995129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911122187972068,0.1268076002597808,-0.0356953777372837,0.0,4.397718657855876e-05,0.0,0.0,4.882056713104248,0.0,0.0,0.0,0.2716007530689239,4.0,0.0,1.0
316080,293.13897705078125,297.1499938964844,293.1499938964844,0.0248075388371944,-970.1961669921876,304.14898681640625,0.6160433888435364,0.0672114640474319,0.0611722655594348,293.1326599121094,297.1499938964844,293.1499938964844,0.0319366045296192,-1154.63232421875,304.1483154296875,0.6404169797897339,0.0761042684316635,0.0728046894073486,293.1393127441406,297.1499938964844,293.1499938964844,0.0341748893260955,-881.8507690429688,304.1488037109375,0.6474030017852783,0.0786916390061378,0.0556023381650447,293.1298522949219,297.1499938964844,293.1499938964844,0.0582544915378093,-1612.62841796875,304.14727783203125,0.7185153961181641,0.1067852824926376,0.101691298186779,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5505945086479187,0.050000000745058,0.2288199812173843,290.9545288085937,291.1499938964844,272.13653564453125,271.5870666503906,287.9042663574219,293.31842041015625,291.2076721191406,1.0,0.1627789288759231,1.0,0.0,0.7085055708885193,1.0,-0.624133825302124,3.962239816246438e-07,0.6241334676742554,-0.159778356552124,0.0,0.0,0.0591835416853427,24.66227531433105,25.0,734.240234375,-3421.0576171875,40.13206100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.00390625,18000.0,0.0,0.0,0.0433327071368694,0.0,0.0,0.0,0.0,1.0,0.0050552044995129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911122187972068,0.1268076002597808,-0.0356953777372837,0.0,4.397718657855876e-05,0.0,0.0,4.882056713104248,0.0,0.0,0.0,0.2716007530689239,4.0,0.0,1.0
316140,293.13885498046875,297.1499938964844,293.1499938964844,0.0232583414763212,-931.7213134765624,304.15167236328125,0.6174299120903015,0.067516028881073,0.0614993348717689,293.1324157714844,297.1499938964844,293.1499938964844,0.0299878232181072,-1116.124755859375,304.1517333984375,0.6421184539794922,0.0765911415219307,0.0732986479997634,293.1390991210937,297.1499938964844,293.1499938964844,0.0319213196635246,-846.3943481445312,304.1526184082031,0.6487212181091309,0.0790079236030578,0.0558632127940654,293.1269226074219,297.1499938964844,293.1499938964844,0.0555831901729106,-1556.798095703125,304.15216064453125,0.7212221026420593,0.1078884229063987,0.1027550920844078,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.5509254336357117,0.050000000745058,0.2288084626197815,291.6546630859375,291.1499938964844,272.1304931640625,271.5747375488281,287.9260559082031,293.3212585449219,291.6422119140625,1.0,0.1629617512226104,1.0,0.0,0.7075055837631226,1.0,-0.6266952753067017,3.985591945365741e-07,0.6266948580741882,-0.1598129868507385,0.0,0.0,0.0,24.628421783447266,25.0,76.25531768798828,-465.7416687011719,40.37548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,299.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.443359375,18000.0,0.0,0.0,0.0478026047348976,0.0,0.0,0.0,0.0,1.0,0.0103804226964712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044578192755579,0.0674294084310531,-0.0629715844988823,0.0,4.8513567890040576e-05,0.0,0.0,2.5377652645111084,0.0,0.0,0.0,0.2634286284446716,4.0,0.0,1.0
316200,293.13885498046875,297.1499938964844,293.1499938964844,0.0232583414763212,-931.7213134765624,304.15167236328125,0.6174299120903015,0.067516028881073,0.0614993348717689,293.1324157714844,297.1499938964844,293.1499938964844,0.0299878232181072,-1116.124755859375,304.1517333984375,0.6421184539794922,0.0765911415219307,0.0732986479997634,293.1390991210937,297.1499938964844,293.1499938964844,0.0319213196635246,-846.3943481445312,304.1526184082031,0.6487212181091309,0.0790079236030578,0.0558632127940654,293.1269226074219,297.1499938964844,293.1499938964844,0.0555831901729106,-1556.798095703125,304.15216064453125,0.7212221026420593,0.1078884229063987,0.1027550920844078,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.5509254336357117,0.050000000745058,0.2288084626197815,291.6546630859375,291.1499938964844,272.1304931640625,271.5747375488281,287.9260559082031,293.3212585449219,291.6422119140625,1.0,0.1629617512226104,1.0,0.0,0.7075055837631226,1.0,-0.6266952753067017,3.985591945365741e-07,0.6266948580741882,-0.1598129868507385,0.0,0.0,0.0,24.628421783447266,25.0,76.25531768798828,-465.7416687011719,40.37548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,299.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.443359375,18000.0,0.0,0.0,0.0478026047348976,0.0,0.0,0.0,0.0,1.0,0.0103804226964712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044578192755579,0.0674294084310531,-0.0629715844988823,0.0,4.8513567890040576e-05,0.0,0.0,2.5377652645111084,0.0,0.0,0.0,0.2634286284446716,4.0,0.0,1.0
316260,293.1390991210937,297.1499938964844,293.1499938964844,0.027039436623454,-1019.6697387695312,304.1447448730469,0.6181959509849548,0.067746490240097,0.0616813600063324,293.13250732421875,297.1499938964844,293.1499938964844,0.0350294858217239,-1216.8720703125,304.1427001953125,0.6433957815170288,0.0770181640982627,0.0736885443329811,293.1392822265625,297.1499938964844,293.1499938964844,0.0370936505496501,-924.9886474609376,304.1430969238281,0.6494681239128113,0.0792436450719833,0.0560105368494987,293.1241455078125,297.1499938964844,293.1499938964844,0.0633537769317627,-1713.62890625,304.13848876953125,0.7236962914466858,0.1090364828705787,0.1038002073764801,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.551112949848175,0.050000000745058,0.2288019359111786,290.6080017089844,291.1499938964844,272.1214294433594,271.5594177246094,287.9446716308594,293.3214416503906,290.4574279785156,1.0,0.163147822022438,1.0,0.0,0.7065055966377258,1.0,-0.6288048624992371,4.00543143541654e-07,0.6288044452667236,-0.1597305834293365,0.0,0.0,0.0606853812932968,24.61762809753418,25.0,-598.5985717773438,-3144.7333984375,40.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,300.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.189453125,18000.0,0.0,0.0,0.043048582971096,0.0,0.0,0.0,0.0,1.0,0.0089458115398883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712483078241348,0.1285181939601898,-0.0572698861360549,0.0,4.368883674032986e-05,0.0,0.0,4.857562065124512,0.0,0.0,0.0,0.269568532705307,4.0,0.0,1.0
316320,293.1390991210937,297.1499938964844,293.1499938964844,0.027039436623454,-1019.6697387695312,304.1447448730469,0.6181959509849548,0.067746490240097,0.0616813600063324,293.13250732421875,297.1499938964844,293.1499938964844,0.0350294858217239,-1216.8720703125,304.1427001953125,0.6433957815170288,0.0770181640982627,0.0736885443329811,293.1392822265625,297.1499938964844,293.1499938964844,0.0370936505496501,-924.9886474609376,304.1430969238281,0.6494681239128113,0.0792436450719833,0.0560105368494987,293.1241455078125,297.1499938964844,293.1499938964844,0.0633537769317627,-1713.62890625,304.13848876953125,0.7236962914466858,0.1090364828705787,0.1038002073764801,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.551112949848175,0.050000000745058,0.2288019359111786,290.6080017089844,291.1499938964844,272.1214294433594,271.5594177246094,287.9446716308594,293.3214416503906,290.4574279785156,1.0,0.163147822022438,1.0,0.0,0.7065055966377258,1.0,-0.6288048624992371,4.00543143541654e-07,0.6288044452667236,-0.1597305834293365,0.0,0.0,0.0606853812932968,24.61762809753418,25.0,-598.5985717773438,-3144.7333984375,40.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,300.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.189453125,18000.0,0.0,0.0,0.043048582971096,0.0,0.0,0.0,0.0,1.0,0.0089458115398883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712483078241348,0.1285181939601898,-0.0572698861360549,0.0,4.368883674032986e-05,0.0,0.0,4.857562065124512,0.0,0.0,0.0,0.269568532705307,4.0,0.0,1.0
316380,293.1382141113281,297.1499938964844,293.1499938964844,0.024429865181446,-957.594482421875,304.15087890625,0.6197813749313354,0.0682020708918571,0.0620641484856605,293.1318359375,297.1499938964844,293.1499938964844,0.0316715501248836,-1144.7122802734375,304.1508483886719,0.6452476382255554,0.0775979459285736,0.0742141380906105,293.13836669921875,297.1499938964844,293.1499938964844,0.0334411859512329,-868.5797729492188,304.151611328125,0.6509886384010315,0.0797001495957374,0.0563084557652473,293.120849609375,297.1499938964844,293.1499938964844,0.0589371249079704,-1619.9312744140625,304.1498718261719,0.7267369031906128,0.1103577613830566,0.1050315871834755,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.5514984726905823,0.050000000745058,0.2287885993719101,291.3550720214844,291.1499938964844,272.1091003417969,271.5408630371094,287.96063232421875,293.3184509277344,291.5116577148437,1.0,0.1633535027503967,1.0,0.0,0.7055056095123291,1.0,-0.6317142844200134,4.031868741094513e-07,0.6317138671875,-0.1598414480686187,0.0,0.0,0.003509541042149,24.577186584472656,25.0,765.5633544921875,-3202.0029296875,40.87194442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,303.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7578125,18000.0,0.0,0.0,0.0447615049779415,0.0,0.0,0.0,0.0,1.0,0.0050246403552591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782551020383834,0.1137429028749466,-0.0354878045618534,0.0,4.542723763734102e-05,0.0,0.0,4.372598171234131,0.0,0.0,0.0,0.2701827883720398,4.0,0.0,1.0
316440,293.1382141113281,297.1499938964844,293.1499938964844,0.024429865181446,-957.594482421875,304.15087890625,0.6197813749313354,0.0682020708918571,0.0620641484856605,293.1318359375,297.1499938964844,293.1499938964844,0.0316715501248836,-1144.7122802734375,304.1508483886719,0.6452476382255554,0.0775979459285736,0.0742141380906105,293.13836669921875,297.1499938964844,293.1499938964844,0.0334411859512329,-868.5797729492188,304.151611328125,0.6509886384010315,0.0797001495957374,0.0563084557652473,293.120849609375,297.1499938964844,293.1499938964844,0.0589371249079704,-1619.9312744140625,304.1498718261719,0.7267369031906128,0.1103577613830566,0.1050315871834755,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.5514984726905823,0.050000000745058,0.2287885993719101,291.3550720214844,291.1499938964844,272.1091003417969,271.5408630371094,287.96063232421875,293.3184509277344,291.5116577148437,1.0,0.1633535027503967,1.0,0.0,0.7055056095123291,1.0,-0.6317142844200134,4.031868741094513e-07,0.6317138671875,-0.1598414480686187,0.0,0.0,0.003509541042149,24.577186584472656,25.0,765.5633544921875,-3202.0029296875,40.87194442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,303.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7578125,18000.0,0.0,0.0,0.0447615049779415,0.0,0.0,0.0,0.0,1.0,0.0050246403552591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782551020383834,0.1137429028749466,-0.0354878045618534,0.0,4.542723763734102e-05,0.0,0.0,4.372598171234131,0.0,0.0,0.0,0.2701827883720398,4.0,0.0,1.0
316500,293.13824462890625,297.1499938964844,293.1499938964844,0.0238347128033638,-943.0488891601562,304.1517639160156,0.62044358253479,0.068348616361618,0.0622288025915622,293.1317749023437,297.1499938964844,293.1499938964844,0.0307066887617111,-1129.042236328125,304.1524353027344,0.6461008787155151,0.0778391733765602,0.0744644179940223,293.13836669921875,297.1499938964844,293.1499938964844,0.0326038897037506,-855.3655395507812,304.1528015136719,0.651636004447937,0.0798496976494789,0.056438211351633,293.11962890625,297.1499938964844,293.1499938964844,0.0580402798950672,-1600.72412109375,304.1514892578125,0.7281639575958252,0.1109711229801178,0.1056294217705726,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5973815917969,0.5516494512557983,0.050000000745058,0.2287833839654922,291.631591796875,291.1499938964844,272.1016540527344,271.5303039550781,287.9708557128906,293.3203430175781,291.6724548339844,1.0,0.1634616553783416,1.0,0.0,0.7050055861473083,1.0,-0.6330792903900146,4.044410104597773e-07,0.6330788731575012,-0.1598702818155288,0.0,0.0,0.0,24.56407165527344,25.0,410.083251953125,-1576.276123046875,41.00862884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543151855469,300.8862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18255.181640625,18000.0,0.0,0.0,0.0470871552824974,0.0,0.0,0.0,0.0,1.0,0.0089410785585641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173754151910543,0.0749671980738639,-0.0575917847454547,0.0,4.778747825184837e-05,0.0,0.0,2.8396902084350586,0.0,0.0,0.0,0.2644581496715545,4.0,0.0,1.0
