time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316560,293.1385192871094,297.1499938964844,293.1499938964844,0.0249113906174898,-968.3919677734376,304.1494140625,0.6208593249320984,0.0684455186128616,0.0623344518244266,293.13189697265625,297.1499938964844,293.1499938964844,0.0324412509799003,-1159.9598388671875,304.14874267578125,0.6467770934104919,0.0780444145202636,0.0746728777885437,293.1386108398437,297.1499938964844,293.1499938964844,0.0340874269604682,-878.0802001953125,304.1495056152344,0.6520450711250305,0.0799475014209747,0.0565218180418014,293.1185302734375,297.1499938964844,293.1499938964844,0.0604741610586643,-1649.4622802734375,304.1466369628906,0.7294630408287048,0.1115711033344268,0.1061995700001716,293.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970092773437,0.5517380237579346,0.050000000745058,0.2287803143262863,291.4454650878906,291.1499938964844,272.09326171875,271.51885986328125,287.9808654785156,293.32232666015625,291.18280029296875,1.0,0.1635693311691284,1.0,0.0,0.7045055627822876,1.0,-0.6342372298240662,4.05530300895407e-07,0.6342368125915527,-0.1598463654518127,0.0,0.0,0.0,24.56074905395508,25.0,-863.1190185546875,-0.0,41.133277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,299.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.326171875,18000.0,0.0,0.0,0.0473650582134723,0.0,0.0,0.0,0.0,1.0,0.0127288559451699,0.0,-0.0,-0.0,0.0,0.0,0.0,6.447268970077857e-05,0.0688039883971214,-0.0687395185232162,0.0,4.806951255886816e-05,0.0,0.0,2.5679664611816406,0.0,0.0,0.0,0.2628273069858551,4.0,0.0,1.0
316620,293.1381225585937,297.1499938964844,293.1499938964844,0.0291942730545997,-1041.2508544921875,304.14239501953125,0.6219035983085632,0.0688128694891929,0.062595747411251,293.131591796875,297.1499938964844,293.1499938964844,0.0355962440371513,-1223.8258056640625,304.14471435546875,0.6482711434364319,0.0785626247525215,0.0751164853572845,293.13824462890625,297.1499938964844,293.1499938964844,0.0371949225664138,-924.2021484375,304.1452941894531,0.6530622839927673,0.0803096666932106,0.0567234903573989,293.1156921386719,297.1499938964844,293.1499938964844,0.0654656216502189,-1749.8045654296875,304.1405639648437,0.7323119640350342,0.1129394471645355,0.1074336394667625,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60479736328125,0.5519812107086182,0.050000000745058,0.2287719398736953,290.6231384277344,291.1499938964844,272.0736389160156,271.4931640625,287.99432373046875,293.3188171386719,290.8506774902344,1.0,0.1637899726629257,1.0,0.0,0.7035055756568909,1.0,-0.6367960572242737,4.079183497651684e-07,0.6367956399917603,-0.1598583310842514,0.0,0.0,0.0880029127001762,24.54415512084961,25.0,455.7970581054688,-3405.290283203125,41.39970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,303.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17824.369140625,18000.0,0.0,0.0,0.0417965576052665,0.0,0.0,0.0,0.0,1.0,0.0063187954947352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883503481745719,0.1322585195302963,-0.043908167630434,0.0,4.2418192606419325e-05,0.0,0.0,5.064159393310547,0.0,0.0,0.0,0.2716664969921112,4.0,0.0,1.0
316680,293.1381225585937,297.1499938964844,293.1499938964844,0.0291942730545997,-1041.2508544921875,304.14239501953125,0.6219035983085632,0.0688128694891929,0.062595747411251,293.131591796875,297.1499938964844,293.1499938964844,0.0355962440371513,-1223.8258056640625,304.14471435546875,0.6482711434364319,0.0785626247525215,0.0751164853572845,293.13824462890625,297.1499938964844,293.1499938964844,0.0371949225664138,-924.2021484375,304.1452941894531,0.6530622839927673,0.0803096666932106,0.0567234903573989,293.1156921386719,297.1499938964844,293.1499938964844,0.0654656216502189,-1749.8045654296875,304.1405639648437,0.7323119640350342,0.1129394471645355,0.1074336394667625,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60479736328125,0.5519812107086182,0.050000000745058,0.2287719398736953,290.6231384277344,291.1499938964844,272.0736389160156,271.4931640625,287.99432373046875,293.3188171386719,290.8506774902344,1.0,0.1637899726629257,1.0,0.0,0.7035055756568909,1.0,-0.6367960572242737,4.079183497651684e-07,0.6367956399917603,-0.1598583310842514,0.0,0.0,0.0880029127001762,24.54415512084961,25.0,455.7970581054688,-3405.290283203125,41.39970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,303.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17824.369140625,18000.0,0.0,0.0,0.0417965576052665,0.0,0.0,0.0,0.0,1.0,0.0063187954947352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883503481745719,0.1322585195302963,-0.043908167630434,0.0,4.2418192606419325e-05,0.0,0.0,5.064159393310547,0.0,0.0,0.0,0.2716664969921112,4.0,0.0,1.0
316740,293.1375427246094,297.1499938964844,293.1499938964844,0.0245332010090351,-956.899169921875,304.1517333984375,0.6235198378562927,0.069231279194355,0.063004270195961,293.13104248046875,297.1499938964844,293.1499938964844,0.0320908650755882,-1149.407470703125,304.15191650390625,0.6502357125282288,0.0791428610682487,0.0756781622767448,293.1375732421875,297.1499938964844,293.1499938964844,0.0334365181624889,-866.4952392578125,304.1527404785156,0.6546865701675415,0.0807457640767097,0.0570472404360771,293.11309814453125,297.1499938964844,293.1499938964844,0.0608595199882984,-1652.003173828125,304.1508483886719,0.7355166673660278,0.1143391355872154,0.1087789162993431,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5491943359375,0.5523581504821777,0.050000000745058,0.2287590205669403,291.5937805175781,291.1499938964844,272.04998779296875,271.46356201171875,288.0104675292969,293.3194274902344,291.6602478027344,1.0,0.1640307754278183,1.0,0.0,0.7025055885314941,1.0,-0.6399480104446411,4.1080636492552003e-07,0.6399475932121277,-0.1600086539983749,0.0,0.0,0.0,24.508411407470703,25.0,575.0733032226562,-2381.578125,41.71294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,302.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18229.63671875,18000.0,0.0,0.0,0.0464998632669448,0.0,0.0,0.0,0.0,1.0,0.0073846532031893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368587560951709,0.0870025977492332,-0.0501438453793525,0.0,4.71914499939885e-05,0.0,0.0,3.3171398639678955,0.0,0.0,0.0,0.2659598886966705,4.0,0.0,1.0
316800,293.1375427246094,297.1499938964844,293.1499938964844,0.0245332010090351,-956.899169921875,304.1517333984375,0.6235198378562927,0.069231279194355,0.063004270195961,293.13104248046875,297.1499938964844,293.1499938964844,0.0320908650755882,-1149.407470703125,304.15191650390625,0.6502357125282288,0.0791428610682487,0.0756781622767448,293.1375732421875,297.1499938964844,293.1499938964844,0.0334365181624889,-866.4952392578125,304.1527404785156,0.6546865701675415,0.0807457640767097,0.0570472404360771,293.11309814453125,297.1499938964844,293.1499938964844,0.0608595199882984,-1652.003173828125,304.1508483886719,0.7355166673660278,0.1143391355872154,0.1087789162993431,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5491943359375,0.5523581504821777,0.050000000745058,0.2287590205669403,291.5937805175781,291.1499938964844,272.04998779296875,271.46356201171875,288.0104675292969,293.3194274902344,291.6602478027344,1.0,0.1640307754278183,1.0,0.0,0.7025055885314941,1.0,-0.6399480104446411,4.1080636492552003e-07,0.6399475932121277,-0.1600086539983749,0.0,0.0,0.0,24.508411407470703,25.0,575.0733032226562,-2381.578125,41.71294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,302.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18229.63671875,18000.0,0.0,0.0,0.0464998632669448,0.0,0.0,0.0,0.0,1.0,0.0073846532031893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368587560951709,0.0870025977492332,-0.0501438453793525,0.0,4.71914499939885e-05,0.0,0.0,3.3171398639678955,0.0,0.0,0.0,0.2659598886966705,4.0,0.0,1.0
316860,293.13787841796875,297.1499938964844,293.1499938964844,0.0273555666208267,-1027.4921875,304.1462097167969,0.6244222521781921,0.0694766566157341,0.0632349327206611,293.1310729980469,297.1499938964844,293.1499938964844,0.0363161563873291,-1235.7833251953125,304.1438293457031,0.6517408490180969,0.079618327319622,0.0761342868208885,293.13775634765625,297.1499938964844,293.1499938964844,0.0376193635165691,-929.2559204101562,304.1444091796875,0.6556678414344788,0.0810227766633033,0.0572471618652343,293.1107482910156,297.1499938964844,293.1499938964844,0.0674173906445503,-1785.9049072265625,304.1390380859375,0.7384181022644043,0.1157468482851982,0.1100654751062393,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.552566409111023,0.050000000745058,0.2287518829107284,290.8769836425781,291.1499938964844,272.0215759277344,271.42901611328125,288.03106689453125,293.3216552734375,290.628662109375,1.0,0.1642744392156601,1.0,0.0,0.7015056014060974,1.0,-0.6425476670265198,4.131906052862178e-07,0.6425472497940063,-0.1598469913005828,0.0,0.0,0.0112977409735322,24.500986099243164,25.0,-1120.2960205078125,-0.0,41.99675369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,299.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.650390625,18000.0,0.0,0.0,0.0451404079794883,0.0,0.0,0.0,0.0,1.0,0.0148751763626933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003118066233582,0.0712325498461723,-0.070920743048191,0.0,4.5811775635229424e-05,0.0,0.0,2.650036334991455,0.0,0.0,0.0,0.2627132534980774,4.0,0.0,1.0
316920,293.13787841796875,297.1499938964844,293.1499938964844,0.0273555666208267,-1027.4921875,304.1462097167969,0.6244222521781921,0.0694766566157341,0.0632349327206611,293.1310729980469,297.1499938964844,293.1499938964844,0.0363161563873291,-1235.7833251953125,304.1438293457031,0.6517408490180969,0.079618327319622,0.0761342868208885,293.13775634765625,297.1499938964844,293.1499938964844,0.0376193635165691,-929.2559204101562,304.1444091796875,0.6556678414344788,0.0810227766633033,0.0572471618652343,293.1107482910156,297.1499938964844,293.1499938964844,0.0674173906445503,-1785.9049072265625,304.1390380859375,0.7384181022644043,0.1157468482851982,0.1100654751062393,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.552566409111023,0.050000000745058,0.2287518829107284,290.8769836425781,291.1499938964844,272.0215759277344,271.42901611328125,288.03106689453125,293.3216552734375,290.628662109375,1.0,0.1642744392156601,1.0,0.0,0.7015056014060974,1.0,-0.6425476670265198,4.131906052862178e-07,0.6425472497940063,-0.1598469913005828,0.0,0.0,0.0112977409735322,24.500986099243164,25.0,-1120.2960205078125,-0.0,41.99675369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,299.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.650390625,18000.0,0.0,0.0,0.0451404079794883,0.0,0.0,0.0,0.0,1.0,0.0148751763626933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003118066233582,0.0712325498461723,-0.070920743048191,0.0,4.5811775635229424e-05,0.0,0.0,2.650036334991455,0.0,0.0,0.0,0.2627132534980774,4.0,0.0,1.0
316980,293.1369934082031,297.1499938964844,293.1499938964844,0.0263628903776407,-996.3236083984376,304.1498413085937,0.6260290741920471,0.0699667260050773,0.0636183992028236,293.1302490234375,297.1499938964844,293.1499938964844,0.0346910208463668,-1200.5521240234375,304.1492614746094,0.6538292765617371,0.0802653953433036,0.0767005980014801,293.1366577148437,297.1499938964844,293.1499938964844,0.0358198806643486,-901.157470703125,304.14996337890625,0.6573956608772278,0.0815514251589775,0.0575697943568229,293.1062316894531,297.1499938964844,293.1499938964844,0.0658201351761818,-1748.6337890625,304.14630126953125,0.742409884929657,0.1176537349820137,0.1117424294352531,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.5530422329902649,0.050000000745058,0.2287356853485107,291.13916015625,291.1499938964844,271.988037109375,271.3890380859375,288.05645751953125,293.3173522949219,291.356689453125,1.0,0.1645372956991195,1.0,0.0,0.7005056142807007,1.0,-0.6460675597190857,4.16222349031159e-07,0.6460671424865723,-0.1595797538757324,0.0,0.0,0.033037532120943,24.45677947998047,25.0,784.4166870117188,-3342.5439453125,42.34568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,304.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0234375,18000.0,0.0,0.0,0.0434727631509304,0.0,0.0,0.0,0.0,1.0,0.0051011205650866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860617980360984,0.1221179217100143,-0.0360561236739158,0.0,4.4119329686509445e-05,0.0,0.0,4.700517177581787,0.0,0.0,0.0,0.2710871696472168,4.0,0.0,1.0
317040,293.1369934082031,297.1499938964844,293.1499938964844,0.0263628903776407,-996.3236083984376,304.1498413085937,0.6260290741920471,0.0699667260050773,0.0636183992028236,293.1302490234375,297.1499938964844,293.1499938964844,0.0346910208463668,-1200.5521240234375,304.1492614746094,0.6538292765617371,0.0802653953433036,0.0767005980014801,293.1366577148437,297.1499938964844,293.1499938964844,0.0358198806643486,-901.157470703125,304.14996337890625,0.6573956608772278,0.0815514251589775,0.0575697943568229,293.1062316894531,297.1499938964844,293.1499938964844,0.0658201351761818,-1748.6337890625,304.14630126953125,0.742409884929657,0.1176537349820137,0.1117424294352531,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.5530422329902649,0.050000000745058,0.2287356853485107,291.13916015625,291.1499938964844,271.988037109375,271.3890380859375,288.05645751953125,293.3173522949219,291.356689453125,1.0,0.1645372956991195,1.0,0.0,0.7005056142807007,1.0,-0.6460675597190857,4.16222349031159e-07,0.6460671424865723,-0.1595797538757324,0.0,0.0,0.033037532120943,24.45677947998047,25.0,784.4166870117188,-3342.5439453125,42.34568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,304.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0234375,18000.0,0.0,0.0,0.0434727631509304,0.0,0.0,0.0,0.0,1.0,0.0051011205650866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860617980360984,0.1221179217100143,-0.0360561236739158,0.0,4.4119329686509445e-05,0.0,0.0,4.700517177581787,0.0,0.0,0.0,0.2710871696472168,4.0,0.0,1.0
317100,293.13677978515625,297.1499938964844,293.1499938964844,0.0252901874482631,-971.6280517578124,304.1517639160156,0.626936137676239,0.0701706111431121,0.0638287886977195,293.12994384765625,297.1499938964844,293.1499938964844,0.0333593040704727,-1172.2442626953125,304.1517639160156,0.6550009846687317,0.0805747210979461,0.0770076438784599,293.1363220214844,297.1499938964844,293.1499938964844,0.0343935005366802,-879.1766357421875,304.15252685546875,0.6583989858627319,0.0817850679159164,0.0577518567442894,293.10357666015625,297.1499938964844,293.1499938964844,0.0643131956458091,-1715.637939453125,304.1496276855469,0.7447661757469177,0.1187263205647468,0.1127240806818008,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5030517578125,0.5533360838890076,0.050000000745058,0.228725716471672,291.55731201171875,291.1499938964844,271.9694519042969,271.3671569824219,288.0752868652344,293.31854248046875,291.6410522460937,1.0,0.1646803319454193,1.0,0.0,0.7000055909156799,1.0,-0.6480732560157776,4.179023278538807e-07,0.6480728387832642,-0.1593827754259109,0.0,0.0,0.0,24.42828369140625,25.0,652.75244140625,-2818.560546875,42.54181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,302.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18169.6796875,18000.0,0.0,0.0,0.0460778512060642,0.0,0.0,0.0,0.0,1.0,0.0061232368461787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563096702098846,0.0991750806570053,-0.0428654104471206,0.0,4.676316166296601e-05,0.0,0.0,3.8004069328308105,0.0,0.0,0.0,0.2675130367279053,4.0,0.0,1.0
317160,293.1369323730469,297.1499938964844,293.1499938964844,0.025512121617794,-976.3184814453124,304.1510009765625,0.6276276707649231,0.0703095123171806,0.0639794096350669,293.1298522949219,297.1499938964844,293.1499938964844,0.0337235778570175,-1179.2208251953125,304.15069580078125,0.6560370922088623,0.0808434560894966,0.0772784501314163,293.1363525390625,297.1499938964844,293.1499938964844,0.0346905775368213,-883.4314575195312,304.15142822265625,0.6592025756835938,0.0819567590951919,0.0578909926116466,293.1007080078125,297.1499938964844,293.1499938964844,0.0653560534119606,-1735.6302490234375,304.1476745605469,0.7472236156463623,0.119876280426979,0.1137697026133537,293.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6208801269531,0.5535955429077148,0.050000000745058,0.2287169396877288,291.6143798828125,291.1499938964844,271.94970703125,271.3440246582031,288.09698486328125,293.3206481933594,291.4753723144531,1.0,0.1648279279470443,1.0,0.0,0.6995055675506592,1.0,-0.649990439414978,4.194845644178713e-07,0.6499900221824646,-0.1590849161148071,0.0,0.0,0.0,24.406326293945312,25.0,-451.6421203613281,-1.45177455126988e-11,42.73576736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,299.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18159.1875,18000.0,0.0,0.0,0.0474807769060134,0.0,0.0,0.0,0.0,1.0,0.0117563912644982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005125939496792,0.067312553524971,-0.0667999610304832,0.0,4.818695015273988e-05,0.0,0.0,2.520463705062866,0.0,0.0,0.0,0.2630506157875061,4.0,0.0,1.0
317220,293.1366882324219,297.1499938964844,293.1499938964844,0.0293863415718078,-1060.5078125,304.14453125,0.6290310621261597,0.0706858038902282,0.0642618760466575,293.12939453125,297.1499938964844,293.1499938964844,0.0389454253017902,-1283.8458251953125,304.1422424316406,0.6581716537475586,0.0814461931586265,0.0778077766299247,293.1358642578125,297.1499938964844,293.1499938964844,0.0398512668907642,-959.6387329101562,304.142822265625,0.6608566641807556,0.082398921251297,0.0581565722823143,293.0932312011719,297.1499938964844,293.1499938964844,0.0741373524069786,-1916.4561767578125,304.1344909667969,0.7529910206794739,0.1226374506950378,0.1162145733833313,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.5542048811912537,0.050000000745058,0.2286964356899261,290.5274963378906,291.1499938964844,271.9069519042969,271.2943420410156,288.1414794921875,293.3184814453125,290.6051940917969,1.0,0.1651419252157211,1.0,0.0,0.6985055804252625,1.0,-0.6541928052902222,4.228898546898563e-07,0.6541923880577087,-0.1583577394485473,0.0,0.0,0.0849008187651634,24.35245704650879,25.0,76.29232788085938,-3283.9033203125,43.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478271484375,302.035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.396484375,18000.0,0.0,0.0,0.0417235977947711,0.0,0.0,0.0,0.0,1.0,0.0076961903832852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796986818313598,0.1312093287706375,-0.0515106506645679,0.0,4.234414882375859e-05,0.0,0.0,4.991066932678223,0.0,0.0,0.0,0.2709012329578399,4.0,0.0,1.0
317280,293.1366882324219,297.1499938964844,293.1499938964844,0.0293863415718078,-1060.5078125,304.14453125,0.6290310621261597,0.0706858038902282,0.0642618760466575,293.12939453125,297.1499938964844,293.1499938964844,0.0389454253017902,-1283.8458251953125,304.1422424316406,0.6581716537475586,0.0814461931586265,0.0778077766299247,293.1358642578125,297.1499938964844,293.1499938964844,0.0398512668907642,-959.6387329101562,304.142822265625,0.6608566641807556,0.082398921251297,0.0581565722823143,293.0932312011719,297.1499938964844,293.1499938964844,0.0741373524069786,-1916.4561767578125,304.1344909667969,0.7529910206794739,0.1226374506950378,0.1162145733833313,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.5542048811912537,0.050000000745058,0.2286964356899261,290.5274963378906,291.1499938964844,271.9069519042969,271.2943420410156,288.1414794921875,293.3184814453125,290.6051940917969,1.0,0.1651419252157211,1.0,0.0,0.6985055804252625,1.0,-0.6541928052902222,4.228898546898563e-07,0.6541923880577087,-0.1583577394485473,0.0,0.0,0.0849008187651634,24.35245704650879,25.0,76.29232788085938,-3283.9033203125,43.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478271484375,302.035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.396484375,18000.0,0.0,0.0,0.0417235977947711,0.0,0.0,0.0,0.0,1.0,0.0076961903832852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796986818313598,0.1312093287706375,-0.0515106506645679,0.0,4.234414882375859e-05,0.0,0.0,4.991066932678223,0.0,0.0,0.0,0.2709012329578399,4.0,0.0,1.0
317340,293.1357116699219,297.1499938964844,293.1499938964844,0.0261038858443498,-986.8165283203124,304.1515808105469,0.6313246488571167,0.0712214484810829,0.0647427514195442,293.1283569335937,297.1499938964844,293.1499938964844,0.0347088538110256,-1196.065185546875,304.1515808105469,0.6610854268074036,0.0821779295802116,0.0784899666905403,293.13458251953125,297.1499938964844,293.1499938964844,0.0354380831122398,-892.7520751953125,304.1522827148437,0.663474440574646,0.0830139145255088,0.0585822910070419,293.083984375,297.1499938964844,293.1499938964844,0.0696969553828239,-1816.294189453125,304.14666748046875,0.7603628039360046,0.1259462535381317,0.1192391365766525,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742736816406,0.5551362633705139,0.050000000745058,0.2286653816699981,291.5375366210937,291.1499938964844,271.860107421875,271.2403564453125,288.1944580078125,293.31707763671875,291.6349182128906,1.0,0.1655042767524719,1.0,0.0,0.6975055932998657,1.0,-0.659692108631134,4.2730636096166563e-07,0.6596916317939758,-0.1576660424470901,0.0,0.0,0.0,24.2568588256836,25.0,696.5650634765625,-2979.00390625,43.68451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,303.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.546875,18000.0,0.0,0.0,0.0456151030957698,0.0,0.0,0.0,0.0,1.0,0.0057085789740085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651489496231079,0.1053571626543998,-0.0402082093060016,0.0,4.629352770280093e-05,0.0,0.0,4.0408124923706055,0.0,0.0,0.0,0.2686016261577606,4.0,0.0,1.0
317400,293.1357116699219,297.1499938964844,293.1499938964844,0.0261038858443498,-986.8165283203124,304.1515808105469,0.6313246488571167,0.0712214484810829,0.0647427514195442,293.1283569335937,297.1499938964844,293.1499938964844,0.0347088538110256,-1196.065185546875,304.1515808105469,0.6610854268074036,0.0821779295802116,0.0784899666905403,293.13458251953125,297.1499938964844,293.1499938964844,0.0354380831122398,-892.7520751953125,304.1522827148437,0.663474440574646,0.0830139145255088,0.0585822910070419,293.083984375,297.1499938964844,293.1499938964844,0.0696969553828239,-1816.294189453125,304.14666748046875,0.7603628039360046,0.1259462535381317,0.1192391365766525,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742736816406,0.5551362633705139,0.050000000745058,0.2286653816699981,291.5375366210937,291.1499938964844,271.860107421875,271.2403564453125,288.1944580078125,293.31707763671875,291.6349182128906,1.0,0.1655042767524719,1.0,0.0,0.6975055932998657,1.0,-0.659692108631134,4.2730636096166563e-07,0.6596916317939758,-0.1576660424470901,0.0,0.0,0.0,24.2568588256836,25.0,696.5650634765625,-2979.00390625,43.68451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,303.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.546875,18000.0,0.0,0.0,0.0456151030957698,0.0,0.0,0.0,0.0,1.0,0.0057085789740085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651489496231079,0.1053571626543998,-0.0402082093060016,0.0,4.629352770280093e-05,0.0,0.0,4.0408124923706055,0.0,0.0,0.0,0.2686016261577606,4.0,0.0,1.0
317460,293.1357727050781,297.1499938964844,293.1499938964844,0.0288525652140378,-1044.41064453125,304.1459655761719,0.6330995559692383,0.0715712010860443,0.0650757774710655,293.12799072265625,297.1499938964844,293.1499938964844,0.0382657349109649,-1266.8173828125,304.14453125,0.6637016534805298,0.0828030705451965,0.0790912136435508,293.13433837890625,297.1499938964844,293.1499938964844,0.0388899631798267,-943.5360717773438,304.1451721191406,0.6656208038330078,0.0834559798240661,0.0589049756526947,293.0741882324219,297.1499938964844,293.1499938964844,0.0767955631017685,-1962.066650390625,304.13507080078125,0.7683629989624023,0.1296014487743377,0.1225856393575668,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5559898018836975,0.050000000745058,0.2286371737718582,291.0602111816406,291.1499938964844,271.8094787597656,271.1824951171875,288.2565612792969,293.3194580078125,290.7948303222656,1.0,0.1659049540758133,1.0,0.0,0.696505606174469,1.0,-0.6651830673217773,4.316629826917051e-07,0.6651826500892639,-0.156723603606224,0.0,0.0,0.0,24.17970848083496,25.0,-1050.5341796875,-0.0,44.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,299.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.08984375,18000.0,0.0,0.0,0.0456853844225406,0.0,0.0,0.0,0.0,1.0,0.0143613526597619,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960492313141003e-05,0.0706954821944236,-0.070682518184185,0.0,4.636485755327158e-05,0.0,0.0,2.63244104385376,0.0,0.0,0.0,0.262708842754364,4.0,0.0,1.0
317520,293.1357727050781,297.1499938964844,293.1499938964844,0.0288525652140378,-1044.41064453125,304.1459655761719,0.6330995559692383,0.0715712010860443,0.0650757774710655,293.12799072265625,297.1499938964844,293.1499938964844,0.0382657349109649,-1266.8173828125,304.14453125,0.6637016534805298,0.0828030705451965,0.0790912136435508,293.13433837890625,297.1499938964844,293.1499938964844,0.0388899631798267,-943.5360717773438,304.1451721191406,0.6656208038330078,0.0834559798240661,0.0589049756526947,293.0741882324219,297.1499938964844,293.1499938964844,0.0767955631017685,-1962.066650390625,304.13507080078125,0.7683629989624023,0.1296014487743377,0.1225856393575668,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5559898018836975,0.050000000745058,0.2286371737718582,291.0602111816406,291.1499938964844,271.8094787597656,271.1824951171875,288.2565612792969,293.3194580078125,290.7948303222656,1.0,0.1659049540758133,1.0,0.0,0.696505606174469,1.0,-0.6651830673217773,4.316629826917051e-07,0.6651826500892639,-0.156723603606224,0.0,0.0,0.0,24.17970848083496,25.0,-1050.5341796875,-0.0,44.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,299.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.08984375,18000.0,0.0,0.0,0.0456853844225406,0.0,0.0,0.0,0.0,1.0,0.0143613526597619,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960492313141003e-05,0.0706954821944236,-0.070682518184185,0.0,4.636485755327158e-05,0.0,0.0,2.63244104385376,0.0,0.0,0.0,0.262708842754364,4.0,0.0,1.0
317580,293.1346435546875,297.1499938964844,293.1499938964844,0.0279812719672918,-1032.668212890625,304.1495361328125,0.6354721188545227,0.0721606761217117,0.0655315965414047,293.1268310546875,297.1499938964844,293.1499938964844,0.0380022712051868,-1259.275390625,304.1477355957031,0.6668455600738525,0.0835957303643226,0.0797827616333961,293.1329040527344,297.1499938964844,293.1499938964844,0.0385021343827247,-936.4005737304688,304.1483459472656,0.6684083938598633,0.0841395705938339,0.0593238249421119,293.0625,297.1499938964844,293.1499938964844,0.0786732509732246,-1994.86181640625,304.1382751464844,0.7778081893920898,0.1338861733675003,0.1264802068471908,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236755371094,0.5570859909057617,0.050000000745058,0.2286013215780258,291.01806640625,291.1499938964844,271.7554626464844,271.1211242675781,288.3173522949219,293.31414794921875,291.26739501953125,1.0,0.1663547605276107,1.0,0.0,0.6955056190490723,1.0,-0.6716935038566589,4.368573911506246e-07,0.6716930270195007,-0.1558304876089096,0.0,0.0,0.0415030233561992,24.07344627380371,25.0,772.4217529296875,-3368.01708984375,44.8823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,303.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.080078125,18000.0,0.0,0.0,0.0422440879046916,0.0,0.0,0.0,0.0,1.0,0.0056666824966669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866651460528373,0.1265578120946884,-0.0398926623165607,0.0,4.287237607059069e-05,0.0,0.0,4.865034103393555,0.0,0.0,0.0,0.2713653445243835,4.0,0.0,1.0
317640,293.1346435546875,297.1499938964844,293.1499938964844,0.0279812719672918,-1032.668212890625,304.1495361328125,0.6354721188545227,0.0721606761217117,0.0655315965414047,293.1268310546875,297.1499938964844,293.1499938964844,0.0380022712051868,-1259.275390625,304.1477355957031,0.6668455600738525,0.0835957303643226,0.0797827616333961,293.1329040527344,297.1499938964844,293.1499938964844,0.0385021343827247,-936.4005737304688,304.1483459472656,0.6684083938598633,0.0841395705938339,0.0593238249421119,293.0625,297.1499938964844,293.1499938964844,0.0786732509732246,-1994.86181640625,304.1382751464844,0.7778081893920898,0.1338861733675003,0.1264802068471908,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236755371094,0.5570859909057617,0.050000000745058,0.2286013215780258,291.01806640625,291.1499938964844,271.7554626464844,271.1211242675781,288.3173522949219,293.31414794921875,291.26739501953125,1.0,0.1663547605276107,1.0,0.0,0.6955056190490723,1.0,-0.6716935038566589,4.368573911506246e-07,0.6716930270195007,-0.1558304876089096,0.0,0.0,0.0415030233561992,24.07344627380371,25.0,772.4217529296875,-3368.01708984375,44.8823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,303.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.080078125,18000.0,0.0,0.0,0.0422440879046916,0.0,0.0,0.0,0.0,1.0,0.0056666824966669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866651460528373,0.1265578120946884,-0.0398926623165607,0.0,4.287237607059069e-05,0.0,0.0,4.865034103393555,0.0,0.0,0.0,0.2713653445243835,4.0,0.0,1.0
317700,293.1341552734375,297.1499938964844,293.1499938964844,0.0270410384982824,-1003.5189208984376,304.1513061523437,0.6368743777275085,0.072448082268238,0.0658082589507103,293.1262512207031,297.1499938964844,293.1499938964844,0.0361715033650398,-1221.4393310546875,304.1513977050781,0.6686212420463562,0.0839983820915222,0.0801714211702346,293.1322937011719,297.1499938964844,293.1499938964844,0.0366070605814456,-907.6856079101562,304.15203857421875,0.6700431108474731,0.0844802483916282,0.0595746226608753,293.0566101074219,297.1499938964844,293.1499938964844,0.0771207436919212,-1957.8834228515625,304.14312744140625,0.7829535007476807,0.136154219508171,0.1285948902368545,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.465576171875,0.5577031970024109,0.050000000745058,0.2285813093185424,291.5362854003906,291.1499938964844,271.7272644042969,271.0892333984375,288.35137939453125,293.3144836425781,291.6417541503906,1.0,0.1666029095649719,1.0,0.0,0.6950055956840515,1.0,-0.6753069162368774,4.397599013827858e-07,0.6753064393997192,-0.1554095149040222,0.0,0.0,0.0,24.0133113861084,25.0,727.8424072265625,-2980.572021484375,45.24234008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,303.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.830078125,18000.0,0.0,0.0,0.0447457134723663,0.0,0.0,0.0,0.0,1.0,0.0059417360462248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649558529257774,0.1066641435027122,-0.0417082868516445,0.0,4.541121234069578e-05,0.0,0.0,4.090846061706543,0.0,0.0,0.0,0.2686927318572998,4.0,0.0,1.0
317760,293.1340637207031,297.1499938964844,293.1499938964844,0.0270114503800869,-1003.0673217773438,304.15106201171875,0.6380635499954224,0.0726664513349533,0.0660305619239807,293.1259460449219,297.1499938964844,293.1499938964844,0.0362986959517002,-1223.271240234375,304.1508178710937,0.6702507138252258,0.0843595564365387,0.080528475344181,293.13201904296875,297.1499938964844,293.1499938964844,0.0366710312664508,-908.2306518554688,304.1514587402344,0.6714680194854736,0.0847553014755249,0.0597861856222152,293.05084228515625,297.1499938964844,293.1499938964844,0.0785293951630592,-1984.7960205078125,304.1416931152344,0.7881085276603699,0.1384703963994979,0.1307556182146072,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65362548828125,0.5582643151283264,0.050000000745058,0.2285632193088531,291.6578674316406,291.1499938964844,271.6983642578125,271.056640625,288.3867492675781,293.316162109375,291.55194091796875,1.0,0.1668621450662613,1.0,0.0,0.6945055723190308,1.0,-0.678827702999115,4.425899362558994e-07,0.6788272261619568,-0.1549400985240936,0.0,0.0,0.0,23.96310234069824,25.0,-289.0531921386719,-26.54181671142578,45.60496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,299.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.23828125,18000.0,0.0,0.0,0.0462637655436992,0.0,0.0,0.0,0.0,1.0,0.0118389893323183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008536800742149,0.0678880587220192,-0.0670343786478042,0.0,4.695184179581702e-05,0.0,0.0,2.544840097427368,0.0,0.0,0.0,0.2631997466087341,4.0,0.0,1.0
317820,293.1335144042969,297.1499938964844,293.1499938964844,0.0315272770822048,-1097.2620849609375,304.1434326171875,0.6403405666351318,0.0731792524456977,0.0664381012320518,293.1251220703125,297.1499938964844,293.1499938964844,0.0422873832285404,-1341.1533203125,304.14093017578125,0.6734552383422852,0.0851329714059829,0.0812199413776397,293.13116455078125,297.1499938964844,293.1499938964844,0.0425451546907424,-993.7925415039062,304.1415405273437,0.6742163896560669,0.0853786468505859,0.0601811520755291,293.0386047363281,297.1499938964844,293.1499938964844,0.0902787521481514,-2232.18994140625,304.1254272460937,0.7988486289978027,0.1434598565101623,0.1353364139795303,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6144714355469,0.5593876242637634,0.050000000745058,0.2285273224115371,290.54803466796875,291.1499938964844,271.6385192871094,270.9894104003906,288.4523620605469,293.3134765625,290.5478820800781,1.0,0.1674136817455291,1.0,0.0,0.693505585193634,1.0,-0.6860750317573547,4.4846709101875604e-07,0.6860746145248413,-0.1540186554193496,0.0,0.0,0.0696071907877922,23.866905212402344,25.0,-123.85045623779295,-3216.4169921875,46.36698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,301.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.001953125,18000.0,0.0,0.0,0.0403854697942733,0.0,0.0,0.0,0.0,1.0,0.008818001486361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746700540184974,0.1314452588558197,-0.0567752085626125,0.0,4.098612043890171e-05,0.0,0.0,4.982316970825195,0.0,0.0,0.0,0.2704613804817199,4.0,0.0,1.0
317880,293.1335144042969,297.1499938964844,293.1499938964844,0.0315272770822048,-1097.2620849609375,304.1434326171875,0.6403405666351318,0.0731792524456977,0.0664381012320518,293.1251220703125,297.1499938964844,293.1499938964844,0.0422873832285404,-1341.1533203125,304.14093017578125,0.6734552383422852,0.0851329714059829,0.0812199413776397,293.13116455078125,297.1499938964844,293.1499938964844,0.0425451546907424,-993.7925415039062,304.1415405273437,0.6742163896560669,0.0853786468505859,0.0601811520755291,293.0386047363281,297.1499938964844,293.1499938964844,0.0902787521481514,-2232.18994140625,304.1254272460937,0.7988486289978027,0.1434598565101623,0.1353364139795303,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6144714355469,0.5593876242637634,0.050000000745058,0.2285273224115371,290.54803466796875,291.1499938964844,271.6385192871094,270.9894104003906,288.4523620605469,293.3134765625,290.5478820800781,1.0,0.1674136817455291,1.0,0.0,0.693505585193634,1.0,-0.6860750317573547,4.4846709101875604e-07,0.6860746145248413,-0.1540186554193496,0.0,0.0,0.0696071907877922,23.866905212402344,25.0,-123.85045623779295,-3216.4169921875,46.36698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,301.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.001953125,18000.0,0.0,0.0,0.0403854697942733,0.0,0.0,0.0,0.0,1.0,0.008818001486361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746700540184974,0.1314452588558197,-0.0567752085626125,0.0,4.098612043890171e-05,0.0,0.0,4.982316970825195,0.0,0.0,0.0,0.2704613804817199,4.0,0.0,1.0
317940,293.1321716308594,297.1499938964844,293.1499938964844,0.027884803712368,-1019.2481079101562,304.1514892578125,0.6435025930404663,0.0738702043890953,0.0670500174164772,293.1237487792969,297.1499938964844,293.1499938964844,0.0377401039004325,-1248.234619140625,304.1513061523437,0.6773911714553833,0.0860432460904121,0.0820654779672622,293.1295471191406,297.1499938964844,293.1499938964844,0.0378930680453777,-923.859130859375,304.1518859863281,0.6778790354728699,0.0861870720982551,0.0607365295290946,293.02606201171875,297.1499938964844,293.1499938964844,0.0861330032348632,-2132.8681640625,304.14019775390625,0.810446560382843,0.14882393181324,0.1403509527444839,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4832763671875,0.5607631802558899,0.050000000745058,0.2284839153289795,291.557861328125,291.1499938964844,271.5762634277344,270.9197998046875,288.5157165527344,293.3108215332031,291.6619567871094,1.0,0.1680278778076172,1.0,0.0,0.6925055980682373,1.0,-0.6944568157196045,4.5541435156337684e-07,0.6944563388824463,-0.1533799320459365,0.0,0.0,0.0,23.74156379699707,25.0,740.6842041015625,-2830.172119140625,47.244117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,302.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.685546875,18000.0,0.0,0.0,0.0433690957725048,0.0,0.0,0.0,0.0,1.0,0.0067520039156079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056344699114561,0.1029927060008049,-0.0466480068862438,0.0,4.401411933940835e-05,0.0,0.0,3.946210384368897,0.0,0.0,0.0,0.2678662538528442,4.0,0.0,1.0
318000,293.1321716308594,297.1499938964844,293.1499938964844,0.027884803712368,-1019.2481079101562,304.1514892578125,0.6435025930404663,0.0738702043890953,0.0670500174164772,293.1237487792969,297.1499938964844,293.1499938964844,0.0377401039004325,-1248.234619140625,304.1513061523437,0.6773911714553833,0.0860432460904121,0.0820654779672622,293.1295471191406,297.1499938964844,293.1499938964844,0.0378930680453777,-923.859130859375,304.1518859863281,0.6778790354728699,0.0861870720982551,0.0607365295290946,293.02606201171875,297.1499938964844,293.1499938964844,0.0861330032348632,-2132.8681640625,304.14019775390625,0.810446560382843,0.14882393181324,0.1403509527444839,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4832763671875,0.5607631802558899,0.050000000745058,0.2284839153289795,291.557861328125,291.1499938964844,271.5762634277344,270.9197998046875,288.5157165527344,293.3108215332031,291.6619567871094,1.0,0.1680278778076172,1.0,0.0,0.6925055980682373,1.0,-0.6944568157196045,4.5541435156337684e-07,0.6944563388824463,-0.1533799320459365,0.0,0.0,0.0,23.74156379699707,25.0,740.6842041015625,-2830.172119140625,47.244117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,302.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.685546875,18000.0,0.0,0.0,0.0433690957725048,0.0,0.0,0.0,0.0,1.0,0.0067520039156079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056344699114561,0.1029927060008049,-0.0466480068862438,0.0,4.401411933940835e-05,0.0,0.0,3.946210384368897,0.0,0.0,0.0,0.2678662538528442,4.0,0.0,1.0
318060,293.13189697265625,297.1499938964844,293.1499938964844,0.0311180334538221,-1085.1497802734375,304.1451416015625,0.6460617184638977,0.0743775963783264,0.0675222873687744,293.1230773925781,297.1499938964844,293.1499938964844,0.041967898607254,-1330.774658203125,304.1432189941406,0.6808813810348511,0.0868452489376068,0.0828323066234588,293.1289978027344,297.1499938964844,293.1499938964844,0.041988655924797,-983.1362915039062,304.1438293457031,0.6809268593788147,0.0868192836642265,0.0611911676824092,293.0147399902344,297.1499938964844,293.1499938964844,0.0957317054271698,-2333.778076171875,304.12652587890625,0.8210707306861877,0.1542604565620422,0.1454459726810455,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5619272589683533,0.050000000745058,0.22844760119915,291.00616455078125,291.1499938964844,271.511962890625,270.8482360839844,288.5763854980469,293.3121337890625,290.7735595703125,1.0,0.168687105178833,1.0,0.0,0.6915056109428406,1.0,-0.7025609016418457,4.622601466053311e-07,0.7025604248046875,-0.1528078615665435,0.0,0.0,0.0,23.65103912353516,25.0,-1000.2388916015624,-0.0,48.14133834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,299.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.73828125,18000.0,0.0,0.0,0.0428249277174472,0.0,0.0,0.0,0.0,1.0,0.0151422237977385,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472651749500072e-05,0.0710436850786209,-0.0710322111845016,0.0,4.34618596045766e-05,0.0,0.0,2.6453256607055664,0.0,0.0,0.0,0.262724369764328,4.0,0.0,1.0
318120,293.13189697265625,297.1499938964844,293.1499938964844,0.0311180334538221,-1085.1497802734375,304.1451416015625,0.6460617184638977,0.0743775963783264,0.0675222873687744,293.1230773925781,297.1499938964844,293.1499938964844,0.041967898607254,-1330.774658203125,304.1432189941406,0.6808813810348511,0.0868452489376068,0.0828323066234588,293.1289978027344,297.1499938964844,293.1499938964844,0.041988655924797,-983.1362915039062,304.1438293457031,0.6809268593788147,0.0868192836642265,0.0611911676824092,293.0147399902344,297.1499938964844,293.1499938964844,0.0957317054271698,-2333.778076171875,304.12652587890625,0.8210707306861877,0.1542604565620422,0.1454459726810455,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5619272589683533,0.050000000745058,0.22844760119915,291.00616455078125,291.1499938964844,271.511962890625,270.8482360839844,288.5763854980469,293.3121337890625,290.7735595703125,1.0,0.168687105178833,1.0,0.0,0.6915056109428406,1.0,-0.7025609016418457,4.622601466053311e-07,0.7025604248046875,-0.1528078615665435,0.0,0.0,0.0,23.65103912353516,25.0,-1000.2388916015624,-0.0,48.14133834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,299.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.73828125,18000.0,0.0,0.0,0.0428249277174472,0.0,0.0,0.0,0.0,1.0,0.0151422237977385,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472651749500072e-05,0.0710436850786209,-0.0710322111845016,0.0,4.34618596045766e-05,0.0,0.0,2.6453256607055664,0.0,0.0,0.0,0.262724369764328,4.0,0.0,1.0
318180,293.1304931640625,297.1499938964844,293.1499938964844,0.0304636061191558,-1069.6290283203125,304.1485900878906,0.6491574048995972,0.075118139386177,0.0681187734007835,293.1217041015625,297.1499938964844,293.1499938964844,0.041251104325056,-1314.01318359375,304.14764404296875,0.6847735047340393,0.0878060683608055,0.0836877077817916,293.1273498535156,297.1499938964844,293.1499938964844,0.0411665365099906,-969.427734375,304.1482238769531,0.6844868063926697,0.0876796543598175,0.0617388114333152,293.0033264160156,297.1499938964844,293.1499938964844,0.0976327806711196,-2365.091064453125,304.1327514648437,0.8318487405776978,0.1600023806095123,0.1508045196533203,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97967529296875,0.5632198452949524,0.050000000745058,0.2284077852964401,291.0885009765625,291.1499938964844,271.4459228515625,270.77508544921875,288.6228942871094,293.3061828613281,291.3310852050781,1.0,0.1693948060274124,1.0,0.0,0.6905056238174438,1.0,-0.7113437056541443,4.69884724907388e-07,0.7113432288169861,-0.152610644698143,0.0,0.0,0.0222465060651302,23.546316146850582,25.0,817.9529418945312,-3319.33642578125,49.12081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,303.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.142578125,18000.0,0.0,0.0,0.0393388979136943,0.0,0.0,0.0,0.0,1.0,0.0064167189411818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821581557393074,0.1267526596784591,-0.044594507664442,0.0,3.992397978436202e-05,0.0,0.0,4.866881370544434,0.0,0.0,0.0,0.2711975872516632,4.0,0.0,1.0
318240,293.1304931640625,297.1499938964844,293.1499938964844,0.0304636061191558,-1069.6290283203125,304.1485900878906,0.6491574048995972,0.075118139386177,0.0681187734007835,293.1217041015625,297.1499938964844,293.1499938964844,0.041251104325056,-1314.01318359375,304.14764404296875,0.6847735047340393,0.0878060683608055,0.0836877077817916,293.1273498535156,297.1499938964844,293.1499938964844,0.0411665365099906,-969.427734375,304.1482238769531,0.6844868063926697,0.0876796543598175,0.0617388114333152,293.0033264160156,297.1499938964844,293.1499938964844,0.0976327806711196,-2365.091064453125,304.1327514648437,0.8318487405776978,0.1600023806095123,0.1508045196533203,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97967529296875,0.5632198452949524,0.050000000745058,0.2284077852964401,291.0885009765625,291.1499938964844,271.4459228515625,270.77508544921875,288.6228942871094,293.3061828613281,291.3310852050781,1.0,0.1693948060274124,1.0,0.0,0.6905056238174438,1.0,-0.7113437056541443,4.69884724907388e-07,0.7113432288169861,-0.152610644698143,0.0,0.0,0.0222465060651302,23.546316146850582,25.0,817.9529418945312,-3319.33642578125,49.12081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,303.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.142578125,18000.0,0.0,0.0,0.0393388979136943,0.0,0.0,0.0,0.0,1.0,0.0064167189411818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821581557393074,0.1267526596784591,-0.044594507664442,0.0,3.992397978436202e-05,0.0,0.0,4.866881370544434,0.0,0.0,0.0,0.2711975872516632,4.0,0.0,1.0
318300,293.1300048828125,297.1499938964844,293.1499938964844,0.0290347505360841,-1039.4769287109375,304.1513366699219,0.6508305072784424,0.0754635706543922,0.0684527456760406,293.1211242675781,297.1499938964844,293.1499938964844,0.0394053272902965,-1276.39697265625,304.1513366699219,0.6868121027946472,0.0882786512374877,0.0841469690203666,293.1267395019531,297.1499938964844,293.1499938964844,0.03928117826581,-941.1419677734376,304.1518859863281,0.6863857507705688,0.0880899205803871,0.0620424561202526,292.99835205078125,297.1499938964844,293.1499938964844,0.0960242673754692,-2326.132568359375,304.138671875,0.8372236490249634,0.1628364324569702,0.1535070389509201,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5267639160156,0.5638663172721863,0.050000000745058,0.2283880412578582,291.5990295410156,291.1499938964844,271.4123840332031,270.738037109375,288.64520263671875,293.3065795898437,291.6886901855469,1.0,0.1697682738304138,1.0,0.0,0.6900056004524231,1.0,-0.7158799767494202,4.739052883451223e-07,0.715879499912262,-0.1526480168104171,0.0,0.0,0.0,23.49538803100586,25.0,699.8831787109375,-2423.58837890625,49.63669967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,302.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18216.666015625,18000.0,0.0,0.0,0.0417920164763927,0.0,0.0,0.0,0.0,1.0,0.0082857105880975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381861850619316,0.0929142236709594,-0.0547280423343181,0.0,4.241358328727074e-05,0.0,0.0,3.5448203086853027,0.0,0.0,0.0,0.2664726674556732,4.0,0.0,1.0
