time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318360,293.1298828125,297.1499938964844,293.1499938964844,0.0297769308090209,-1057.481689453125,304.1496276855469,0.6522157192230225,0.0757398605346679,0.0687266662716865,293.12078857421875,297.1499938964844,293.1499938964844,0.0404753349721431,-1296.8621826171875,304.1490173339844,0.6886206865310669,0.0887068659067154,0.0845684483647346,293.1264953613281,297.1499938964844,293.1499938964844,0.0402862355113029,-955.4352416992188,304.1495666503906,0.6879883408546448,0.0884316489100456,0.0623011663556098,292.9939880371094,297.1499938964844,293.1499938964844,0.0992467254400253,-2391.91455078125,304.1346435546875,0.8423738479614258,0.1656151264905929,0.1561531126499176,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105041503906,0.5644031167030334,0.050000000745058,0.2283717393875122,291.5799255371094,291.1499938964844,271.3785095214844,270.7007141113281,288.665283203125,293.3080444335937,291.3826599121094,1.0,0.1701486110687255,1.0,0.0,0.6895056366920471,1.0,-0.7201813459396362,4.777773483510828e-07,0.720180869102478,-0.15272256731987,0.0,0.0,0.0,23.459686279296875,25.0,-566.5542602539062,-0.0,50.14523696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,299.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18137.05859375,18000.0,0.0,0.0,0.0427031219005584,0.0,0.0,0.0,0.0,1.0,0.0131551008671522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000209631587495,0.0697252601385116,-0.0695156306028366,0.0,4.3338241084711626e-05,0.0,0.0,2.608162403106689,0.0,0.0,0.0,0.2631400227546692,4.0,0.0,1.0
318420,293.1290588378906,297.1499938964844,293.1499938964844,0.0340350456535816,-1138.005126953125,304.1435241699219,0.6549292802810669,0.0764118731021881,0.0692708864808082,293.1198425292969,297.1499938964844,293.1499938964844,0.0459402985870838,-1402.7369384765625,304.14093017578125,0.6921414136886597,0.089635781943798,0.0854042544960975,293.1255187988281,297.1499938964844,293.1499938964844,0.0455962903797626,-1031.6513671875,304.1415710449219,0.6910801529884338,0.0892204269766807,0.0628081783652305,292.9856262207031,297.1499938964844,293.1499938964844,0.1117117032408714,-2647.601318359375,304.12017822265625,0.852634847164154,0.1712616831064224,0.1614453047513961,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5887145996094,0.565412163734436,0.050000000745058,0.2283412963151931,290.5618591308594,291.1499938964844,271.31005859375,270.6255187988281,288.69091796875,293.3038635253906,290.6927795410156,1.0,0.1709294468164444,1.0,0.0,0.6885055899620056,1.0,-0.728760838508606,4.856782993556408e-07,0.7287603616714478,-0.1531268805265426,0.0,0.0,0.069954514503479,23.39715385437012,25.0,226.6062927246093,-3293.7216796875,51.18252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,301.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.51171875,18000.0,0.0,0.0,0.0366388969123363,0.0,0.0,0.0,0.0,1.0,0.0087195821106433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077877752482891,0.1342956274747848,-0.056417878717184,0.0,3.718382504303008e-05,0.0,0.0,5.107947826385498,0.0,0.0,0.0,0.2710751891136169,4.0,0.0,1.0
318480,293.1290588378906,297.1499938964844,293.1499938964844,0.0340350456535816,-1138.005126953125,304.1435241699219,0.6549292802810669,0.0764118731021881,0.0692708864808082,293.1198425292969,297.1499938964844,293.1499938964844,0.0459402985870838,-1402.7369384765625,304.14093017578125,0.6921414136886597,0.089635781943798,0.0854042544960975,293.1255187988281,297.1499938964844,293.1499938964844,0.0455962903797626,-1031.6513671875,304.1415710449219,0.6910801529884338,0.0892204269766807,0.0628081783652305,292.9856262207031,297.1499938964844,293.1499938964844,0.1117117032408714,-2647.601318359375,304.12017822265625,0.852634847164154,0.1712616831064224,0.1614453047513961,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5887145996094,0.565412163734436,0.050000000745058,0.2283412963151931,290.5618591308594,291.1499938964844,271.31005859375,270.6255187988281,288.69091796875,293.3038635253906,290.6927795410156,1.0,0.1709294468164444,1.0,0.0,0.6885055899620056,1.0,-0.728760838508606,4.856782993556408e-07,0.7287603616714478,-0.1531268805265426,0.0,0.0,0.069954514503479,23.39715385437012,25.0,226.6062927246093,-3293.7216796875,51.18252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,301.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.51171875,18000.0,0.0,0.0,0.0366388969123363,0.0,0.0,0.0,0.0,1.0,0.0087195821106433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077877752482891,0.1342956274747848,-0.056417878717184,0.0,3.718382504303008e-05,0.0,0.0,5.107947826385498,0.0,0.0,0.0,0.2710751891136169,4.0,0.0,1.0
318540,293.12799072265625,297.1499938964844,293.1499938964844,0.0298307966440916,-1056.944580078125,304.15240478515625,0.6582370400428772,0.0771658197045326,0.0699678510427475,293.1186828613281,297.1499938964844,293.1499938964844,0.041193313896656,-1306.6583251953125,304.1513977050781,0.6960841417312622,0.0906400233507156,0.0863588377833366,293.12420654296875,297.1499938964844,293.1499938964844,0.0407867543399333,-959.9190063476562,304.15191650390625,0.6947441101074219,0.090110458433628,0.0634396821260452,292.9788513183594,297.1499938964844,293.1499938964844,0.1060831174254417,-2520.37353515625,304.138671875,0.8630819916725159,0.1768075376749038,0.1667447537183761,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.58514404296875,0.566504955291748,0.050000000745058,0.2283086627721786,291.6454467773437,291.1499938964844,271.24090576171875,270.54986572265625,288.7104797363281,293.3027038574219,291.6994934082031,1.0,0.1717478483915329,1.0,0.0,0.6875056028366089,1.0,-0.7378219962120056,4.942191935697338e-07,0.7378215193748474,-0.1538854837417602,0.0,0.0,0.0,23.32533836364746,25.0,531.633544921875,-1615.8529052734375,52.28881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,300.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.9765625,18000.0,0.0,0.0,0.0406784601509571,0.0,0.0,0.0,0.0,1.0,0.0101463180035352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182846374809741,0.0806237235665321,-0.0623390898108482,0.0,4.128346699872054e-05,0.0,0.0,3.0564796924591064,0.0,0.0,0.0,0.2649798095226288,4.0,0.0,1.0
318600,293.12799072265625,297.1499938964844,293.1499938964844,0.0298307966440916,-1056.944580078125,304.15240478515625,0.6582370400428772,0.0771658197045326,0.0699678510427475,293.1186828613281,297.1499938964844,293.1499938964844,0.041193313896656,-1306.6583251953125,304.1513977050781,0.6960841417312622,0.0906400233507156,0.0863588377833366,293.12420654296875,297.1499938964844,293.1499938964844,0.0407867543399333,-959.9190063476562,304.15191650390625,0.6947441101074219,0.090110458433628,0.0634396821260452,292.9788513183594,297.1499938964844,293.1499938964844,0.1060831174254417,-2520.37353515625,304.138671875,0.8630819916725159,0.1768075376749038,0.1667447537183761,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.58514404296875,0.566504955291748,0.050000000745058,0.2283086627721786,291.6454467773437,291.1499938964844,271.24090576171875,270.54986572265625,288.7104797363281,293.3027038574219,291.6994934082031,1.0,0.1717478483915329,1.0,0.0,0.6875056028366089,1.0,-0.7378219962120056,4.942191935697338e-07,0.7378215193748474,-0.1538854837417602,0.0,0.0,0.0,23.32533836364746,25.0,531.633544921875,-1615.8529052734375,52.28881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,300.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.9765625,18000.0,0.0,0.0,0.0406784601509571,0.0,0.0,0.0,0.0,1.0,0.0101463180035352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182846374809741,0.0806237235665321,-0.0623390898108482,0.0,4.128346699872054e-05,0.0,0.0,3.0564796924591064,0.0,0.0,0.0,0.2649798095226288,4.0,0.0,1.0
318660,293.12774658203125,297.1499938964844,293.1499938964844,0.0350126139819622,-1153.5721435546875,304.1429443359375,0.6607633829116821,0.0777686014771461,0.0705055594444274,293.1180114746094,297.1499938964844,293.1499938964844,0.0473694056272506,-1426.890625,304.1404113769531,0.6994398832321167,0.0915675535798072,0.0872270092368125,293.12359619140625,297.1499938964844,293.1499938964844,0.0467943847179412,-1046.52490234375,304.1410217285156,0.6976884007453918,0.0908854752779007,0.0639719367027282,292.9736022949219,297.1499938964844,293.1499938964844,0.1201376467943191,-2806.25927734375,304.1185607910156,0.8728265166282654,0.1822013258934021,0.1718270778656005,293.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.5673040747642517,0.050000000745058,0.2282849550247192,290.730224609375,291.1499938964844,271.17138671875,270.47412109375,288.7255859375,293.3026428222656,290.57000732421875,1.0,0.1725804358720779,1.0,0.0,0.6865056157112122,1.0,-0.746219277381897,5.023147195970523e-07,0.746218740940094,-0.1546417623758316,0.0,0.0,0.0206625424325466,23.29385757446289,25.0,-984.1632080078124,-802.4061889648438,53.37517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,299.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.00390625,18000.0,0.0,0.0,0.0384279638528823,0.0,0.0,0.0,0.0,1.0,0.0160237289965152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078053437173366,0.0789104029536247,-0.0711050555109977,0.0,3.899950024788268e-05,0.0,0.0,2.9272053241729736,0.0,0.0,0.0,0.2643916010856628,4.0,0.0,1.0
318720,293.12774658203125,297.1499938964844,293.1499938964844,0.0350126139819622,-1153.5721435546875,304.1429443359375,0.6607633829116821,0.0777686014771461,0.0705055594444274,293.1180114746094,297.1499938964844,293.1499938964844,0.0473694056272506,-1426.890625,304.1404113769531,0.6994398832321167,0.0915675535798072,0.0872270092368125,293.12359619140625,297.1499938964844,293.1499938964844,0.0467943847179412,-1046.52490234375,304.1410217285156,0.6976884007453918,0.0908854752779007,0.0639719367027282,292.9736022949219,297.1499938964844,293.1499938964844,0.1201376467943191,-2806.25927734375,304.1185607910156,0.8728265166282654,0.1822013258934021,0.1718270778656005,293.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.5673040747642517,0.050000000745058,0.2282849550247192,290.730224609375,291.1499938964844,271.17138671875,270.47412109375,288.7255859375,293.3026428222656,290.57000732421875,1.0,0.1725804358720779,1.0,0.0,0.6865056157112122,1.0,-0.746219277381897,5.023147195970523e-07,0.746218740940094,-0.1546417623758316,0.0,0.0,0.0206625424325466,23.29385757446289,25.0,-984.1632080078124,-802.4061889648438,53.37517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,299.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.00390625,18000.0,0.0,0.0,0.0384279638528823,0.0,0.0,0.0,0.0,1.0,0.0160237289965152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078053437173366,0.0789104029536247,-0.0711050555109977,0.0,3.899950024788268e-05,0.0,0.0,2.9272053241729736,0.0,0.0,0.0,0.2643916010856628,4.0,0.0,1.0
318780,293.1265869140625,297.1499938964844,293.1499938964844,0.0321680940687656,-1094.929443359375,304.15045166015625,0.6640082001686096,0.0785711854696273,0.0711936727166175,293.1166076660156,297.1499938964844,293.1499938964844,0.043958693742752,-1356.817138671875,304.1497802734375,0.7033821940422058,0.092660054564476,0.0882261469960212,293.1218566894531,297.1499938964844,293.1499938964844,0.0433407053351402,-994.2826538085938,304.1502685546875,0.7014185190200806,0.0919058471918106,0.0646501332521438,292.9684143066406,297.1499938964844,293.1499938964844,0.1164007857441902,-2719.78076171875,304.1362609863281,0.8830734491348267,0.1877281367778778,0.1770412623882293,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829284667969,0.5683186650276184,0.050000000745058,0.2282551676034927,291.3944702148437,291.1499938964844,271.1018371582031,270.3986511230469,288.73614501953125,293.29840087890625,291.5477905273437,1.0,0.1734397560358047,1.0,0.0,0.6855056285858154,1.0,-0.7552801370620728,5.111390919410042e-07,0.7552796006202698,-0.1555628031492233,0.0,0.0,0.0,23.236894607543945,25.0,816.3431396484375,-3164.70654296875,54.537086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,303.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.0384114906191825,0.0,0.0,0.0,0.0,1.0,0.0066484441049396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725374594330787,0.1185307800769805,-0.0459933243691921,0.0,3.8982780097285286e-05,0.0,0.0,4.54601526260376,0.0,0.0,0.0,0.2703294456005096,4.0,0.0,1.0
318840,293.1265869140625,297.1499938964844,293.1499938964844,0.0321680940687656,-1094.929443359375,304.15045166015625,0.6640082001686096,0.0785711854696273,0.0711936727166175,293.1166076660156,297.1499938964844,293.1499938964844,0.043958693742752,-1356.817138671875,304.1497802734375,0.7033821940422058,0.092660054564476,0.0882261469960212,293.1218566894531,297.1499938964844,293.1499938964844,0.0433407053351402,-994.2826538085938,304.1502685546875,0.7014185190200806,0.0919058471918106,0.0646501332521438,292.9684143066406,297.1499938964844,293.1499938964844,0.1164007857441902,-2719.78076171875,304.1362609863281,0.8830734491348267,0.1877281367778778,0.1770412623882293,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829284667969,0.5683186650276184,0.050000000745058,0.2282551676034927,291.3944702148437,291.1499938964844,271.1018371582031,270.3986511230469,288.73614501953125,293.29840087890625,291.5477905273437,1.0,0.1734397560358047,1.0,0.0,0.6855056285858154,1.0,-0.7552801370620728,5.111390919410042e-07,0.7552796006202698,-0.1555628031492233,0.0,0.0,0.0,23.236894607543945,25.0,816.3431396484375,-3164.70654296875,54.537086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,303.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.0384114906191825,0.0,0.0,0.0,0.0,1.0,0.0066484441049396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725374594330787,0.1185307800769805,-0.0459933243691921,0.0,3.8982780097285286e-05,0.0,0.0,4.54601526260376,0.0,0.0,0.0,0.2703294456005096,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.031644083559513,-1083.3017578125,304.1512451171875,0.6655058860778809,0.0788922756910324,0.0715151205658912,293.1161804199219,297.1499938964844,293.1499938964844,0.043351050466299,-1343.9259033203125,304.1508483886719,0.7052739262580872,0.0931670740246772,0.0887239202857017,293.12139892578125,297.1499938964844,293.1499938964844,0.0427032224833965,-984.3870239257812,304.1513061523437,0.7031967043876648,0.0923550650477409,0.0649853497743606,292.9665222167969,297.1499938964844,293.1499938964844,0.1164643764495849,-2717.66552734375,304.1384582519531,0.8880104422569275,0.1903991401195526,0.1795933842658996,293.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6322631835937,0.5687680244445801,0.050000000745058,0.2282420396804809,291.6647033691406,291.1499938964844,271.0671691894531,270.36114501953125,288.74371337890625,293.2999572753906,291.6335144042969,1.0,0.173877328634262,1.0,0.0,0.6850056052207947,1.0,-0.7597129940986633,5.155104076948192e-07,0.7597125172615051,-0.1560210585594177,0.0,0.0,0.0,23.2170352935791,25.0,95.82128143310548,-377.133056640625,55.12296676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,299.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.212890625,18000.0,0.0,0.0,0.0406955704092979,0.0,0.0,0.0,0.0,1.0,0.0119579536840319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037209773436188,0.0711597651243209,-0.0674387887120246,0.0,4.130083107156679e-05,0.0,0.0,2.6784379482269287,0.0,0.0,0.0,0.2637625634670257,4.0,0.0,1.0
318960,293.12652587890625,297.1499938964844,293.1499938964844,0.0345695577561855,-1141.0811767578125,304.1456298828125,0.666740894317627,0.0791777670383453,0.0717797875404357,293.1158752441406,297.1499938964844,293.1499938964844,0.0471300669014453,-1417.6121826171875,304.14373779296875,0.7069764733314514,0.0936548337340354,0.0891882926225662,293.12109375,297.1499938964844,293.1499938964844,0.0463994480669498,-1037.6966552734375,304.1442565917969,0.704739511013031,0.0927763506770134,0.0652834996581077,292.9647827148437,297.1499938964844,293.1499938964844,0.1250358670949936,-2890.31787109375,304.12481689453125,0.8927509784698486,0.1930666118860244,0.1821050941944122,293.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.5691370964050293,0.050000000745058,0.228231281042099,291.1522216796875,291.1499938964844,271.0326232910156,270.3238830566406,288.7499389648437,293.3008117675781,290.9027404785156,1.0,0.1743156760931015,1.0,0.0,0.6845056414604187,1.0,-0.7639474272727966,5.19731088388653e-07,0.7639468908309937,-0.1564582139253616,0.0,0.0,0.0,23.20779037475586,25.0,-933.1087036132812,-0.0,55.69976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,299.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.029296875,18000.0,0.0,0.0,0.0402668267488479,0.0,0.0,0.0,0.0,1.0,0.0149281192570924,0.0,-0.0,-0.0,0.0,0.0,0.0,2.190669692936353e-05,0.0710447132587432,-0.0710228011012077,0.0,4.0865710616344586e-05,0.0,0.0,2.6492018699646,0.0,0.0,0.0,0.2628880143165588,4.0,0.0,1.0
319020,293.12567138671875,297.1499938964844,293.1499938964844,0.0348549634218215,-1144.4954833984375,304.1475830078125,0.6697131991386414,0.0799433514475822,0.0724061131477356,293.1146545410156,297.1499938964844,293.1499938964844,0.0476688332855701,-1425.5184326171875,304.1460876464844,0.7107345461845398,0.0947703793644905,0.0901947245001792,293.1195068359375,297.1499938964844,293.1499938964844,0.046868197619915,-1042.6363525390625,304.14654541015625,0.7083295583724976,0.0938289612531662,0.0659669488668441,292.96075439453125,297.1499938964844,293.1499938964844,0.128725528717041,-2955.88720703125,304.1294250488281,0.9026132822036744,0.1985751241445541,0.1872638612985611,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.890380859375,0.5700494647026062,0.050000000745058,0.2282048910856247,291.00274658203125,291.1499938964844,270.96405029296875,270.2501220703125,288.7562866210937,293.2957763671875,291.2471923828125,1.0,0.1752073168754577,1.0,0.0,0.6835055947303772,1.0,-0.7728867530822754,5.287058684189105e-07,0.7728862166404724,-0.157447412610054,0.0,0.0,0.0295662079006433,23.16838455200196,25.0,761.5109252929688,-3367.279052734375,56.906349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,303.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17907.62890625,18000.0,0.0,0.0,0.037191841751337,0.0,0.0,0.0,0.0,1.0,0.0068787476047873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827353447675705,0.1300146877765655,-0.047279343008995,0.0,3.77449905499816e-05,0.0,0.0,4.987939357757568,0.0,0.0,0.0,0.2714152336120605,4.0,0.0,1.0
319080,293.12567138671875,297.1499938964844,293.1499938964844,0.0348549634218215,-1144.4954833984375,304.1475830078125,0.6697131991386414,0.0799433514475822,0.0724061131477356,293.1146545410156,297.1499938964844,293.1499938964844,0.0476688332855701,-1425.5184326171875,304.1460876464844,0.7107345461845398,0.0947703793644905,0.0901947245001792,293.1195068359375,297.1499938964844,293.1499938964844,0.046868197619915,-1042.6363525390625,304.14654541015625,0.7083295583724976,0.0938289612531662,0.0659669488668441,292.96075439453125,297.1499938964844,293.1499938964844,0.128725528717041,-2955.88720703125,304.1294250488281,0.9026132822036744,0.1985751241445541,0.1872638612985611,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.890380859375,0.5700494647026062,0.050000000745058,0.2282048910856247,291.00274658203125,291.1499938964844,270.96405029296875,270.2501220703125,288.7562866210937,293.2957763671875,291.2471923828125,1.0,0.1752073168754577,1.0,0.0,0.6835055947303772,1.0,-0.7728867530822754,5.287058684189105e-07,0.7728862166404724,-0.157447412610054,0.0,0.0,0.0295662079006433,23.16838455200196,25.0,761.5109252929688,-3367.279052734375,56.906349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,303.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17907.62890625,18000.0,0.0,0.0,0.037191841751337,0.0,0.0,0.0,0.0,1.0,0.0068787476047873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827353447675705,0.1300146877765655,-0.047279343008995,0.0,3.77449905499816e-05,0.0,0.0,4.987939357757568,0.0,0.0,0.0,0.2714152336120605,4.0,0.0,1.0
319140,293.1254577636719,297.1499938964844,293.1499938964844,0.0338449627161026,-1123.164794921875,304.1494140625,0.6727160811424255,0.0806048437952995,0.0730519220232963,293.1138000488281,297.1499938964844,293.1499938964844,0.0466050133109092,-1402.60595703125,304.1483459472656,0.714381992816925,0.095839224755764,0.0912352204322815,293.1184997558594,297.1499938964844,293.1499938964844,0.0457649119198322,-1025.2401123046875,304.14874267578125,0.7119117379188538,0.0948097929358482,0.0666867345571518,292.9582824707031,297.1499938964844,293.1499938964844,0.128937155008316,-2953.4931640625,304.13427734375,0.9126265048980712,0.2038747519254684,0.1923282891511917,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5762634277344,0.5709194540977478,0.050000000745058,0.2281799167394638,291.5438232421875,291.1499938964844,270.8964538574219,270.17779541015625,288.7676086425781,293.2981872558594,291.35711669921875,1.0,0.1761182844638824,1.0,0.0,0.6825056076049805,1.0,-0.7818228602409363,5.378073524298088e-07,0.7818223237991333,-0.1584689915180206,0.0,0.0,0.0,23.1369686126709,25.0,-536.1021728515625,-0.0,58.14305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,299.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3359375,18000.0,0.0,0.0,0.0416912175714969,0.0,0.0,0.0,0.0,1.0,0.0132320756092667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003178195329383,0.0699741691350936,-0.0696563497185707,0.0,4.231128332321532e-05,0.0,0.0,2.61954927444458,0.0,0.0,0.0,0.2632419168949127,4.0,0.0,1.0
319200,293.1254577636719,297.1499938964844,293.1499938964844,0.0338449627161026,-1123.164794921875,304.1494140625,0.6727160811424255,0.0806048437952995,0.0730519220232963,293.1138000488281,297.1499938964844,293.1499938964844,0.0466050133109092,-1402.60595703125,304.1483459472656,0.714381992816925,0.095839224755764,0.0912352204322815,293.1184997558594,297.1499938964844,293.1499938964844,0.0457649119198322,-1025.2401123046875,304.14874267578125,0.7119117379188538,0.0948097929358482,0.0666867345571518,292.9582824707031,297.1499938964844,293.1499938964844,0.128937155008316,-2953.4931640625,304.13427734375,0.9126265048980712,0.2038747519254684,0.1923282891511917,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5762634277344,0.5709194540977478,0.050000000745058,0.2281799167394638,291.5438232421875,291.1499938964844,270.8964538574219,270.17779541015625,288.7676086425781,293.2981872558594,291.35711669921875,1.0,0.1761182844638824,1.0,0.0,0.6825056076049805,1.0,-0.7818228602409363,5.378073524298088e-07,0.7818223237991333,-0.1584689915180206,0.0,0.0,0.0,23.1369686126709,25.0,-536.1021728515625,-0.0,58.14305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,299.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3359375,18000.0,0.0,0.0,0.0416912175714969,0.0,0.0,0.0,0.0,1.0,0.0132320756092667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003178195329383,0.0699741691350936,-0.0696563497185707,0.0,4.231128332321532e-05,0.0,0.0,2.61954927444458,0.0,0.0,0.0,0.2632419168949127,4.0,0.0,1.0
319260,293.1250915527344,297.1499938964844,293.1499938964844,0.0378597378730773,-1199.08447265625,304.14373779296875,0.6753737330436707,0.0812967419624328,0.0736207365989685,293.1129150390625,297.1499938964844,293.1499938964844,0.051740638911724,-1501.9520263671875,304.141357421875,0.7176947593688965,0.0969350710511207,0.0922322943806648,293.11737060546875,297.1499938964844,293.1499938964844,0.0507857836782932,-1096.9539794921875,304.14178466796875,0.7150904536247253,0.0958342403173446,0.0673599168658256,292.9557189941406,297.1499938964844,293.1499938964844,0.1421292275190353,-3208.51513671875,304.1195983886719,0.9229010343551636,0.2092474102973938,0.1973491460084915,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6225891113281,0.5716907382011414,0.050000000745058,0.2281579077243805,290.6369323730469,291.1499938964844,270.8302307128906,270.10723876953125,288.7723388671875,293.2947082519531,290.84375,1.0,0.1770341992378235,1.0,0.0,0.6815056204795837,1.0,-0.7905094623565674,5.468057224788936e-07,0.7905089259147644,-0.15949247777462,0.0,0.0,0.0679205209016799,23.119028091430664,25.0,407.2205200195313,-3367.3037109375,59.381832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,302.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.08984375,18000.0,0.0,0.0,0.0374889075756073,0.0,0.0,0.0,0.0,1.0,0.0079317772760987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812412649393081,0.1340080052614212,-0.0527667477726936,0.0,3.80464771296829e-05,0.0,0.0,5.112142562866211,0.0,0.0,0.0,0.2713641226291656,4.0,0.0,1.0
319320,293.1250915527344,297.1499938964844,293.1499938964844,0.0378597378730773,-1199.08447265625,304.14373779296875,0.6753737330436707,0.0812967419624328,0.0736207365989685,293.1129150390625,297.1499938964844,293.1499938964844,0.051740638911724,-1501.9520263671875,304.141357421875,0.7176947593688965,0.0969350710511207,0.0922322943806648,293.11737060546875,297.1499938964844,293.1499938964844,0.0507857836782932,-1096.9539794921875,304.14178466796875,0.7150904536247253,0.0958342403173446,0.0673599168658256,292.9557189941406,297.1499938964844,293.1499938964844,0.1421292275190353,-3208.51513671875,304.1195983886719,0.9229010343551636,0.2092474102973938,0.1973491460084915,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6225891113281,0.5716907382011414,0.050000000745058,0.2281579077243805,290.6369323730469,291.1499938964844,270.8302307128906,270.10723876953125,288.7723388671875,293.2947082519531,290.84375,1.0,0.1770341992378235,1.0,0.0,0.6815056204795837,1.0,-0.7905094623565674,5.468057224788936e-07,0.7905089259147644,-0.15949247777462,0.0,0.0,0.0679205209016799,23.119028091430664,25.0,407.2205200195313,-3367.3037109375,59.381832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,302.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.08984375,18000.0,0.0,0.0,0.0374889075756073,0.0,0.0,0.0,0.0,1.0,0.0079317772760987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812412649393081,0.1340080052614212,-0.0527667477726936,0.0,3.80464771296829e-05,0.0,0.0,5.112142562866211,0.0,0.0,0.0,0.2713641226291656,4.0,0.0,1.0
319380,293.12469482421875,297.1499938964844,293.1499938964844,0.0342227816581726,-1127.044677734375,304.1513366699219,0.6784963011741638,0.0820134580135345,0.0742981731891632,293.11199951171875,297.1499938964844,293.1499938964844,0.0474895574152469,-1415.41015625,304.150634765625,0.7212298512458801,0.0980581939220428,0.0933133587241172,293.1161804199219,297.1499938964844,293.1499938964844,0.0465494282543659,-1033.4097900390625,304.1509094238281,0.7185983061790466,0.0969016924500465,0.0681278482079505,292.954345703125,297.1499938964844,293.1499938964844,0.1353352218866348,-3066.447509765625,304.1396484375,0.933317482471466,0.2144505381584167,0.2023383229970932,293.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6021728515625,0.5725632905960083,0.050000000745058,0.2281332015991211,291.640869140625,291.1499938964844,270.7656555175781,270.038818359375,288.7802429199219,293.2955322265625,291.6283264160156,1.0,0.1779674291610717,1.0,0.0,0.680505633354187,1.0,-0.799500048160553,5.562245064538729e-07,0.79949951171875,-0.1605964004993438,0.0,0.0,0.0,23.09052467346192,25.0,202.61868286132807,-678.3364868164062,60.67140579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84918212890625,299.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.068359375,18000.0,0.0,0.0,0.0426551923155784,0.0,0.0,0.0,0.0,1.0,0.0113585302606225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067731249146163,0.0727669447660446,-0.0659938156604766,0.0,4.3289597670082e-05,0.0,0.0,2.744511127471924,0.0,0.0,0.0,0.2639754116535187,4.0,0.0,1.0
319440,293.12469482421875,297.1499938964844,293.1499938964844,0.0342227816581726,-1127.044677734375,304.1513366699219,0.6784963011741638,0.0820134580135345,0.0742981731891632,293.11199951171875,297.1499938964844,293.1499938964844,0.0474895574152469,-1415.41015625,304.150634765625,0.7212298512458801,0.0980581939220428,0.0933133587241172,293.1161804199219,297.1499938964844,293.1499938964844,0.0465494282543659,-1033.4097900390625,304.1509094238281,0.7185983061790466,0.0969016924500465,0.0681278482079505,292.954345703125,297.1499938964844,293.1499938964844,0.1353352218866348,-3066.447509765625,304.1396484375,0.933317482471466,0.2144505381584167,0.2023383229970932,293.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6021728515625,0.5725632905960083,0.050000000745058,0.2281332015991211,291.640869140625,291.1499938964844,270.7656555175781,270.038818359375,288.7802429199219,293.2955322265625,291.6283264160156,1.0,0.1779674291610717,1.0,0.0,0.680505633354187,1.0,-0.799500048160553,5.562245064538729e-07,0.79949951171875,-0.1605964004993438,0.0,0.0,0.0,23.09052467346192,25.0,202.61868286132807,-678.3364868164062,60.67140579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84918212890625,299.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.068359375,18000.0,0.0,0.0,0.0426551923155784,0.0,0.0,0.0,0.0,1.0,0.0113585302606225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067731249146163,0.0727669447660446,-0.0659938156604766,0.0,4.3289597670082e-05,0.0,0.0,2.744511127471924,0.0,0.0,0.0,0.2639754116535187,4.0,0.0,1.0
319500,293.1248779296875,297.1499938964844,293.1499938964844,0.0372286327183246,-1184.653564453125,304.1455383300781,0.6796681880950928,0.0822949707508087,0.0745616555213928,293.1118469238281,297.1499938964844,293.1499938964844,0.0513035245239734,-1490.15673828125,304.1434631347656,0.7227147221565247,0.0985703840851783,0.0938047766685485,293.11602783203125,297.1499938964844,293.1499938964844,0.0502917096018791,-1087.5350341796875,304.1438293457031,0.7200015187263489,0.09736318141222,0.0684580579400062,292.9541015625,297.1499938964844,293.1499938964844,0.1446184813976287,-3247.5048828125,304.1243896484375,0.9380398988723756,0.2169800400733947,0.2047274857759475,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5728616118431091,0.050000000745058,0.2281247675418853,291.1576843261719,291.1499938964844,270.7341003417969,270.00555419921875,288.78399658203125,293.29669189453125,290.9091796875,1.0,0.1784321218729019,1.0,0.0,0.6800056099891663,1.0,-0.8036597371101379,5.606592594631366e-07,0.803659200668335,-0.1611065715551376,0.0,0.0,0.0,23.093645095825195,25.0,-931.623779296875,-0.0,61.29756546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,299.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.583984375,18000.0,0.0,0.0,0.0427547618746757,0.0,0.0,0.0,0.0,1.0,0.0145150600001215,0.0,-0.0,-0.0,0.0,0.0,0.0,3.026478771062102e-05,0.0708767175674438,-0.0708464533090591,0.0,4.339064616942778e-05,0.0,0.0,2.6439859867095947,0.0,0.0,0.0,0.2629236876964569,4.0,0.0,1.0
319560,293.124755859375,297.1499938964844,293.1499938964844,0.0399531871080398,-1235.700927734375,304.1415100097656,0.6809130311012268,0.0826385170221328,0.0748362690210342,293.11151123046875,297.1499938964844,293.1499938964844,0.0546918325126171,-1556.8157958984375,304.1386413574219,0.7242400646209717,0.0991229191422462,0.0943033695220947,293.11553955078125,297.1499938964844,293.1499938964844,0.0536182299256324,-1135.7757568359375,304.1390380859375,0.721455454826355,0.0978859066963195,0.0687970593571662,292.9535217285156,297.1499938964844,293.1499938964844,0.1533201038837433,-3413.3271484375,304.113525390625,0.9427837133407592,0.2195730656385421,0.2071430534124374,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6443786621094,0.5731943845748901,0.050000000745058,0.2281154096126556,290.5540466308594,291.1499938964844,270.7030944824219,269.9729309082031,288.78485107421875,293.2945861816406,290.5359191894531,1.0,0.1788972467184066,1.0,0.0,0.6795056462287903,1.0,-0.8078823685646057,5.651872925227508e-07,0.807881772518158,-0.1616382598876953,0.0,0.0,0.0641586780548095,23.09251976013184,25.0,-245.9349365234375,-3234.759765625,61.93223190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,300.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17717.474609375,18000.0,0.0,0.0,0.039571613073349,0.0,0.0,0.0,0.0,1.0,0.0092927142977714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728212371468544,0.1315734237432479,-0.0587521865963935,0.0,4.016015736851841e-05,0.0,0.0,4.981029510498047,0.0,0.0,0.0,0.2702598571777344,4.0,0.0,1.0
319620,293.124267578125,297.1499938964844,293.1499938964844,0.0355132110416889,-1148.8450927734375,304.15142822265625,0.6839483976364136,0.0833807960152626,0.0755088403820991,293.1106872558594,297.1499938964844,293.1499938964844,0.0495284982025623,-1451.1934814453125,304.15069580078125,0.7276032567024231,0.1002666726708412,0.0953866243362426,293.1144104003906,297.1499938964844,293.1499938964844,0.0484879277646541,-1058.492431640625,304.1509094238281,0.7247844338417053,0.0989937335252761,0.0695732831954956,292.9533996582031,297.1499938964844,293.1499938964844,0.1439236998558044,-3221.95361328125,304.1405944824219,0.9521307945251464,0.2245833128690719,0.2119483053684234,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992370605469,0.5739966034889221,0.050000000745058,0.2280929684638977,291.5736694335937,291.1499938964844,270.64288330078125,269.9099426269531,288.7893371582031,293.2935791015625,291.637451171875,1.0,0.1798374205827713,1.0,0.0,0.6785055994987488,1.0,-0.8166615962982178,5.746658189309528e-07,0.81666100025177,-0.1627766638994217,0.0,0.0,0.0,23.074562072753903,25.0,622.0831909179688,-2422.274658203125,63.24583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659362792969,301.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.576171875,18000.0,0.0,0.0,0.0434419959783554,0.0,0.0,0.0,0.0,1.0,0.0084009189158678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377867743372917,0.0930542349815368,-0.0552674606442451,0.0,4.408810491440818e-05,0.0,0.0,3.549196481704712,0.0,0.0,0.0,0.2664577066898346,4.0,0.0,1.0
319680,293.124267578125,297.1499938964844,293.1499938964844,0.0355132110416889,-1148.8450927734375,304.15142822265625,0.6839483976364136,0.0833807960152626,0.0755088403820991,293.1106872558594,297.1499938964844,293.1499938964844,0.0495284982025623,-1451.1934814453125,304.15069580078125,0.7276032567024231,0.1002666726708412,0.0953866243362426,293.1144104003906,297.1499938964844,293.1499938964844,0.0484879277646541,-1058.492431640625,304.1509094238281,0.7247844338417053,0.0989937335252761,0.0695732831954956,292.9533996582031,297.1499938964844,293.1499938964844,0.1439236998558044,-3221.95361328125,304.1405944824219,0.9521307945251464,0.2245833128690719,0.2119483053684234,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992370605469,0.5739966034889221,0.050000000745058,0.2280929684638977,291.5736694335937,291.1499938964844,270.64288330078125,269.9099426269531,288.7893371582031,293.2935791015625,291.637451171875,1.0,0.1798374205827713,1.0,0.0,0.6785055994987488,1.0,-0.8166615962982178,5.746658189309528e-07,0.81666100025177,-0.1627766638994217,0.0,0.0,0.0,23.074562072753903,25.0,622.0831909179688,-2422.274658203125,63.24583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659362792969,301.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.576171875,18000.0,0.0,0.0,0.0434419959783554,0.0,0.0,0.0,0.0,1.0,0.0084009189158678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377867743372917,0.0930542349815368,-0.0552674606442451,0.0,4.408810491440818e-05,0.0,0.0,3.549196481704712,0.0,0.0,0.0,0.2664577066898346,4.0,0.0,1.0
319740,293.1246032714844,297.1499938964844,293.1499938964844,0.0406868867576122,-1246.388671875,304.1419677734375,0.6861804723739624,0.0839594006538391,0.0760356411337852,293.1104736328125,297.1499938964844,293.1499938964844,0.0560275688767433,-1579.3890380859375,304.1391906738281,0.7304009795188904,0.1013003066182136,0.0963699594140052,293.1141662597656,297.1499938964844,293.1499938964844,0.0548653155565261,-1151.215087890625,304.1395568847656,0.7274255156517029,0.0999420955777168,0.0702421516180038,292.95440673828125,297.1499938964844,293.1499938964844,0.1606513112783432,-3541.070556640625,304.11480712890625,0.9600681662559508,0.2293558567762375,0.2164575904607772,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.83575439453125,0.5744917988777161,0.050000000745058,0.2280791252851486,290.7045288085937,291.1499938964844,270.5853576660156,269.8501892089844,288.7940368652344,293.2947998046875,290.5435485839844,1.0,0.1807674914598465,1.0,0.0,0.677505612373352,1.0,-0.824672281742096,5.835130991727056e-07,0.8246716856956482,-0.1638232767581939,0.0,0.0,0.033361542969942,23.094242095947266,25.0,-947.4457397460938,-2232.20849609375,64.51345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380554199219,299.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17712.115234375,18000.0,0.0,0.0,0.04292693734169,0.0,0.0,0.0,0.0,1.0,0.0130046028643846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307374522089958,0.0995473712682724,-0.0688099190592765,0.0,4.356538556749001e-05,0.0,0.0,3.6900675296783447,0.0,0.0,0.0,0.2679185569286346,4.0,0.0,1.0
319800,293.1246032714844,297.1499938964844,293.1499938964844,0.0406868867576122,-1246.388671875,304.1419677734375,0.6861804723739624,0.0839594006538391,0.0760356411337852,293.1104736328125,297.1499938964844,293.1499938964844,0.0560275688767433,-1579.3890380859375,304.1391906738281,0.7304009795188904,0.1013003066182136,0.0963699594140052,293.1141662597656,297.1499938964844,293.1499938964844,0.0548653155565261,-1151.215087890625,304.1395568847656,0.7274255156517029,0.0999420955777168,0.0702421516180038,292.95440673828125,297.1499938964844,293.1499938964844,0.1606513112783432,-3541.070556640625,304.11480712890625,0.9600681662559508,0.2293558567762375,0.2164575904607772,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.83575439453125,0.5744917988777161,0.050000000745058,0.2280791252851486,290.7045288085937,291.1499938964844,270.5853576660156,269.8501892089844,288.7940368652344,293.2947998046875,290.5435485839844,1.0,0.1807674914598465,1.0,0.0,0.677505612373352,1.0,-0.824672281742096,5.835130991727056e-07,0.8246716856956482,-0.1638232767581939,0.0,0.0,0.033361542969942,23.094242095947266,25.0,-947.4457397460938,-2232.20849609375,64.51345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380554199219,299.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17712.115234375,18000.0,0.0,0.0,0.04292693734169,0.0,0.0,0.0,0.0,1.0,0.0130046028643846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307374522089958,0.0995473712682724,-0.0688099190592765,0.0,4.356538556749001e-05,0.0,0.0,3.6900675296783447,0.0,0.0,0.0,0.2679185569286346,4.0,0.0,1.0
319860,293.1241760253906,297.1499938964844,293.1499938964844,0.0370203405618667,-1174.7410888671875,304.1510009765625,0.6889517903327942,0.0846926346421241,0.0766757726669311,293.10986328125,297.1499938964844,293.1499938964844,0.0518288202583789,-1492.505615234375,304.1501159667969,0.7335140109062195,0.1024268791079521,0.0974232852458953,293.1132507324219,297.1499938964844,293.1499938964844,0.0506872646510601,-1087.60595703125,304.1502990722656,0.7304702401161194,0.1010350212454795,0.0709923803806305,292.9557189941406,297.1499938964844,293.1499938964844,0.1528384983539581,-3382.4033203125,304.14031982421875,0.967771053314209,0.2340516895055771,0.2209569364786148,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5751519799232483,0.050000000745058,0.2280608266592025,291.4672241210937,291.1499938964844,270.5308532714844,269.7940673828125,288.7957458496094,293.2925109863281,291.57012939453125,1.0,0.1816973537206649,1.0,0.0,0.6765056252479553,1.0,-0.8329832553863525,5.927835218244581e-07,0.8329826593399048,-0.1649533212184906,0.0,0.0,0.0,23.09377861022949,25.0,722.044677734375,-3159.14697265625,65.81877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,302.669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.0441173650324344,0.0,0.0,0.0,0.0,1.0,0.0062761316075921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707446485757827,0.114495001733303,-0.0437503531575202,0.0,4.477351831155829e-05,0.0,0.0,4.387298583984375,0.0,0.0,0.0,0.2699250876903534,4.0,0.0,1.0
319920,293.1241760253906,297.1499938964844,293.1499938964844,0.0370203405618667,-1174.7410888671875,304.1510009765625,0.6889517903327942,0.0846926346421241,0.0766757726669311,293.10986328125,297.1499938964844,293.1499938964844,0.0518288202583789,-1492.505615234375,304.1501159667969,0.7335140109062195,0.1024268791079521,0.0974232852458953,293.1132507324219,297.1499938964844,293.1499938964844,0.0506872646510601,-1087.60595703125,304.1502990722656,0.7304702401161194,0.1010350212454795,0.0709923803806305,292.9557189941406,297.1499938964844,293.1499938964844,0.1528384983539581,-3382.4033203125,304.14031982421875,0.967771053314209,0.2340516895055771,0.2209569364786148,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5751519799232483,0.050000000745058,0.2280608266592025,291.4672241210937,291.1499938964844,270.5308532714844,269.7940673828125,288.7957458496094,293.2925109863281,291.57012939453125,1.0,0.1816973537206649,1.0,0.0,0.6765056252479553,1.0,-0.8329832553863525,5.927835218244581e-07,0.8329826593399048,-0.1649533212184906,0.0,0.0,0.0,23.09377861022949,25.0,722.044677734375,-3159.14697265625,65.81877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,302.669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.0441173650324344,0.0,0.0,0.0,0.0,1.0,0.0062761316075921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707446485757827,0.114495001733303,-0.0437503531575202,0.0,4.477351831155829e-05,0.0,0.0,4.387298583984375,0.0,0.0,0.0,0.2699250876903534,4.0,0.0,1.0
319980,293.12469482421875,297.1499938964844,293.1499938964844,0.0409938506782054,-1249.0958251953125,304.14337158203125,0.690995454788208,0.0852403342723846,0.0771977007389068,293.1099853515625,297.1499938964844,293.1499938964844,0.0568472035229206,-1591.6568603515625,304.1408996582031,0.7360966801643372,0.1034214571118354,0.0983871147036552,293.1134033203125,297.1499938964844,293.1499938964844,0.0555987358093261,-1159.101318359375,304.1412048339844,0.7328855395317078,0.10193632543087,0.0716473013162612,292.9586486816406,297.1499938964844,293.1499938964844,0.166258618235588,-3635.31396484375,304.1192626953125,0.9740434288978576,0.2383755892515182,0.2250805497169494,293.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.57549649477005,0.050000000745058,0.2280512303113937,290.90185546875,291.1499938964844,270.479736328125,269.741943359375,288.8002319335937,293.29522705078125,290.6907043457031,1.0,0.1826103925704956,1.0,0.0,0.6755056381225586,1.0,-0.8404902815818787,6.013633537804708e-07,0.8404896855354309,-0.1659842282533645,0.0,0.0,0.0021412391215562,23.130937576293945,25.0,-1021.66845703125,-0.0,67.06856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,299.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.318359375,18000.0,0.0,0.0,0.045461181551218,0.0,0.0,0.0,0.0,1.0,0.0149594219401478,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529735148651525e-05,0.0710221976041793,-0.0710056722164154,0.0,4.6137320168782026e-05,0.0,0.0,2.6463544368743896,0.0,0.0,0.0,0.2628016173839569,4.0,0.0,1.0
320040,293.12469482421875,297.1499938964844,293.1499938964844,0.0409938506782054,-1249.0958251953125,304.14337158203125,0.690995454788208,0.0852403342723846,0.0771977007389068,293.1099853515625,297.1499938964844,293.1499938964844,0.0568472035229206,-1591.6568603515625,304.1408996582031,0.7360966801643372,0.1034214571118354,0.0983871147036552,293.1134033203125,297.1499938964844,293.1499938964844,0.0555987358093261,-1159.101318359375,304.1412048339844,0.7328855395317078,0.10193632543087,0.0716473013162612,292.9586486816406,297.1499938964844,293.1499938964844,0.166258618235588,-3635.31396484375,304.1192626953125,0.9740434288978576,0.2383755892515182,0.2250805497169494,293.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.57549649477005,0.050000000745058,0.2280512303113937,290.90185546875,291.1499938964844,270.479736328125,269.741943359375,288.8002319335937,293.29522705078125,290.6907043457031,1.0,0.1826103925704956,1.0,0.0,0.6755056381225586,1.0,-0.8404902815818787,6.013633537804708e-07,0.8404896855354309,-0.1659842282533645,0.0,0.0,0.0021412391215562,23.130937576293945,25.0,-1021.66845703125,-0.0,67.06856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,299.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.318359375,18000.0,0.0,0.0,0.045461181551218,0.0,0.0,0.0,0.0,1.0,0.0149594219401478,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529735148651525e-05,0.0710221976041793,-0.0710056722164154,0.0,4.6137320168782026e-05,0.0,0.0,2.6463544368743896,0.0,0.0,0.0,0.2628016173839569,4.0,0.0,1.0
320100,293.12457275390625,297.1499938964844,293.1499938964844,0.0417976044118404,-1263.225341796875,304.14337158203125,0.6920930743217468,0.0855840146541595,0.0774704739451408,293.1098327636719,297.1499938964844,293.1499938964844,0.0579152926802635,-1611.9033203125,304.1408996582031,0.7374323606491089,0.1039596498012542,0.0988724082708358,293.1131591796875,297.1499938964844,293.1499938964844,0.0566309317946434,-1173.5062255859375,304.1412048339844,0.734143853187561,0.1024502292275428,0.0719798579812049,292.9598693847656,297.1499938964844,293.1499938964844,0.169748768210411,-3697.039794921875,304.1191711425781,0.9770779013633728,0.2405646294355392,0.2271378189325332,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.5757058262825012,0.050000000745058,0.2280454337596893,290.62762451171875,291.1499938964844,270.45556640625,269.71746826171875,288.7991638183594,293.2928161621094,290.8202209472656,1.0,0.1830610483884811,1.0,0.0,0.6750056147575378,1.0,-0.8442612886428833,6.057147743376845e-07,0.8442606925964355,-0.1665185987949371,0.0,0.0,0.07187220454216,23.14441299438477,25.0,331.9733581542969,-3405.680908203125,67.69542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,301.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.609375,18000.0,0.0,0.0,0.0425593815743923,0.0,0.0,0.0,0.0,1.0,0.0075164181180298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813136249780654,0.1319392770528793,-0.0506256483495235,0.0,4.3192361772526056e-05,0.0,0.0,5.030176162719727,0.0,0.0,0.0,0.2711398899555206,4.0,0.0,1.0
