time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320160,293.1244201660156,297.1499938964844,293.1499938964844,0.0385781787335872,-1201.526611328125,304.1503295898437,0.693384051322937,0.0859372690320015,0.0777900069952011,293.1096496582031,297.1499938964844,293.1499938964844,0.0541630201041698,-1534.9786376953125,304.1492919921875,0.7388790249824524,0.1045009046792984,0.0993868261575698,293.11285400390625,297.1499938964844,293.1499938964844,0.0529081970453262,-1117.375,304.1495056152344,0.7355518341064453,0.1029722243547439,0.0723466277122497,292.9616394042969,297.1499938964844,293.1499938964844,0.1614781022071838,-3536.395751953125,304.1395874023437,0.9800092577934264,0.2426218390464782,0.2291478216648101,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.575957715511322,0.050000000745058,0.228038489818573,291.3452453613281,291.1499938964844,270.4323425292969,269.69415283203125,288.7999267578125,293.2924194335937,291.48760986328125,1.0,0.183510735630989,1.0,0.0,0.6745056509971619,1.0,-0.8481065630912781,6.101700478211569e-07,0.8481059074401855,-0.1670709252357483,0.0,0.0,0.0,23.152700424194336,25.0,750.9669799804688,-3259.73046875,68.33116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,302.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.0447082817554473,0.0,0.0,0.0,0.0,1.0,0.0061870133504271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750139132142067,0.1182188689708709,-0.0432049557566642,0.0,4.537322456599213e-05,0.0,0.0,4.534468650817871,0.0,0.0,0.0,0.2702823579311371,4.0,0.0,1.0
320220,293.12506103515625,297.1499938964844,293.1499938964844,0.0411620959639549,-1249.4083251953125,304.1451110839844,0.695195198059082,0.0864570289850235,0.07830161601305,293.1100158691406,297.1499938964844,293.1499938964844,0.0574848242104053,-1600.49560546875,304.1430053710937,0.7412168979644775,0.1054523438215255,0.1003204062581062,293.1133117675781,297.1499938964844,293.1499938964844,0.0561397783458232,-1164.3250732421875,304.143310546875,0.7377160787582397,0.10382591933012,0.0729791894555091,292.9666442871094,297.1499938964844,293.1499938964844,0.1707401871681213,-3708.700439453125,304.1252746582031,0.9847168326377868,0.246384248137474,0.2327795475721359,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5761322975158691,0.050000000745058,0.228033572435379,291.09881591796875,291.1499938964844,270.38897705078125,269.6510925292969,288.803955078125,293.2960510253906,290.8559265136719,1.0,0.1843869984149933,1.0,0.0,0.6735056638717651,1.0,-0.854953408241272,6.182946208355133e-07,0.8549528121948242,-0.1680642068386078,0.0,0.0,0.0,23.207494735717773,25.0,-968.7628784179688,-0.0,69.53239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,299.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.240234375,18000.0,0.0,0.0,0.047245480120182,0.0,0.0,0.0,0.0,1.0,0.0140931690111756,0.0,-0.0,-0.0,0.0,0.0,0.0,3.436559563851915e-05,0.0705696418881416,-0.0705352798104286,0.0,4.794815686182119e-05,0.0,0.0,2.6325271129608154,0.0,0.0,0.0,0.2629032731056213,4.0,0.0,1.0
320280,293.12506103515625,297.1499938964844,293.1499938964844,0.0411620959639549,-1249.4083251953125,304.1451110839844,0.695195198059082,0.0864570289850235,0.07830161601305,293.1100158691406,297.1499938964844,293.1499938964844,0.0574848242104053,-1600.49560546875,304.1430053710937,0.7412168979644775,0.1054523438215255,0.1003204062581062,293.1133117675781,297.1499938964844,293.1499938964844,0.0561397783458232,-1164.3250732421875,304.143310546875,0.7377160787582397,0.10382591933012,0.0729791894555091,292.9666442871094,297.1499938964844,293.1499938964844,0.1707401871681213,-3708.700439453125,304.1252746582031,0.9847168326377868,0.246384248137474,0.2327795475721359,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5761322975158691,0.050000000745058,0.228033572435379,291.09881591796875,291.1499938964844,270.38897705078125,269.6510925292969,288.803955078125,293.2960510253906,290.8559265136719,1.0,0.1843869984149933,1.0,0.0,0.6735056638717651,1.0,-0.854953408241272,6.182946208355133e-07,0.8549528121948242,-0.1680642068386078,0.0,0.0,0.0,23.207494735717773,25.0,-968.7628784179688,-0.0,69.53239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,299.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.240234375,18000.0,0.0,0.0,0.047245480120182,0.0,0.0,0.0,0.0,1.0,0.0140931690111756,0.0,-0.0,-0.0,0.0,0.0,0.0,3.436559563851915e-05,0.0705696418881416,-0.0705352798104286,0.0,4.794815686182119e-05,0.0,0.0,2.6325271129608154,0.0,0.0,0.0,0.2629032731056213,4.0,0.0,1.0
320340,293.125,297.1499938964844,293.1499938964844,0.0401272550225257,-1228.1619873046875,304.1495361328125,0.6971316933631897,0.0870992392301559,0.0788375660777092,293.1099853515625,297.1499938964844,293.1499938964844,0.0564599707722663,-1577.2777099609375,304.1483154296875,0.7436167597770691,0.1064697653055191,0.1012575030326843,293.1131286621094,297.1499938964844,293.1499938964844,0.0550794526934623,-1146.8140869140625,304.1485595703125,0.7399612665176392,0.1047875061631202,0.0736213475465774,292.9715576171875,297.1499938964844,293.1499938964844,0.1694869846105575,-3677.848876953125,304.1387634277344,0.9890672564506532,0.25003781914711,0.2362834811210632,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5763585567474365,0.050000000745058,0.228027269244194,291.2196960449219,291.1499938964844,270.3500061035156,269.6131286621094,288.8022155761719,293.29327392578125,291.3968505859375,1.0,0.1852376013994217,1.0,0.0,0.6725056171417236,1.0,-0.8616898655891418,6.264096441555012e-07,0.8616892695426941,-0.1690814346075058,0.0,0.0,0.0059059038758277,23.2535457611084,25.0,746.0474243164062,-3366.448486328125,70.71746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,303.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.521484375,18000.0,0.0,0.0,0.0451552011072635,0.0,0.0,0.0,0.0,1.0,0.0060795955359935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796458348631858,0.1221721097826957,-0.0425262674689292,0.0,4.582678957376629e-05,0.0,0.0,4.688262939453125,0.0,0.0,0.0,0.2706850469112396,4.0,0.0,1.0
320400,293.125,297.1499938964844,293.1499938964844,0.0401272550225257,-1228.1619873046875,304.1495361328125,0.6971316933631897,0.0870992392301559,0.0788375660777092,293.1099853515625,297.1499938964844,293.1499938964844,0.0564599707722663,-1577.2777099609375,304.1483154296875,0.7436167597770691,0.1064697653055191,0.1012575030326843,293.1131286621094,297.1499938964844,293.1499938964844,0.0550794526934623,-1146.8140869140625,304.1485595703125,0.7399612665176392,0.1047875061631202,0.0736213475465774,292.9715576171875,297.1499938964844,293.1499938964844,0.1694869846105575,-3677.848876953125,304.1387634277344,0.9890672564506532,0.25003781914711,0.2362834811210632,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5763585567474365,0.050000000745058,0.228027269244194,291.2196960449219,291.1499938964844,270.3500061035156,269.6131286621094,288.8022155761719,293.29327392578125,291.3968505859375,1.0,0.1852376013994217,1.0,0.0,0.6725056171417236,1.0,-0.8616898655891418,6.264096441555012e-07,0.8616892695426941,-0.1690814346075058,0.0,0.0,0.0059059038758277,23.2535457611084,25.0,746.0474243164062,-3366.448486328125,70.71746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,303.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.521484375,18000.0,0.0,0.0,0.0451552011072635,0.0,0.0,0.0,0.0,1.0,0.0060795955359935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796458348631858,0.1221721097826957,-0.0425262674689292,0.0,4.582678957376629e-05,0.0,0.0,4.688262939453125,0.0,0.0,0.0,0.2706850469112396,4.0,0.0,1.0
320460,293.12530517578125,297.1499938964844,293.1499938964844,0.0413565561175346,-1250.3577880859375,304.14678955078125,0.698908805847168,0.0876740589737892,0.0793756246566772,293.1100769042969,297.1499938964844,293.1499938964844,0.0581321492791175,-1609.718994140625,304.14508056640625,0.7458865642547607,0.1074626296758651,0.1022019386291503,293.11334228515625,297.1499938964844,293.1499938964844,0.0566785112023353,-1169.66748046875,304.1453857421875,0.7420520782470703,0.1056787744164466,0.0742611214518547,292.9781188964844,297.1499938964844,293.1499938964844,0.1743290722370147,-3766.2646484375,304.1319580078125,0.992552638053894,0.253228485584259,0.2393653392791748,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.5764418840408325,0.050000000745058,0.2280248403549194,291.263916015625,291.1499938964844,270.3133239746094,269.5778503417969,288.8049621582031,293.2969970703125,291.0196228027344,1.0,0.1860606670379638,1.0,0.0,0.6715056300163269,1.0,-0.8679331541061401,6.341048788272019e-07,0.8679325580596924,-0.1700493395328521,0.0,0.0,0.0,23.31459617614746,25.0,-869.5677490234375,-0.0,71.85588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,299.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.205078125,18000.0,0.0,0.0,0.0484054237604141,0.0,0.0,0.0,0.0,1.0,0.0134113272652029,0.0,-0.0,-0.0,0.0,0.0,0.0,8.730032277526334e-05,0.0699140876531601,-0.0698267892003059,0.0,4.9125348596135154e-05,0.0,0.0,2.611336469650269,0.0,0.0,0.0,0.2629943192005157,4.0,0.0,1.0
320520,293.12530517578125,297.1499938964844,293.1499938964844,0.0413565561175346,-1250.3577880859375,304.14678955078125,0.698908805847168,0.0876740589737892,0.0793756246566772,293.1100769042969,297.1499938964844,293.1499938964844,0.0581321492791175,-1609.718994140625,304.14508056640625,0.7458865642547607,0.1074626296758651,0.1022019386291503,293.11334228515625,297.1499938964844,293.1499938964844,0.0566785112023353,-1169.66748046875,304.1453857421875,0.7420520782470703,0.1056787744164466,0.0742611214518547,292.9781188964844,297.1499938964844,293.1499938964844,0.1743290722370147,-3766.2646484375,304.1319580078125,0.992552638053894,0.253228485584259,0.2393653392791748,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.5764418840408325,0.050000000745058,0.2280248403549194,291.263916015625,291.1499938964844,270.3133239746094,269.5778503417969,288.8049621582031,293.2969970703125,291.0196228027344,1.0,0.1860606670379638,1.0,0.0,0.6715056300163269,1.0,-0.8679331541061401,6.341048788272019e-07,0.8679325580596924,-0.1700493395328521,0.0,0.0,0.0,23.31459617614746,25.0,-869.5677490234375,-0.0,71.85588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,299.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.205078125,18000.0,0.0,0.0,0.0484054237604141,0.0,0.0,0.0,0.0,1.0,0.0134113272652029,0.0,-0.0,-0.0,0.0,0.0,0.0,8.730032277526334e-05,0.0699140876531601,-0.0698267892003059,0.0,4.9125348596135154e-05,0.0,0.0,2.611336469650269,0.0,0.0,0.0,0.2629943192005157,4.0,0.0,1.0
320580,293.1245422363281,297.1499938964844,293.1499938964844,0.0417958721518516,-1256.68212890625,304.1483764648437,0.7012394666671753,0.0884516388177871,0.0800083354115486,293.1093139648437,297.1499938964844,293.1499938964844,0.0588450692594051,-1621.56640625,304.14703369140625,0.7486565709114075,0.1086284592747688,0.1032503098249435,293.112548828125,297.1499938964844,293.1499938964844,0.0573244057595729,-1177.48291015625,304.1473083496094,0.744621217250824,0.1067700982093811,0.07497239112854,292.9833984375,297.1499938964844,293.1499938964844,0.1767493635416031,-3805.06787109375,304.1377258300781,0.996131181716919,0.2565086483955383,0.2424527257680893,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676513671875,0.5767701268196106,0.050000000745058,0.2280158251523971,291.1016540527344,291.1499938964844,270.27667236328125,269.54254150390625,288.8009033203125,293.29327392578125,291.3056030273437,1.0,0.1868657916784286,1.0,0.0,0.6705056428909302,1.0,-0.8744989037513733,6.422362162084028e-07,0.8744982481002808,-0.1711013466119766,0.0,0.0,0.0225673299282789,23.34415626525879,25.0,714.0361328125,-3446.6630859375,73.01551055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,303.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.5625,18000.0,0.0,0.0,0.0454321093857288,0.0,0.0,0.0,0.0,1.0,0.0060503664426505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828223600983619,0.1251461952924728,-0.0423238314688205,0.0,4.610781616065651e-05,0.0,0.0,4.801353931427002,0.0,0.0,0.0,0.2709751725196838,4.0,0.0,1.0
320640,293.1245422363281,297.1499938964844,293.1499938964844,0.0417958721518516,-1256.68212890625,304.1483764648437,0.7012394666671753,0.0884516388177871,0.0800083354115486,293.1093139648437,297.1499938964844,293.1499938964844,0.0588450692594051,-1621.56640625,304.14703369140625,0.7486565709114075,0.1086284592747688,0.1032503098249435,293.112548828125,297.1499938964844,293.1499938964844,0.0573244057595729,-1177.48291015625,304.1473083496094,0.744621217250824,0.1067700982093811,0.07497239112854,292.9833984375,297.1499938964844,293.1499938964844,0.1767493635416031,-3805.06787109375,304.1377258300781,0.996131181716919,0.2565086483955383,0.2424527257680893,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676513671875,0.5767701268196106,0.050000000745058,0.2280158251523971,291.1016540527344,291.1499938964844,270.27667236328125,269.54254150390625,288.8009033203125,293.29327392578125,291.3056030273437,1.0,0.1868657916784286,1.0,0.0,0.6705056428909302,1.0,-0.8744989037513733,6.422362162084028e-07,0.8744982481002808,-0.1711013466119766,0.0,0.0,0.0225673299282789,23.34415626525879,25.0,714.0361328125,-3446.6630859375,73.01551055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,303.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.5625,18000.0,0.0,0.0,0.0454321093857288,0.0,0.0,0.0,0.0,1.0,0.0060503664426505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828223600983619,0.1251461952924728,-0.0423238314688205,0.0,4.610781616065651e-05,0.0,0.0,4.801353931427002,0.0,0.0,0.0,0.2709751725196838,4.0,0.0,1.0
320700,293.12420654296875,297.1499938964844,293.1499938964844,0.0401190035045146,-1224.3941650390625,304.1516418457031,0.7025878429412842,0.0888365358114242,0.0803745985031127,293.10894775390625,297.1499938964844,293.1499938964844,0.0569145269691944,-1581.4527587890625,304.1509704589844,0.7501802444458008,0.1092184334993362,0.1038190796971321,293.1121826171875,297.1499938964844,293.1499938964844,0.0553969405591487,-1148.0848388671875,304.15118408203125,0.7460651397705078,0.1073150411248207,0.0753679573535919,292.98663330078125,297.1499938964844,293.1499938964844,0.1720035374164581,-3714.4365234375,304.1482849121094,0.9977797865867616,0.257984846830368,0.2438953518867492,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4941711425781,0.5769649744033813,0.050000000745058,0.2280104756355285,291.5654602050781,291.1499938964844,270.2583312988281,269.52490234375,288.8012084960937,293.2942810058594,291.6140441894531,1.0,0.1872659623622894,1.0,0.0,0.6700056195259094,1.0,-0.877821147441864,6.46377941393439e-07,0.8778204917907715,-0.1716368794441223,0.0,0.0,0.0,23.35516929626465,25.0,569.3513793945312,-2501.548828125,73.6015396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,301.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18206.23828125,18000.0,0.0,0.0,0.0480276532471179,0.0,0.0,0.0,0.0,1.0,0.0079450225457549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393315814435482,0.0923828184604644,-0.0530512332916259,0.0,4.87419638375286e-05,0.0,0.0,3.5235705375671387,0.0,0.0,0.0,0.266420841217041,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.041946917772293,-1258.2359619140625,304.1478576660156,0.7035117745399475,0.0891729742288589,0.0806955993175506,293.1087341308594,297.1499938964844,293.1499938964844,0.0592008382081985,-1627.07958984375,304.1464538574219,0.7513739466667175,0.1097809970378875,0.104362241923809,293.1120910644531,297.1499938964844,293.1499938964844,0.0576187036931514,-1180.7105712890625,304.1467590332031,0.7471373677253723,0.1078127324581146,0.0757299438118934,292.9896240234375,297.1499938964844,293.1499938964844,0.1773789227008819,-3811.73876953125,304.1383361816406,0.9982050061225892,0.2594659030437469,0.244393989443779,293.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577941894531,0.5769051909446716,0.050000000745058,0.2280120253562927,291.3822937011719,291.1499938964844,270.239990234375,269.5072631835937,288.8007507324219,293.29571533203125,291.1609191894531,1.0,0.1876514554023742,1.0,0.0,0.6695056557655334,1.0,-0.8805830478668213,6.500378617602109e-07,0.8805823922157288,-0.172326847910881,0.0,0.0,0.0,23.39279556274414,25.0,-739.8983154296875,-0.0,74.0760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,299.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.21484375,18000.0,0.0,0.0,0.0490842200815677,0.0,0.0,0.0,0.0,1.0,0.0128627475351095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002208110818173,0.0692620873451232,-0.0690412819385528,0.0,4.9814243539003655e-05,0.0,0.0,2.5902931690216064,0.0,0.0,0.0,0.2630804181098938,4.0,0.0,1.0
320820,293.12322998046875,297.1499938964844,293.1499938964844,0.0436268933117389,-1287.70458984375,304.1471252441406,0.7045010924339294,0.0900118723511695,0.0813994407653808,293.10772705078125,297.1499938964844,293.1499938964844,0.0613773018121719,-1668.8358154296875,304.1455993652344,0.752872884273529,0.1110258549451828,0.1055045649409294,293.111083984375,297.1499938964844,293.1499938964844,0.059702131897211,-1210.1051025390625,304.1459350585937,0.7484309673309326,0.1089718416333198,0.0765013769268989,292.9906616210937,297.1499938964844,293.1499938964844,0.1804905533790588,-3868.292236328125,304.1407775878906,0.9971954822540284,0.2633129358291626,0.2445154935121536,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780517578125,0.5758450031280518,0.050000000745058,0.2280406057834625,291.0016174316406,291.1499938964844,270.2033386230469,269.4719543457031,288.7921447753906,293.29119873046875,291.22235107421875,1.0,0.1883231401443481,1.0,0.0,0.6685056686401367,1.0,-0.8834619522094727,6.542899768646748e-07,0.8834612965583801,-0.1726145446300506,0.0,0.0,0.0360258780419826,23.582334518432617,25.0,667.4041137695312,-3498.21875,74.89741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,302.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.68359375,18000.0,0.0,0.0,0.0456215441226959,0.0,0.0,0.0,0.0,1.0,0.0060626519843935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846371129155159,0.127017542719841,-0.0423804223537445,0.0,4.630006878869608e-05,0.0,0.0,4.870517253875732,0.0,0.0,0.0,0.2711340188980102,4.0,0.0,1.0
320880,293.12322998046875,297.1499938964844,293.1499938964844,0.0436268933117389,-1287.70458984375,304.1471252441406,0.7045010924339294,0.0900118723511695,0.0813994407653808,293.10772705078125,297.1499938964844,293.1499938964844,0.0613773018121719,-1668.8358154296875,304.1455993652344,0.752872884273529,0.1110258549451828,0.1055045649409294,293.111083984375,297.1499938964844,293.1499938964844,0.059702131897211,-1210.1051025390625,304.1459350585937,0.7484309673309326,0.1089718416333198,0.0765013769268989,292.9906616210937,297.1499938964844,293.1499938964844,0.1804905533790588,-3868.292236328125,304.1407775878906,0.9971954822540284,0.2633129358291626,0.2445154935121536,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780517578125,0.5758450031280518,0.050000000745058,0.2280406057834625,291.0016174316406,291.1499938964844,270.2033386230469,269.4719543457031,288.7921447753906,293.29119873046875,291.22235107421875,1.0,0.1883231401443481,1.0,0.0,0.6685056686401367,1.0,-0.8834619522094727,6.542899768646748e-07,0.8834612965583801,-0.1726145446300506,0.0,0.0,0.0360258780419826,23.582334518432617,25.0,667.4041137695312,-3498.21875,74.89741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,302.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.68359375,18000.0,0.0,0.0,0.0456215441226959,0.0,0.0,0.0,0.0,1.0,0.0060626519843935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846371129155159,0.127017542719841,-0.0423804223537445,0.0,4.630006878869608e-05,0.0,0.0,4.870517253875732,0.0,0.0,0.0,0.2711340188980102,4.0,0.0,1.0
320940,293.1226806640625,297.1499938964844,293.1499938964844,0.0428307019174099,-1271.3548583984375,304.14862060546875,0.7062659859657288,0.0908072665333747,0.082157514989376,293.10699462890625,297.1499938964844,293.1499938964844,0.0605920329689979,-1650.8504638671875,304.1474304199219,0.7550744414329529,0.1122492775321006,0.106690801680088,293.1104431152344,297.1499938964844,293.1499938964844,0.0588755309581756,-1196.3643798828125,304.1477355957031,0.7504525780677795,0.1100916117429733,0.0773165225982666,292.990966796875,297.1499938964844,293.1499938964844,0.1762697547674179,-3791.726318359375,304.1484375,0.997182309627533,0.267285943031311,0.2450317740440368,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.5753567218780518,0.050000000745058,0.228053793311119,291.46209716796875,291.1499938964844,270.1666564941406,269.4366760253906,288.7880554199219,293.2924499511719,291.2752990722656,1.0,0.188956081867218,1.0,0.0,0.6675056219100952,1.0,-0.887163519859314,6.595477088922053e-07,0.8871628642082214,-0.1732356250286102,0.0,0.0,0.0,23.6967716217041,25.0,-593.26953125,-0.0,75.73774719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,299.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.578125,18000.0,0.0,0.0,0.0494939498603343,0.0,0.0,0.0,0.0,1.0,0.0123986387625336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000489818281494,0.0687145516276359,-0.0682247355580329,0.0,5.023006451665424e-05,0.0,0.0,2.5730137825012207,0.0,0.0,0.0,0.2631634771823883,4.0,0.0,1.0
321000,293.1226806640625,297.1499938964844,293.1499938964844,0.0428307019174099,-1271.3548583984375,304.14862060546875,0.7062659859657288,0.0908072665333747,0.082157514989376,293.10699462890625,297.1499938964844,293.1499938964844,0.0605920329689979,-1650.8504638671875,304.1474304199219,0.7550744414329529,0.1122492775321006,0.106690801680088,293.1104431152344,297.1499938964844,293.1499938964844,0.0588755309581756,-1196.3643798828125,304.1477355957031,0.7504525780677795,0.1100916117429733,0.0773165225982666,292.990966796875,297.1499938964844,293.1499938964844,0.1762697547674179,-3791.726318359375,304.1484375,0.997182309627533,0.267285943031311,0.2450317740440368,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.5753567218780518,0.050000000745058,0.228053793311119,291.46209716796875,291.1499938964844,270.1666564941406,269.4366760253906,288.7880554199219,293.2924499511719,291.2752990722656,1.0,0.188956081867218,1.0,0.0,0.6675056219100952,1.0,-0.887163519859314,6.595477088922053e-07,0.8871628642082214,-0.1732356250286102,0.0,0.0,0.0,23.6967716217041,25.0,-593.26953125,-0.0,75.73774719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,299.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.578125,18000.0,0.0,0.0,0.0494939498603343,0.0,0.0,0.0,0.0,1.0,0.0123986387625336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000489818281494,0.0687145516276359,-0.0682247355580329,0.0,5.023006451665424e-05,0.0,0.0,2.5730137825012207,0.0,0.0,0.0,0.2631634771823883,4.0,0.0,1.0
321060,293.1217041015625,297.1499938964844,293.1499938964844,0.0455239415168762,-1319.74267578125,304.1459350585937,0.7081742882728577,0.0916943773627281,0.082901731133461,293.1059875488281,297.1499938964844,293.1499938964844,0.0639429315924644,-1717.0841064453125,304.144287109375,0.7574669122695923,0.1135419234633445,0.1078754514455795,293.1094055175781,297.1499938964844,293.1499938964844,0.0621205270290374,-1243.5025634765625,304.1446533203125,0.7526314854621887,0.1113004460930824,0.0781206265091896,292.98944091796875,297.1499938964844,293.1499938964844,0.1825552731752395,-3906.11865234375,304.1425170898437,0.9972530007362366,0.2716239988803863,0.2454304546117782,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081359863281,0.5750557780265808,0.050000000745058,0.2280619144439697,290.9163513183594,291.1499938964844,270.1300048828125,269.4013671875,288.7782592773437,293.28729248046875,291.1458435058594,1.0,0.1895475387573242,1.0,0.0,0.6665056347846985,1.0,-0.8909313082695007,6.649387955803832e-07,0.8909306526184082,-0.1739100068807602,0.0,0.0,0.0471100993454456,23.78446578979492,25.0,612.7845458984375,-3530.83984375,76.53410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,302.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.24609375,18000.0,0.0,0.0,0.045776929706335,0.0,0.0,0.0,0.0,1.0,0.0061004324816167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855683460831642,0.128164455294609,-0.0425961129367351,0.0,4.6457764256047085e-05,0.0,0.0,4.910970687866211,0.0,0.0,0.0,0.2712127864360809,4.0,0.0,1.0
321120,293.1217041015625,297.1499938964844,293.1499938964844,0.0455239415168762,-1319.74267578125,304.1459350585937,0.7081742882728577,0.0916943773627281,0.082901731133461,293.1059875488281,297.1499938964844,293.1499938964844,0.0639429315924644,-1717.0841064453125,304.144287109375,0.7574669122695923,0.1135419234633445,0.1078754514455795,293.1094055175781,297.1499938964844,293.1499938964844,0.0621205270290374,-1243.5025634765625,304.1446533203125,0.7526314854621887,0.1113004460930824,0.0781206265091896,292.98944091796875,297.1499938964844,293.1499938964844,0.1825552731752395,-3906.11865234375,304.1425170898437,0.9972530007362366,0.2716239988803863,0.2454304546117782,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081359863281,0.5750557780265808,0.050000000745058,0.2280619144439697,290.9163513183594,291.1499938964844,270.1300048828125,269.4013671875,288.7782592773437,293.28729248046875,291.1458435058594,1.0,0.1895475387573242,1.0,0.0,0.6665056347846985,1.0,-0.8909313082695007,6.649387955803832e-07,0.8909306526184082,-0.1739100068807602,0.0,0.0,0.0471100993454456,23.78446578979492,25.0,612.7845458984375,-3530.83984375,76.53410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,302.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.24609375,18000.0,0.0,0.0,0.045776929706335,0.0,0.0,0.0,0.0,1.0,0.0061004324816167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855683460831642,0.128164455294609,-0.0425961129367351,0.0,4.6457764256047085e-05,0.0,0.0,4.910970687866211,0.0,0.0,0.0,0.2712127864360809,4.0,0.0,1.0
321180,293.1209716796875,297.1499938964844,293.1499938964844,0.0439595766365528,-1288.891845703125,304.1491394042969,0.7103984355926514,0.0925586521625518,0.0837191566824913,293.10516357421875,297.1499938964844,293.1499938964844,0.0622332617640495,-1679.7646484375,304.14813232421875,0.7601239085197449,0.114825002849102,0.1091161966323852,293.1086120605469,297.1499938964844,293.1499938964844,0.0603927373886108,-1215.909423828125,304.1484069824219,0.7551249265670776,0.1124904304742813,0.0789827853441238,292.98834228515625,297.1499938964844,293.1499938964844,0.1759247481822967,-3783.37744140625,304.1537475585937,0.9972928166389464,0.2759150862693786,0.2456573545932769,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372314453125,0.5748843550682068,0.050000000745058,0.2280665040016174,291.5105895996094,291.1499938964844,270.09332275390625,269.3660583496094,288.7728576660156,293.2875671386719,291.3603820800781,1.0,0.190106987953186,1.0,0.0,0.6655056476593018,1.0,-0.8947142362594604,6.703950248265755e-07,0.8947135806083679,-0.1745941787958145,0.0,0.0,0.0,23.85356330871582,25.0,-446.0054931640625,-51.56795120239258,77.31027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,299.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.5,18000.0,0.0,0.0,0.0497802384197711,0.0,0.0,0.0,0.0,1.0,0.0119824716821312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000987316831015,0.0683610588312149,-0.0673737451434135,0.0,5.052061169408262e-05,0.0,0.0,2.563004493713379,0.0,0.0,0.0,0.263249009847641,4.0,0.0,1.0
321240,293.1209716796875,297.1499938964844,293.1499938964844,0.0439595766365528,-1288.891845703125,304.1491394042969,0.7103984355926514,0.0925586521625518,0.0837191566824913,293.10516357421875,297.1499938964844,293.1499938964844,0.0622332617640495,-1679.7646484375,304.14813232421875,0.7601239085197449,0.114825002849102,0.1091161966323852,293.1086120605469,297.1499938964844,293.1499938964844,0.0603927373886108,-1215.909423828125,304.1484069824219,0.7551249265670776,0.1124904304742813,0.0789827853441238,292.98834228515625,297.1499938964844,293.1499938964844,0.1759247481822967,-3783.37744140625,304.1537475585937,0.9972928166389464,0.2759150862693786,0.2456573545932769,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372314453125,0.5748843550682068,0.050000000745058,0.2280665040016174,291.5105895996094,291.1499938964844,270.09332275390625,269.3660583496094,288.7728576660156,293.2875671386719,291.3603820800781,1.0,0.190106987953186,1.0,0.0,0.6655056476593018,1.0,-0.8947142362594604,6.703950248265755e-07,0.8947135806083679,-0.1745941787958145,0.0,0.0,0.0,23.85356330871582,25.0,-446.0054931640625,-51.56795120239258,77.31027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,299.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.5,18000.0,0.0,0.0,0.0497802384197711,0.0,0.0,0.0,0.0,1.0,0.0119824716821312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000987316831015,0.0683610588312149,-0.0673737451434135,0.0,5.052061169408262e-05,0.0,0.0,2.563004493713379,0.0,0.0,0.0,0.263249009847641,4.0,0.0,1.0
321300,293.1206970214844,297.1499938964844,293.1499938964844,0.0486540384590625,-1376.27001953125,304.1407775878906,0.7113469243049622,0.0929816663265228,0.084083616733551,293.10479736328125,297.1499938964844,293.1499938964844,0.0678364634513855,-1795.375732421875,304.1383361816406,0.7613759636878967,0.1154639795422554,0.1097085252404213,293.1083068847656,297.1499938964844,293.1499938964844,0.0658828914165496,-1299.092529296875,304.1387634277344,0.7562551498413086,0.1130757704377174,0.0793800130486488,292.98736572265625,297.1499938964844,293.1499938964844,0.1886475384235382,-4019.728759765625,304.1300354003906,0.9973146915435792,0.2781513035297394,0.2457826882600784,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896179199219,0.5747896432876587,0.050000000745058,0.2280690521001815,290.73260498046875,291.1499938964844,270.07501220703125,269.3484191894531,288.7684326171875,293.2859802246094,290.5497436523437,1.0,0.1903738677501678,1.0,0.0,0.665005624294281,1.0,-0.8964928388595581,6.730178370162321e-07,0.8964921832084656,-0.1749221980571746,0.0,0.0,0.0373715087771415,23.888092041015625,25.0,-999.0579223632812,-2369.737060546875,77.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,298.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17711.4453125,18000.0,0.0,0.0,0.0480512157082557,0.0,0.0,0.0,0.0,1.0,0.0116682462394237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335536375641822,0.0996690094470977,-0.0661153718829155,0.0,4.8765876272227615e-05,0.0,0.0,3.697935342788696,0.0,0.0,0.0,0.268145740032196,4.0,0.0,1.0
321360,293.1200256347656,297.1499938964844,293.1499938964844,0.0474361032247543,-1351.94287109375,304.1449584960937,0.712500810623169,0.0934864357113838,0.0845033600926399,293.1041564941406,297.1499938964844,293.1499938964844,0.0664804205298423,-1765.0792236328125,304.1432189941406,0.762785792350769,0.1161584928631782,0.1103415638208389,293.10760498046875,297.1499938964844,293.1499938964844,0.0645244270563125,-1276.86767578125,304.1435852050781,0.7575801014900208,0.1137422397732734,0.0798194780945777,292.98602294921875,297.1499938964844,293.1499938964844,0.1840367466211319,-3932.369140625,304.1428527832031,0.997322916984558,0.2804762721061706,0.2458298355340957,293.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.574753999710083,0.050000000745058,0.2280699759721756,290.8509521484375,291.1499938964844,270.0566711425781,269.3307800292969,288.7622375488281,293.2821044921875,291.08258056640625,1.0,0.1906351000070572,1.0,0.0,0.664505660533905,1.0,-0.8983414769172668,6.757298365300812e-07,0.8983408212661743,-0.1752636730670929,0.0,0.0,0.0556933768093586,23.914831161499023,25.0,558.57666015625,-3551.390869140625,78.05191802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980651855469,302.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.345703125,18000.0,0.0,0.0,0.0460157208144664,0.0,0.0,0.0,0.0,1.0,0.0061232498846948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859761163592338,0.128698244690895,-0.0427221320569515,0.0,4.67001082142815e-05,0.0,0.0,4.928279876708984,0.0,0.0,0.0,0.2712204158306122,4.0,0.0,1.0
321420,293.1192626953125,297.1499938964844,293.1499938964844,0.0452908016741275,-1310.094482421875,304.1494445800781,0.7148727774620056,0.0944023504853248,0.0853653624653816,293.1033630371094,297.1499938964844,293.1499938964844,0.0640780627727508,-1712.983642578125,304.1485900878906,0.7656983733177185,0.1174872890114784,0.1116245985031127,293.1067810058594,297.1499938964844,293.1499938964844,0.0621225498616695,-1238.7108154296875,304.1488342285156,0.7603441476821899,0.1149856075644493,0.0807175785303115,292.98443603515625,297.1499938964844,293.1499938964844,0.1755508929491043,-3775.428466796875,304.1571350097656,0.9973275065422058,0.2849564850330353,0.2458563894033432,293.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54815673828125,0.5747338533401489,0.050000000745058,0.2280704379081726,291.536865234375,291.1499938964844,270.0199890136719,269.29547119140625,288.7557983398437,293.2816772460937,291.41851806640625,1.0,0.1911423802375793,1.0,0.0,0.6635056734085083,1.0,-0.9020264148712158,6.811749244661769e-07,0.9020256996154784,-0.1759461611509323,0.0,0.0,0.0,23.96076011657715,25.0,-315.94610595703125,-178.7512664794922,78.78524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,299.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18195.53515625,18000.0,0.0,0.0,0.0501083023846149,0.0,0.0,0.0,0.0,1.0,0.0115956319496035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017685509519651,0.0682473257184028,-0.066478781402111,0.0,5.085355587652885e-05,0.0,0.0,2.5618650913238525,0.0,0.0,0.0,0.2633350491523742,4.0,0.0,1.0
321480,293.1192626953125,297.1499938964844,293.1499938964844,0.0452908016741275,-1310.094482421875,304.1494445800781,0.7148727774620056,0.0944023504853248,0.0853653624653816,293.1033630371094,297.1499938964844,293.1499938964844,0.0640780627727508,-1712.983642578125,304.1485900878906,0.7656983733177185,0.1174872890114784,0.1116245985031127,293.1067810058594,297.1499938964844,293.1499938964844,0.0621225498616695,-1238.7108154296875,304.1488342285156,0.7603441476821899,0.1149856075644493,0.0807175785303115,292.98443603515625,297.1499938964844,293.1499938964844,0.1755508929491043,-3775.428466796875,304.1571350097656,0.9973275065422058,0.2849564850330353,0.2458563894033432,293.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54815673828125,0.5747338533401489,0.050000000745058,0.2280704379081726,291.536865234375,291.1499938964844,270.0199890136719,269.29547119140625,288.7557983398437,293.2816772460937,291.41851806640625,1.0,0.1911423802375793,1.0,0.0,0.6635056734085083,1.0,-0.9020264148712158,6.811749244661769e-07,0.9020256996154784,-0.1759461611509323,0.0,0.0,0.0,23.96076011657715,25.0,-315.94610595703125,-178.7512664794922,78.78524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,299.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18195.53515625,18000.0,0.0,0.0,0.0501083023846149,0.0,0.0,0.0,0.0,1.0,0.0115956319496035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017685509519651,0.0682473257184028,-0.066478781402111,0.0,5.085355587652885e-05,0.0,0.0,2.5618650913238525,0.0,0.0,0.0,0.2633350491523742,4.0,0.0,1.0
321540,293.1183776855469,297.1499938964844,293.1499938964844,0.0493248738348484,-1383.696044921875,304.1441650390625,0.7170631289482117,0.0953592434525489,0.0861793085932731,293.1024475097656,297.1499938964844,293.1499938964844,0.0689578801393508,-1812.159912109375,304.1424255371094,0.7685554027557373,0.1188507750630378,0.1128806769847869,293.1058349609375,297.1499938964844,293.1499938964844,0.0668786317110061,-1309.681640625,304.14276123046875,0.7630021572113037,0.1162685826420784,0.081578753888607,292.9819030761719,297.1499938964844,293.1499938964844,0.1848700493574142,-3947.346435546875,304.1428527832031,0.9973299503326416,0.2896576821804046,0.2458702772855758,293.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7276916503906,0.5747232437133789,0.050000000745058,0.2280706316232681,290.8055419921875,291.1499938964844,269.9833374023437,269.2601623535156,288.7447204589844,293.2761535644531,291.0348815917969,1.0,0.1916274428367614,1.0,0.0,0.6625056862831116,1.0,-0.9055613279342652,6.865017212476232e-07,0.9055606126785278,-0.176612377166748,0.0,0.0,0.0619391091167926,24.003507614135746,28.0,510.1589660644531,-3564.175537109375,79.49125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,302.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17844.755859375,18000.0,0.0,0.0,0.0464284978806972,0.0,0.0,0.0,0.0,1.0,0.0061173089779913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861137732863426,0.1287852674722671,-0.0426715016365051,0.0,4.711902511189692e-05,0.0,0.0,4.928627967834473,0.0,0.0,0.0,0.2712084949016571,4.0,0.0,1.0
321600,293.1183776855469,297.1499938964844,293.1499938964844,0.0493248738348484,-1383.696044921875,304.1441650390625,0.7170631289482117,0.0953592434525489,0.0861793085932731,293.1024475097656,297.1499938964844,293.1499938964844,0.0689578801393508,-1812.159912109375,304.1424255371094,0.7685554027557373,0.1188507750630378,0.1128806769847869,293.1058349609375,297.1499938964844,293.1499938964844,0.0668786317110061,-1309.681640625,304.14276123046875,0.7630021572113037,0.1162685826420784,0.081578753888607,292.9819030761719,297.1499938964844,293.1499938964844,0.1848700493574142,-3947.346435546875,304.1428527832031,0.9973299503326416,0.2896576821804046,0.2458702772855758,293.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7276916503906,0.5747232437133789,0.050000000745058,0.2280706316232681,290.8055419921875,291.1499938964844,269.9833374023437,269.2601623535156,288.7447204589844,293.2761535644531,291.0348815917969,1.0,0.1916274428367614,1.0,0.0,0.6625056862831116,1.0,-0.9055613279342652,6.865017212476232e-07,0.9055606126785278,-0.176612377166748,0.0,0.0,0.0619391091167926,24.003507614135746,28.0,510.1589660644531,-3564.175537109375,79.49125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,302.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17844.755859375,18000.0,0.0,0.0,0.0464284978806972,0.0,0.0,0.0,0.0,1.0,0.0061173089779913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861137732863426,0.1287852674722671,-0.0426715016365051,0.0,4.711902511189692e-05,0.0,0.0,4.928627967834473,0.0,0.0,0.0,0.2712084949016571,4.0,0.0,1.0
321660,293.11767578125,297.1499938964844,293.1499938964844,0.0467839948832988,-1334.266845703125,304.14959716796875,0.717098593711853,0.0963022336363792,0.0870800912380218,293.1017150878906,297.1499938964844,293.1499938964844,0.0660845190286636,-1749.7418212890625,304.1488342285156,0.7689148783683777,0.120203249156475,0.1142021790146827,293.1051025390625,297.1499938964844,293.1499938964844,0.0640198588371276,-1264.1654052734375,304.1490478515625,0.7632761597633362,0.1175404489040374,0.0825081244111061,292.9828491210937,297.1499938964844,293.1499938964844,0.1778704822063446,-3815.46435546875,304.15460205078125,0.997830331325531,0.2937416434288025,0.2489192932844162,293.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.548828125,0.5724103450775146,0.050000000745058,0.2281345129013061,291.5473327636719,291.1499938964844,269.9466552734375,269.224853515625,288.74041748046875,293.2753601074219,291.452880859375,1.0,0.1933864057064056,1.0,0.0,0.6615056395530701,1.0,-0.9130783081054688,6.963628038647585e-07,0.9130775928497314,-0.1779351085424423,0.0,0.0,0.0,24.43486595153809,31.0,-213.119857788086,-284.0120849609375,81.53517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,299.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.603515625,18000.0,0.0,0.0,0.050579834729433,0.0,0.0,0.0,0.0,1.0,0.0112389791756868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002810196718201,0.0683729946613311,-0.0655627995729446,0.0,5.13321028847713e-05,0.0,0.0,2.5694446563720703,0.0,0.0,0.0,0.2634224891662597,4.0,0.0,1.0
321720,293.11767578125,297.1499938964844,293.1499938964844,0.0467839948832988,-1334.266845703125,304.14959716796875,0.717098593711853,0.0963022336363792,0.0870800912380218,293.1017150878906,297.1499938964844,293.1499938964844,0.0660845190286636,-1749.7418212890625,304.1488342285156,0.7689148783683777,0.120203249156475,0.1142021790146827,293.1051025390625,297.1499938964844,293.1499938964844,0.0640198588371276,-1264.1654052734375,304.1490478515625,0.7632761597633362,0.1175404489040374,0.0825081244111061,292.9828491210937,297.1499938964844,293.1499938964844,0.1778704822063446,-3815.46435546875,304.15460205078125,0.997830331325531,0.2937416434288025,0.2489192932844162,293.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.548828125,0.5724103450775146,0.050000000745058,0.2281345129013061,291.5473327636719,291.1499938964844,269.9466552734375,269.224853515625,288.74041748046875,293.2753601074219,291.452880859375,1.0,0.1933864057064056,1.0,0.0,0.6615056395530701,1.0,-0.9130783081054688,6.963628038647585e-07,0.9130775928497314,-0.1779351085424423,0.0,0.0,0.0,24.43486595153809,31.0,-213.119857788086,-284.0120849609375,81.53517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,299.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.603515625,18000.0,0.0,0.0,0.050579834729433,0.0,0.0,0.0,0.0,1.0,0.0112389791756868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002810196718201,0.0683729946613311,-0.0655627995729446,0.0,5.13321028847713e-05,0.0,0.0,2.5694446563720703,0.0,0.0,0.0,0.2634224891662597,4.0,0.0,1.0
321780,293.11700439453125,297.1499938964844,293.1499938964844,0.0511317141354084,-1413.94140625,304.1437072753906,0.7146104574203491,0.0972533002495765,0.087923415005207,293.1010437011719,297.1499938964844,293.1499938964844,0.0713156014680862,-1857.003173828125,304.1419677734375,0.7665674090385437,0.1215647384524345,0.1154906302690506,293.1044006347656,297.1499938964844,293.1499938964844,0.069119706749916,-1340.9334716796875,304.1423034667969,0.7608355283737183,0.1188188791275024,0.0833930373191833,292.9906311035156,297.1499938964844,293.1499938964844,0.1934160590171814,-4095.334228515625,304.13067626953125,0.9986507296562196,0.2964157462120056,0.2549139857292175,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.5678136348724365,0.050000000745058,0.2282654643058776,290.786376953125,291.1499938964844,269.9100036621094,269.1895751953125,288.73565673828125,293.2702331542969,291.01153564453125,1.0,0.1961967498064041,1.0,0.0,0.6605056524276733,1.0,-0.9240500330924988,7.102809718162462e-07,0.9240493178367616,-0.179806113243103,0.0,0.0,0.065494954586029,25.267980575561523,25.0,476.6665344238281,-3585.371337890625,84.8894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,302.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17839.49609375,18000.0,0.0,0.0,0.0470893681049346,0.0,0.0,0.0,0.0,1.0,0.0060365949757397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863872468471527,0.1285490691661834,-0.0421618185937404,0.0,4.7789722884772345e-05,0.0,0.0,4.918409824371338,0.0,0.0,0.0,0.2711823880672455,4.0,0.0,1.0
321840,293.11700439453125,297.1499938964844,293.1499938964844,0.0511317141354084,-1413.94140625,304.1437072753906,0.7146104574203491,0.0972533002495765,0.087923415005207,293.1010437011719,297.1499938964844,293.1499938964844,0.0713156014680862,-1857.003173828125,304.1419677734375,0.7665674090385437,0.1215647384524345,0.1154906302690506,293.1044006347656,297.1499938964844,293.1499938964844,0.069119706749916,-1340.9334716796875,304.1423034667969,0.7608355283737183,0.1188188791275024,0.0833930373191833,292.9906311035156,297.1499938964844,293.1499938964844,0.1934160590171814,-4095.334228515625,304.13067626953125,0.9986507296562196,0.2964157462120056,0.2549139857292175,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.5678136348724365,0.050000000745058,0.2282654643058776,290.786376953125,291.1499938964844,269.9100036621094,269.1895751953125,288.73565673828125,293.2702331542969,291.01153564453125,1.0,0.1961967498064041,1.0,0.0,0.6605056524276733,1.0,-0.9240500330924988,7.102809718162462e-07,0.9240493178367616,-0.179806113243103,0.0,0.0,0.065494954586029,25.267980575561523,25.0,476.6665344238281,-3585.371337890625,84.8894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,302.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17839.49609375,18000.0,0.0,0.0,0.0470893681049346,0.0,0.0,0.0,0.0,1.0,0.0060365949757397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863872468471527,0.1285490691661834,-0.0421618185937404,0.0,4.7789722884772345e-05,0.0,0.0,4.918409824371338,0.0,0.0,0.0,0.2711823880672455,4.0,0.0,1.0
321900,293.1165771484375,297.1499938964844,293.1499938964844,0.048231478780508,-1358.36328125,304.1499938964844,0.7154151797294617,0.0977555960416793,0.0883868262171745,293.10064697265625,297.1499938964844,293.1499938964844,0.0679659694433212,-1785.1009521484375,304.1493530273437,0.7675853967666626,0.1222631409764289,0.1161601394414901,293.1039428710937,297.1499938964844,293.1499938964844,0.0658127889037132,-1288.863037109375,304.1495666503906,0.7618065476417542,0.1194849014282226,0.0838675647974014,292.9965209960937,297.1499938964844,293.1499938964844,0.1842798888683319,-3925.96728515625,304.1505126953125,0.9987128376960754,0.297274500131607,0.2554425597190857,293.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.5674051642417908,0.050000000745058,0.2282772958278656,291.435791015625,291.1499938964844,269.89166259765625,269.1719055175781,288.7337341308594,293.2691955566406,291.518798828125,1.0,0.1964533776044845,1.0,0.0,0.6600056886672974,1.0,-0.9266313314437866,7.139627200558607e-07,0.9266306161880492,-0.1802314519882202,0.0,0.0,0.0,25.36326026916504,25.0,640.6493530273438,-3294.761474609375,85.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,302.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.326171875,18000.0,0.0,0.0,0.0492811128497123,0.0,0.0,0.0,0.0,1.0,0.0055888853967189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726202800869941,0.1120019108057022,-0.039381630718708,0.0,5.0014063162961975e-05,0.0,0.0,4.292572498321533,0.0,0.0,0.0,0.2697076797485351,4.0,0.0,1.0
