time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321960,293.1164855957031,297.1499938964844,293.1499938964844,0.0484183505177497,-1361.174560546875,304.1495666503906,0.7176631093025208,0.0981984660029411,0.0888038575649261,293.1004638671875,297.1499938964844,293.1499938964844,0.0682493820786476,-1790.1285400390625,304.1488342285156,0.770285964012146,0.1229238510131836,0.1167953163385391,293.10382080078125,297.1499938964844,293.1499938964844,0.0660705119371414,-1292.1912841796875,304.1490783691406,0.7643951773643494,0.1200919076800346,0.0843064188957214,293.0002746582031,297.1499938964844,293.1499938964844,0.1824681311845779,-3894.178955078125,304.1534729003906,0.9985364079475404,0.2984800338745117,0.2539748847484588,293.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5374450683594,0.5685378909111023,0.050000000745058,0.2282443046569824,291.53863525390625,291.1499938964844,269.8733215332031,269.1542663574219,288.72998046875,293.2699584960937,291.45458984375,1.0,0.1960590332746505,1.0,0.0,0.6595056653022766,1.0,-0.9266211986541748,7.146926463974523e-07,0.9266204833984376,-0.1802704632282257,0.0,0.0,0.0,25.186553955078125,28.0,-169.4624481201172,-365.3463439941406,85.24971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,299.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.267578125,18000.0,0.0,0.0,0.0512906573712825,0.0,0.0,0.0,0.0,1.0,0.010986790060997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036164755001664,0.0684762895107269,-0.064859814941883,0.0,5.2053495892323554e-05,0.0,0.0,2.575094223022461,0.0,0.0,0.0,0.2634607255458832,4.0,0.0,1.0
322020,293.1159973144531,297.1499938964844,293.1499938964844,0.0526785403490066,-1439.5277099609375,304.14385986328125,0.7185484170913696,0.0991415455937385,0.0896251648664474,293.0999450683594,297.1499938964844,293.1499938964844,0.0733824148774147,-1896.0596923828125,304.14215087890625,0.7717059850692749,0.1242823749780654,0.1180651485919952,293.10333251953125,297.1499938964844,293.1499938964844,0.0710645765066146,-1367.8621826171875,304.1424865722656,0.7656376361846924,0.1213600262999534,0.0851726755499839,293.00323486328125,297.1499938964844,293.1499938964844,0.1939272284507751,-4102.10400390625,304.1365966796875,0.998723804950714,0.3016715347766876,0.2555371522903442,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7273864746094,0.5673319101333618,0.050000000745058,0.2282793074846267,290.80322265625,291.1499938964844,269.836669921875,269.11895751953125,288.7193603515625,293.2654113769531,291.0255432128906,1.0,0.1973343044519424,1.0,0.0,0.6585056781768799,1.0,-0.9320845603942872,7.225269769151055e-07,0.9320838451385498,-0.1813076436519622,0.0,0.0,0.0657052248716354,25.439088821411133,31.0,478.00823974609375,-3600.811279296875,86.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,302.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17844.1953125,18000.0,0.0,0.0,0.0480684749782085,0.0,0.0,0.0,0.0,1.0,0.0058430545032024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869715139269828,0.1279125213623047,-0.0409410037100315,0.0,4.878339314018376e-05,0.0,0.0,4.895583152770996,0.0,0.0,0.0,0.2711605727672577,4.0,0.0,1.0
322080,293.1159973144531,297.1499938964844,293.1499938964844,0.0526785403490066,-1439.5277099609375,304.14385986328125,0.7185484170913696,0.0991415455937385,0.0896251648664474,293.0999450683594,297.1499938964844,293.1499938964844,0.0733824148774147,-1896.0596923828125,304.14215087890625,0.7717059850692749,0.1242823749780654,0.1180651485919952,293.10333251953125,297.1499938964844,293.1499938964844,0.0710645765066146,-1367.8621826171875,304.1424865722656,0.7656376361846924,0.1213600262999534,0.0851726755499839,293.00323486328125,297.1499938964844,293.1499938964844,0.1939272284507751,-4102.10400390625,304.1365966796875,0.998723804950714,0.3016715347766876,0.2555371522903442,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7273864746094,0.5673319101333618,0.050000000745058,0.2282793074846267,290.80322265625,291.1499938964844,269.836669921875,269.11895751953125,288.7193603515625,293.2654113769531,291.0255432128906,1.0,0.1973343044519424,1.0,0.0,0.6585056781768799,1.0,-0.9320845603942872,7.225269769151055e-07,0.9320838451385498,-0.1813076436519622,0.0,0.0,0.0657052248716354,25.439088821411133,31.0,478.00823974609375,-3600.811279296875,86.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,302.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17844.1953125,18000.0,0.0,0.0,0.0480684749782085,0.0,0.0,0.0,0.0,1.0,0.0058430545032024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869715139269828,0.1279125213623047,-0.0409410037100315,0.0,4.878339314018376e-05,0.0,0.0,4.895583152770996,0.0,0.0,0.0,0.2711605727672577,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0500693060457706,-1388.57421875,304.14947509765625,0.7170713543891907,0.100058414041996,0.0905108153820037,293.0996398925781,297.1499938964844,293.1499938964844,0.0704344883561134,-1831.3370361328125,304.1487731933594,0.770352303981781,0.1256140768527984,0.119377501308918,293.1030578613281,297.1499938964844,293.1499938964844,0.0681320875883102,-1320.676025390625,304.14898681640625,0.7642176747322083,0.1226016730070114,0.086088053882122,293.01171875,297.1499938964844,293.1499938964844,0.1881573051214218,-3992.318115234375,304.1483764648437,0.9990000128746032,0.303688108921051,0.2602570354938507,293.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.529052734375,0.5636630058288574,0.050000000745058,0.2283883243799209,291.5279235839844,291.1499938964844,269.79998779296875,269.0836486816406,288.7167663574219,293.26531982421875,291.442626953125,1.0,0.1997221112251281,1.0,0.0,0.6575056910514832,1.0,-0.9416160583496094,7.351885642492562e-07,0.941615343093872,-0.1829745173454284,0.0,0.0,0.0,26.13888359069824,25.0,-182.2867126464844,-384.5509338378906,89.66401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,299.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.060546875,18000.0,0.0,0.0,0.0522967725992202,0.0,0.0,0.0,0.0,1.0,0.0108456006273627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038082296960055,0.068246841430664,-0.0644386112689971,0.0,5.30745746800676e-05,0.0,0.0,2.566661834716797,0.0,0.0,0.0,0.2634420692920685,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0500693060457706,-1388.57421875,304.14947509765625,0.7170713543891907,0.100058414041996,0.0905108153820037,293.0996398925781,297.1499938964844,293.1499938964844,0.0704344883561134,-1831.3370361328125,304.1487731933594,0.770352303981781,0.1256140768527984,0.119377501308918,293.1030578613281,297.1499938964844,293.1499938964844,0.0681320875883102,-1320.676025390625,304.14898681640625,0.7642176747322083,0.1226016730070114,0.086088053882122,293.01171875,297.1499938964844,293.1499938964844,0.1881573051214218,-3992.318115234375,304.1483764648437,0.9990000128746032,0.303688108921051,0.2602570354938507,293.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.529052734375,0.5636630058288574,0.050000000745058,0.2283883243799209,291.5279235839844,291.1499938964844,269.79998779296875,269.0836486816406,288.7167663574219,293.26531982421875,291.442626953125,1.0,0.1997221112251281,1.0,0.0,0.6575056910514832,1.0,-0.9416160583496094,7.351885642492562e-07,0.941615343093872,-0.1829745173454284,0.0,0.0,0.0,26.13888359069824,25.0,-182.2867126464844,-384.5509338378906,89.66401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,299.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.060546875,18000.0,0.0,0.0,0.0522967725992202,0.0,0.0,0.0,0.0,1.0,0.0108456006273627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038082296960055,0.068246841430664,-0.0644386112689971,0.0,5.30745746800676e-05,0.0,0.0,2.566661834716797,0.0,0.0,0.0,0.2634420692920685,4.0,0.0,1.0
322260,293.1153564453125,297.1499938964844,293.1499938964844,0.0540608167648315,-1462.1756591796875,304.1443176269531,0.7204980850219727,0.1010056287050247,0.0913108512759208,293.0992126464844,297.1499938964844,293.1499938964844,0.0752571076154708,-1931.3018798828125,304.1427001953125,0.7746739387512207,0.1269746869802475,0.1206229776144027,293.1026306152344,297.1499938964844,293.1499938964844,0.0728156715631485,-1391.9676513671875,304.14306640625,0.7683065533638,0.1238707304000854,0.0869355127215385,293.01910400390625,297.1499938964844,293.1499938964844,0.1961380839347839,-4137.595703125,304.13983154296875,0.9990087151527404,0.305668830871582,0.2584655880928039,293.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553405761719,0.5650597214698792,0.050000000745058,0.2283461838960647,290.8434753417969,291.1499938964844,269.7633361816406,269.04833984375,288.7062683105469,293.2609558105469,291.06201171875,1.0,0.1992203444242477,1.0,0.0,0.6565056443214417,1.0,-0.9428921937942504,7.38240885311825e-07,0.9428914785385132,-0.1832371056079864,0.0,0.0,0.0632267668843269,25.929548263549805,28.0,495.5660400390625,-3620.045166015625,89.57997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,302.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17854.333984375,18000.0,0.0,0.0,0.0492827966809272,0.0,0.0,0.0,0.0,1.0,0.0055982950143516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876956582069397,0.1270603090524673,-0.0393646471202373,0.0,5.001577665098012e-05,0.0,0.0,4.86591100692749,0.0,0.0,0.0,0.2711396813392639,4.0,0.0,1.0
322320,293.1153564453125,297.1499938964844,293.1499938964844,0.0540608167648315,-1462.1756591796875,304.1443176269531,0.7204980850219727,0.1010056287050247,0.0913108512759208,293.0992126464844,297.1499938964844,293.1499938964844,0.0752571076154708,-1931.3018798828125,304.1427001953125,0.7746739387512207,0.1269746869802475,0.1206229776144027,293.1026306152344,297.1499938964844,293.1499938964844,0.0728156715631485,-1391.9676513671875,304.14306640625,0.7683065533638,0.1238707304000854,0.0869355127215385,293.01910400390625,297.1499938964844,293.1499938964844,0.1961380839347839,-4137.595703125,304.13983154296875,0.9990087151527404,0.305668830871582,0.2584655880928039,293.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553405761719,0.5650597214698792,0.050000000745058,0.2283461838960647,290.8434753417969,291.1499938964844,269.7633361816406,269.04833984375,288.7062683105469,293.2609558105469,291.06201171875,1.0,0.1992203444242477,1.0,0.0,0.6565056443214417,1.0,-0.9428921937942504,7.38240885311825e-07,0.9428914785385132,-0.1832371056079864,0.0,0.0,0.0632267668843269,25.929548263549805,28.0,495.5660400390625,-3620.045166015625,89.57997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,302.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17854.333984375,18000.0,0.0,0.0,0.0492827966809272,0.0,0.0,0.0,0.0,1.0,0.0055982950143516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876956582069397,0.1270603090524673,-0.0393646471202373,0.0,5.001577665098012e-05,0.0,0.0,4.86591100692749,0.0,0.0,0.0,0.2711396813392639,4.0,0.0,1.0
322380,293.1151428222656,297.1499938964844,293.1499938964844,0.0517341829836368,-1416.4730224609375,304.1493225097656,0.7220994234085083,0.1019237115979194,0.0921798273921012,293.0989990234375,297.1499938964844,293.1499938964844,0.0726368129253387,-1873.33740234375,304.1485900878906,0.776852548122406,0.1283072084188461,0.1219177097082138,293.1024475097656,297.1499938964844,293.1499938964844,0.070206768810749,-1349.672607421875,304.1488342285156,0.770348310470581,0.1251105070114135,0.0878357589244842,293.0211181640625,297.1499938964844,293.1499938964844,0.1877386271953582,-3984.002685546875,304.1547546386719,0.9990000128746032,0.3085836470127105,0.259158730506897,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5182189941406,0.5645198225975037,0.050000000745058,0.2283622920513153,291.5111694335937,291.1499938964844,269.7266540527344,269.0130310058594,288.6986389160156,293.26104736328125,291.4163513183594,1.0,0.2001902461051941,1.0,0.0,0.6555056571960449,1.0,-0.947417676448822,7.452022146026138e-07,0.94741690158844,-0.1841285973787307,0.0,0.0,0.0,26.07019424438477,31.0,-238.4338531494141,-337.6444091796875,90.7010269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512268066406,299.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18212.5546875,18000.0,0.0,0.0,0.0534816309809684,0.0,0.0,0.0,0.0,1.0,0.0108353393152356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00334307923913,0.0677357986569404,-0.0643927231431007,0.0,5.427705764304847e-05,0.0,0.0,2.5461432933807373,0.0,0.0,0.0,0.2633746564388275,4.0,0.0,1.0
322440,293.1151428222656,297.1499938964844,293.1499938964844,0.0517341829836368,-1416.4730224609375,304.1493225097656,0.7220994234085083,0.1019237115979194,0.0921798273921012,293.0989990234375,297.1499938964844,293.1499938964844,0.0726368129253387,-1873.33740234375,304.1485900878906,0.776852548122406,0.1283072084188461,0.1219177097082138,293.1024475097656,297.1499938964844,293.1499938964844,0.070206768810749,-1349.672607421875,304.1488342285156,0.770348310470581,0.1251105070114135,0.0878357589244842,293.0211181640625,297.1499938964844,293.1499938964844,0.1877386271953582,-3984.002685546875,304.1547546386719,0.9990000128746032,0.3085836470127105,0.259158730506897,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5182189941406,0.5645198225975037,0.050000000745058,0.2283622920513153,291.5111694335937,291.1499938964844,269.7266540527344,269.0130310058594,288.6986389160156,293.26104736328125,291.4163513183594,1.0,0.2001902461051941,1.0,0.0,0.6555056571960449,1.0,-0.947417676448822,7.452022146026138e-07,0.94741690158844,-0.1841285973787307,0.0,0.0,0.0,26.07019424438477,31.0,-238.4338531494141,-337.6444091796875,90.7010269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512268066406,299.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18212.5546875,18000.0,0.0,0.0,0.0534816309809684,0.0,0.0,0.0,0.0,1.0,0.0108353393152356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00334307923913,0.0677357986569404,-0.0643927231431007,0.0,5.427705764304847e-05,0.0,0.0,2.5461432933807373,0.0,0.0,0.0,0.2633746564388275,4.0,0.0,1.0
322500,293.1151733398437,297.1499938964844,293.1499938964844,0.0568516999483108,-1513.443603515625,304.14013671875,0.7217245101928711,0.1023613810539245,0.092570811510086,293.09893798828125,297.1499938964844,293.1499938964844,0.0787231847643852,-2002.997314453125,304.13775634765625,0.7766316533088684,0.1289604306221008,0.1225355416536331,293.1024780273437,297.1499938964844,293.1499938964844,0.0761478617787361,-1442.6351318359375,304.1382141113281,0.7700462341308594,0.1257082372903823,0.0882518142461776,293.02325439453125,297.1499938964844,293.1499938964844,0.2029215991497039,-4260.29833984375,304.1261901855469,0.9990000128746032,0.3097992539405823,0.2608589828014374,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.5631922483444214,0.050000000745058,0.2284023463726043,290.7547302246094,291.1499938964844,269.7083435058594,268.995361328125,288.6954040527344,293.25994873046875,290.5543212890625,1.0,0.2011163681745529,1.0,0.0,0.655005693435669,1.0,-0.9512159824371338,7.505300345655996e-07,0.9512152671813964,-0.184811919927597,0.0,0.0,0.0451502501964569,26.33121109008789,31.0,-990.9279174804688,-2747.150634765625,91.87953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,298.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17672.2578125,18000.0,0.0,0.0,0.052302673459053,0.0,0.0,0.0,0.0,1.0,0.0098399734124541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455109179019928,0.1060368865728378,-0.060525968670845,0.0,5.308056279318407e-05,0.0,0.0,3.945863723754883,0.0,0.0,0.0,0.2691101431846618,4.0,0.0,1.0
322560,293.1148376464844,297.1499938964844,293.1499938964844,0.0553853884339332,-1483.8525390625,304.1448669433594,0.7209555506706238,0.1028656587004661,0.0930082872509956,293.09869384765625,297.1499938964844,293.1499938964844,0.0770552307367324,-1965.113037109375,304.14337158203125,0.7758952975273132,0.1296580582857132,0.1231889426708221,293.1021423339844,297.1499938964844,293.1499938964844,0.0744916871190071,-1415.0435791015625,304.1437072753906,0.7692695260047913,0.1263728439807891,0.088703840970993,293.02667236328125,297.1499938964844,293.1499938964844,0.1996569782495498,-4196.48095703125,304.1373291015625,0.9990000128746032,0.3107361793518066,0.2631885111331939,293.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919006347656,0.5613664984703064,0.050000000745058,0.2284583002328872,290.8939208984375,291.1499938964844,269.69000244140625,268.9776916503906,288.69091796875,293.25640869140625,291.10565185546875,1.0,0.2023090571165084,1.0,0.0,0.6545056700706482,1.0,-0.9559303522109984,7.569880722257949e-07,0.9559296369552612,-0.1856471598148346,0.0,0.0,0.059242982417345,26.688884735107425,34.0,518.48486328125,-3639.706298828125,93.40817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,302.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.744140625,18000.0,0.0,0.0,0.0505439043045043,0.0,0.0,0.0,0.0,1.0,0.0053720525465905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882400423288345,0.1261121481657028,-0.0378721021115779,0.0,5.1295635785209015e-05,0.0,0.0,4.832964420318604,0.0,0.0,0.0,0.2711016833782196,4.0,0.0,1.0
322620,293.11480712890625,297.1499938964844,293.1499938964844,0.0535393990576267,-1447.143798828125,304.1488952636719,0.7179786562919617,0.1037647798657417,0.0938887372612953,293.0986328125,297.1499938964844,293.1499938964844,0.0749876499176025,-1918.7860107421875,304.1481018066406,0.7727658152580261,0.1309719681739807,0.1244952604174614,293.1021423339844,297.1499938964844,293.1499938964844,0.0724292546510696,-1381.1788330078125,304.1483459472656,0.7661100625991821,0.1275927126407623,0.0896123945713043,293.04052734375,297.1499938964844,293.1499938964844,0.1975573450326919,-4153.07177734375,304.1427307128906,0.9990000128746032,0.3110667765140533,0.2695821523666382,293.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4974670410156,0.5563235878944397,0.050000000745058,0.228618249297142,291.4795227050781,291.1499938964844,269.6533203125,268.9423828125,288.6893615722656,293.2567138671875,291.36700439453125,1.0,0.2054031491279602,1.0,0.0,0.6535056829452515,1.0,-0.9675105214118958,7.726533794993884e-07,0.9675097465515136,-0.1876773983240127,0.0,0.0,0.0,27.68917655944824,25.0,-334.092041015625,-266.4034423828125,97.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446044921875,299.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.505859375,18000.0,0.0,0.0,0.0546477437019348,0.0,0.0,0.0,0.0,1.0,0.0109035242348909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026365001685917,0.0672148019075393,-0.0645783022046089,0.0,5.546051033888944e-05,0.0,0.0,2.524724245071411,0.0,0.0,0.0,0.2632859647274017,4.0,0.0,1.0
322680,293.11480712890625,297.1499938964844,293.1499938964844,0.0535393990576267,-1447.143798828125,304.1488952636719,0.7179786562919617,0.1037647798657417,0.0938887372612953,293.0986328125,297.1499938964844,293.1499938964844,0.0749876499176025,-1918.7860107421875,304.1481018066406,0.7727658152580261,0.1309719681739807,0.1244952604174614,293.1021423339844,297.1499938964844,293.1499938964844,0.0724292546510696,-1381.1788330078125,304.1483459472656,0.7661100625991821,0.1275927126407623,0.0896123945713043,293.04052734375,297.1499938964844,293.1499938964844,0.1975573450326919,-4153.07177734375,304.1427307128906,0.9990000128746032,0.3110667765140533,0.2695821523666382,293.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4974670410156,0.5563235878944397,0.050000000745058,0.228618249297142,291.4795227050781,291.1499938964844,269.6533203125,268.9423828125,288.6893615722656,293.2567138671875,291.36700439453125,1.0,0.2054031491279602,1.0,0.0,0.6535056829452515,1.0,-0.9675105214118958,7.726533794993884e-07,0.9675097465515136,-0.1876773983240127,0.0,0.0,0.0,27.68917655944824,25.0,-334.092041015625,-266.4034423828125,97.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446044921875,299.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.505859375,18000.0,0.0,0.0,0.0546477437019348,0.0,0.0,0.0,0.0,1.0,0.0109035242348909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026365001685917,0.0672148019075393,-0.0645783022046089,0.0,5.546051033888944e-05,0.0,0.0,2.524724245071411,0.0,0.0,0.0,0.2632859647274017,4.0,0.0,1.0
322740,293.114501953125,297.1499938964844,293.1499938964844,0.0564921684563159,-1501.528564453125,304.1458435058594,0.7224081754684448,0.1047189384698867,0.0946866124868393,293.09832763671875,297.1499938964844,293.1499938964844,0.0785989165306091,-1993.6561279296875,304.1445007324219,0.7782688736915588,0.132335364818573,0.1257340162992477,293.101806640625,297.1499938964844,293.1499938964844,0.0759172141551971,-1434.3143310546875,304.14483642578125,0.7713673710823059,0.1288654059171676,0.0904556736350059,293.0515441894531,297.1499938964844,293.1499938964844,0.2015475779771804,-4224.87841796875,304.1435241699219,0.9990000128746032,0.3115735054016113,0.2664563953876495,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583679199219,0.5587934851646423,0.050000000745058,0.2285386621952057,290.97857666015625,291.1499938964844,269.6166687011719,268.9070739746094,288.67877197265625,293.2524108886719,291.1752319335937,1.0,0.2042282223701477,1.0,0.0,0.6525056958198547,1.0,-0.9671264290809632,7.738523777334194e-07,0.967125654220581,-0.1876271963119506,0.0,0.0,0.0513191521167755,27.259639739990234,25.0,554.2791137695312,-3649.457275390625,96.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,302.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.30078125,18000.0,0.0,0.0,0.0519445054233074,0.0,0.0,0.0,0.0,1.0,0.0050965850241482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08843445032835,0.124379314482212,-0.0359448604285717,0.0,5.2717070502694696e-05,0.0,0.0,4.771049499511719,0.0,0.0,0.0,0.2710053324699402,4.0,0.0,1.0
322800,293.114501953125,297.1499938964844,293.1499938964844,0.0564921684563159,-1501.528564453125,304.1458435058594,0.7224081754684448,0.1047189384698867,0.0946866124868393,293.09832763671875,297.1499938964844,293.1499938964844,0.0785989165306091,-1993.6561279296875,304.1445007324219,0.7782688736915588,0.132335364818573,0.1257340162992477,293.101806640625,297.1499938964844,293.1499938964844,0.0759172141551971,-1434.3143310546875,304.14483642578125,0.7713673710823059,0.1288654059171676,0.0904556736350059,293.0515441894531,297.1499938964844,293.1499938964844,0.2015475779771804,-4224.87841796875,304.1435241699219,0.9990000128746032,0.3115735054016113,0.2664563953876495,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583679199219,0.5587934851646423,0.050000000745058,0.2285386621952057,290.97857666015625,291.1499938964844,269.6166687011719,268.9070739746094,288.67877197265625,293.2524108886719,291.1752319335937,1.0,0.2042282223701477,1.0,0.0,0.6525056958198547,1.0,-0.9671264290809632,7.738523777334194e-07,0.967125654220581,-0.1876271963119506,0.0,0.0,0.0513191521167755,27.259639739990234,25.0,554.2791137695312,-3649.457275390625,96.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,302.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.30078125,18000.0,0.0,0.0,0.0519445054233074,0.0,0.0,0.0,0.0,1.0,0.0050965850241482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08843445032835,0.124379314482212,-0.0359448604285717,0.0,5.2717070502694696e-05,0.0,0.0,4.771049499511719,0.0,0.0,0.0,0.2710053324699402,4.0,0.0,1.0
322860,293.1144714355469,297.1499938964844,293.1499938964844,0.0553409494459629,-1478.1195068359375,304.1483764648437,0.7273186445236206,0.1056262925267219,0.0955214872956276,293.0982360839844,297.1499938964844,293.1499938964844,0.0773539170622825,-1965.0322265625,304.1474914550781,0.7844138145446777,0.1336596459150314,0.1269955784082412,293.101806640625,297.1499938964844,293.1499938964844,0.0746582522988319,-1413.142578125,304.14776611328125,0.7773005366325378,0.1300896555185318,0.091326355934143,293.0500793457031,297.1499938964844,293.1499938964844,0.1927065849304199,-4068.588134765625,304.1579895019531,0.9990000128746032,0.3143532574176788,0.2627283334732055,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737548828125,0.5617274641990662,0.050000000745058,0.2284467965364456,291.44049072265625,291.1499938964844,269.5799865722656,268.87176513671875,288.66851806640625,293.2529602050781,291.3005065917969,1.0,0.2033859491348266,1.0,0.0,0.651505708694458,1.0,-0.966100811958313,7.743230412415869e-07,0.9661000370979308,-0.1875706911087036,0.0,0.0,0.0,26.754234313964844,28.0,-471.30609130859375,-165.03709411621094,95.5915985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,299.1578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.845703125,18000.0,0.0,0.0,0.0558775775134563,0.0,0.0,0.0,0.0,1.0,0.0110806599259376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016310501378029,0.0666943117976188,-0.0650632604956626,0.0,5.670863902196288e-05,0.0,0.0,2.502074956893921,0.0,0.0,0.0,0.2631527781486511,4.0,0.0,1.0
322920,293.1144714355469,297.1499938964844,293.1499938964844,0.0553409494459629,-1478.1195068359375,304.1483764648437,0.7273186445236206,0.1056262925267219,0.0955214872956276,293.0982360839844,297.1499938964844,293.1499938964844,0.0773539170622825,-1965.0322265625,304.1474914550781,0.7844138145446777,0.1336596459150314,0.1269955784082412,293.101806640625,297.1499938964844,293.1499938964844,0.0746582522988319,-1413.142578125,304.14776611328125,0.7773005366325378,0.1300896555185318,0.091326355934143,293.0500793457031,297.1499938964844,293.1499938964844,0.1927065849304199,-4068.588134765625,304.1579895019531,0.9990000128746032,0.3143532574176788,0.2627283334732055,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737548828125,0.5617274641990662,0.050000000745058,0.2284467965364456,291.44049072265625,291.1499938964844,269.5799865722656,268.87176513671875,288.66851806640625,293.2529602050781,291.3005065917969,1.0,0.2033859491348266,1.0,0.0,0.651505708694458,1.0,-0.966100811958313,7.743230412415869e-07,0.9661000370979308,-0.1875706911087036,0.0,0.0,0.0,26.754234313964844,28.0,-471.30609130859375,-165.03709411621094,95.5915985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,299.1578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.845703125,18000.0,0.0,0.0,0.0558775775134563,0.0,0.0,0.0,0.0,1.0,0.0110806599259376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016310501378029,0.0666943117976188,-0.0650632604956626,0.0,5.670863902196288e-05,0.0,0.0,2.502074956893921,0.0,0.0,0.0,0.2631527781486511,4.0,0.0,1.0
322980,293.1141052246094,297.1499938964844,293.1499938964844,0.0576283149421215,-1519.9229736328125,304.1466979980469,0.7292786240577698,0.10659671574831,0.096354641020298,293.09796142578125,297.1499938964844,293.1499938964844,0.0801744610071182,-2023.0751953125,304.1455078125,0.7870996594429016,0.1350301504135131,0.1282640695571899,293.1014709472656,297.1499938964844,293.1499938964844,0.0773730427026748,-1454.2069091796875,304.14581298828125,0.7798209190368652,0.1313771307468414,0.0921953096985817,293.0453796386719,297.1499938964844,293.1499938964844,0.1970222890377044,-4146.00048828125,304.1524658203125,0.9990000128746032,0.3178423047065735,0.2627158761024475,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237365722656,0.5617371201515198,0.050000000745058,0.2284464240074157,291.0539245605469,291.1499938964844,269.5433349609375,268.83642578125,288.6567687988281,293.2478332519531,291.2350158691406,1.0,0.2039955854415893,1.0,0.0,0.6505056619644165,1.0,-0.9696486592292786,7.804068786754215e-07,0.9696478843688964,-0.1882683634757995,0.0,0.0,0.0435479395091533,26.79609107971192,31.0,581.7410278320312,-3643.159912109375,96.39363098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,302.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.568359375,18000.0,0.0,0.0,0.0531891882419586,0.0,0.0,0.0,0.0,1.0,0.0049231587909162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879229977726936,0.1225481405854225,-0.0346251390874385,0.0,5.398026405600831e-05,0.0,0.0,4.703662395477295,0.0,0.0,0.0,0.2708708047866821,4.0,0.0,1.0
323040,293.1141052246094,297.1499938964844,293.1499938964844,0.0576283149421215,-1519.9229736328125,304.1466979980469,0.7292786240577698,0.10659671574831,0.096354641020298,293.09796142578125,297.1499938964844,293.1499938964844,0.0801744610071182,-2023.0751953125,304.1455078125,0.7870996594429016,0.1350301504135131,0.1282640695571899,293.1014709472656,297.1499938964844,293.1499938964844,0.0773730427026748,-1454.2069091796875,304.14581298828125,0.7798209190368652,0.1313771307468414,0.0921953096985817,293.0453796386719,297.1499938964844,293.1499938964844,0.1970222890377044,-4146.00048828125,304.1524658203125,0.9990000128746032,0.3178423047065735,0.2627158761024475,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237365722656,0.5617371201515198,0.050000000745058,0.2284464240074157,291.0539245605469,291.1499938964844,269.5433349609375,268.83642578125,288.6567687988281,293.2478332519531,291.2350158691406,1.0,0.2039955854415893,1.0,0.0,0.6505056619644165,1.0,-0.9696486592292786,7.804068786754215e-07,0.9696478843688964,-0.1882683634757995,0.0,0.0,0.0435479395091533,26.79609107971192,31.0,581.7410278320312,-3643.159912109375,96.39363098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,302.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.568359375,18000.0,0.0,0.0,0.0531891882419586,0.0,0.0,0.0,0.0,1.0,0.0049231587909162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879229977726936,0.1225481405854225,-0.0346251390874385,0.0,5.398026405600831e-05,0.0,0.0,4.703662395477295,0.0,0.0,0.0,0.2708708047866821,4.0,0.0,1.0
323100,293.1139831542969,297.1499938964844,293.1499938964844,0.0558093525469303,-1484.2314453125,304.1504821777344,0.7293820977210999,0.1070757135748863,0.0968091338872909,293.0978698730469,297.1499938964844,293.1499938964844,0.078063428401947,-1976.5341796875,304.1500244140625,0.7873395085334778,0.135707139968872,0.1289243102073669,293.1013488769531,297.1499938964844,293.1499938964844,0.0752961784601211,-1420.58251953125,304.15020751953125,0.7800276875495911,0.1320151388645172,0.0926595851778984,293.0453491210937,297.1499938964844,293.1499938964844,0.1917823106050491,-4049.853271484375,304.1612243652344,0.9990000128746032,0.3191758394241333,0.2639309167861938,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212646484375,0.5607826709747314,0.050000000745058,0.2284759432077407,291.4890441894531,291.1499938964844,269.5249938964844,268.8187866210937,288.654052734375,293.2474365234375,291.5240783691406,1.0,0.2047669738531112,1.0,0.0,0.6500056982040405,1.0,-0.97303706407547,7.854562227294082e-07,0.9730362296104432,-0.1888790279626846,0.0,0.0,0.0,26.99661064147949,31.0,499.2698974609375,-3222.026123046875,97.42903137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,302.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.384765625,18000.0,0.0,0.0,0.0554510280489921,0.0,0.0,0.0,0.0,1.0,0.0053149447776377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673962831497192,0.1049519181251525,-0.0375556275248527,0.0,5.627574500977062e-05,0.0,0.0,4.0202317237854,0.0,0.0,0.0,0.2686768472194671,4.0,0.0,1.0
323160,293.11407470703125,297.1499938964844,293.1499938964844,0.0572961941361427,-1512.1531982421875,304.1475524902344,0.7288088202476501,0.1075128316879272,0.0972278416156768,293.097900390625,297.1499938964844,293.1499938964844,0.0798769369721412,-2014.8609619140625,304.14654541015625,0.7868136763572693,0.1363568753004074,0.1295599043369293,293.1014709472656,297.1499938964844,293.1499938964844,0.0770499110221862,-1447.8243408203125,304.1468200683594,0.779452383518219,0.1326114982366562,0.0930963009595871,293.0472106933594,297.1499938964844,293.1499938964844,0.196525439620018,-4136.0166015625,304.1501159667969,0.9990000128746032,0.3201337456703186,0.2658891379833221,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.5592406988143921,0.050000000745058,0.2285242676734924,291.3880920410156,291.1499938964844,269.50665283203125,268.8011169433594,288.65234375,293.24774169921875,291.2187805175781,1.0,0.2058145999908447,1.0,0.0,0.6495056748390198,1.0,-0.977234423160553,7.91537502209394e-07,0.977233588695526,-0.1896247416734695,0.0,0.0,0.0,27.308082580566406,34.0,-612.934814453125,-57.644081115722656,98.82486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,299.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18172.73046875,18000.0,0.0,0.0,0.0568369105458259,0.0,0.0,0.0,0.0,1.0,0.011270030401647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010143936378881,0.0665781944990158,-0.0655638054013252,0.0,5.768223854829557e-05,0.0,0.0,2.494994163513184,0.0,0.0,0.0,0.2630549669265747,4.0,0.0,1.0
323220,293.1137084960937,297.1499938964844,293.1499938964844,0.0588118620216846,-1539.1990966796875,304.1474304199219,0.7263177633285522,0.1084979325532913,0.0981082916259765,293.0975952148437,297.1499938964844,293.1499938964844,0.081775277853012,-2053.05419921875,304.1464538574219,0.7841154932975769,0.1377379894256591,0.1308719962835312,293.10107421875,297.1499938964844,293.1499938964844,0.0788685604929924,-1474.722412109375,304.1466979980469,0.7766992449760437,0.1339173316955566,0.0940042734146118,293.0560913085937,297.1499938964844,293.1499938964844,0.2037181407213211,-4259.16259765625,304.1427001953125,0.9990000128746032,0.3209599554538727,0.2715796232223511,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5547422170639038,0.050000000745058,0.2286696583032608,291.1348571777344,291.1499938964844,269.4700012207031,268.76580810546875,288.64532470703125,293.2423400878906,291.2922058105469,1.0,0.2086476683616638,1.0,0.0,0.648505687713623,1.0,-0.9879592657089232,8.067473231676558e-07,0.9879584312438964,-0.1915144622325897,0.0,0.0,0.0345067903399467,28.22234916687012,37.0,593.4859008789062,-3636.78564453125,102.63721466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,302.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.626953125,18000.0,0.0,0.0,0.0542875863611698,0.0,0.0,0.0,0.0,1.0,0.0047861658968031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867675095796585,0.1202924028038978,-0.0335249006748199,0.0,5.509499897016212e-05,0.0,0.0,4.619137763977051,0.0,0.0,0.0,0.2706831097602844,4.0,0.0,1.0
323280,293.1137084960937,297.1499938964844,293.1499938964844,0.0588118620216846,-1539.1990966796875,304.1474304199219,0.7263177633285522,0.1084979325532913,0.0981082916259765,293.0975952148437,297.1499938964844,293.1499938964844,0.081775277853012,-2053.05419921875,304.1464538574219,0.7841154932975769,0.1377379894256591,0.1308719962835312,293.10107421875,297.1499938964844,293.1499938964844,0.0788685604929924,-1474.722412109375,304.1466979980469,0.7766992449760437,0.1339173316955566,0.0940042734146118,293.0560913085937,297.1499938964844,293.1499938964844,0.2037181407213211,-4259.16259765625,304.1427001953125,0.9990000128746032,0.3209599554538727,0.2715796232223511,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5547422170639038,0.050000000745058,0.2286696583032608,291.1348571777344,291.1499938964844,269.4700012207031,268.76580810546875,288.64532470703125,293.2423400878906,291.2922058105469,1.0,0.2086476683616638,1.0,0.0,0.648505687713623,1.0,-0.9879592657089232,8.067473231676558e-07,0.9879584312438964,-0.1915144622325897,0.0,0.0,0.0345067903399467,28.22234916687012,37.0,593.4859008789062,-3636.78564453125,102.63721466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,302.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.626953125,18000.0,0.0,0.0,0.0542875863611698,0.0,0.0,0.0,0.0,1.0,0.0047861658968031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867675095796585,0.1202924028038978,-0.0335249006748199,0.0,5.509499897016212e-05,0.0,0.0,4.619137763977051,0.0,0.0,0.0,0.2706831097602844,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0595596805214881,-1552.338623046875,304.1462097167969,0.7221893668174744,0.1093896031379699,0.0989892706274986,293.0976867675781,297.1499938964844,293.1499938964844,0.0827603340148925,-2072.683837890625,304.1449890136719,0.7794893383979797,0.1390479803085327,0.1321820765733719,293.1012268066406,297.1499938964844,293.1499938964844,0.0797972828149795,-1488.3228759765625,304.145263671875,0.7720682621002197,0.1351295113563537,0.0949132367968559,293.07452392578125,297.1499938964844,293.1499938964844,0.2104153931140899,-4374.013671875,304.1314697265625,0.9990000128746032,0.319620668888092,0.2792481184005737,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37652587890625,0.5486913919448853,0.050000000745058,0.2288766354322433,291.2956848144531,291.1499938964844,269.4333190917969,268.73046875,288.6442565917969,293.2427978515625,291.0946350097656,1.0,0.2123214155435562,1.0,0.0,0.6475057005882263,1.0,-1.001131892204285,8.25316362806916e-07,1.0011310577392578,-0.1938296258449554,0.0,0.0,0.0,29.49884796142578,25.0,-777.26171875,-0.0028517672326415,107.68002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,299.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18154.5703125,18000.0,0.0,0.0,0.0576170571148395,0.0,0.0,0.0,0.0,1.0,0.0114911161363124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005720214685425,0.0666933208703994,-0.0661213025450706,0.0,5.847399006597698e-05,0.0,0.0,2.4965076446533203,0.0,0.0,0.0,0.2629644274711609,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0595596805214881,-1552.338623046875,304.1462097167969,0.7221893668174744,0.1093896031379699,0.0989892706274986,293.0976867675781,297.1499938964844,293.1499938964844,0.0827603340148925,-2072.683837890625,304.1449890136719,0.7794893383979797,0.1390479803085327,0.1321820765733719,293.1012268066406,297.1499938964844,293.1499938964844,0.0797972828149795,-1488.3228759765625,304.145263671875,0.7720682621002197,0.1351295113563537,0.0949132367968559,293.07452392578125,297.1499938964844,293.1499938964844,0.2104153931140899,-4374.013671875,304.1314697265625,0.9990000128746032,0.319620668888092,0.2792481184005737,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37652587890625,0.5486913919448853,0.050000000745058,0.2288766354322433,291.2956848144531,291.1499938964844,269.4333190917969,268.73046875,288.6442565917969,293.2427978515625,291.0946350097656,1.0,0.2123214155435562,1.0,0.0,0.6475057005882263,1.0,-1.001131892204285,8.25316362806916e-07,1.0011310577392578,-0.1938296258449554,0.0,0.0,0.0,29.49884796142578,25.0,-777.26171875,-0.0028517672326415,107.68002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,299.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18154.5703125,18000.0,0.0,0.0,0.0576170571148395,0.0,0.0,0.0,0.0,1.0,0.0114911161363124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005720214685425,0.0666933208703994,-0.0661213025450706,0.0,5.847399006597698e-05,0.0,0.0,2.4965076446533203,0.0,0.0,0.0,0.2629644274711609,4.0,0.0,1.0
323460,293.11346435546875,297.1499938964844,293.1499938964844,0.0598618388175964,-1556.1038818359375,304.1484680175781,0.7278137803077698,0.1103812605142593,0.0998154804110527,293.09735107421875,297.1499938964844,293.1499938964844,0.0832364857196807,-2080.188232421875,304.14764404296875,0.7864963412284851,0.1404407024383545,0.1334414631128311,293.100830078125,297.1499938964844,293.1499938964844,0.0802208855748176,-1493.10498046875,304.1478881835937,0.7788453698158264,0.1364405751228332,0.0957790240645408,293.08770751953125,297.1499938964844,293.1499938964844,0.2052937746047973,-4281.45654296875,304.1512451171875,0.9990000128746032,0.3188146650791168,0.2745567560195923,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.5523864030838013,0.050000000745058,0.2287483364343643,291.2314758300781,291.1499938964844,269.39666748046875,268.6951599121094,288.6351013183594,293.2381591796875,291.3569030761719,1.0,0.2103760838508606,1.0,0.0,0.6465057134628296,1.0,-0.9988980293273926,8.242801072810835e-07,0.9988971948623656,-0.1933460831642151,0.0,0.0,0.0230789501219987,28.78680419921875,25.0,592.895263671875,-3594.20263671875,105.97525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,302.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.60546875,18000.0,0.0,0.0,0.0555664226412773,0.0,0.0,0.0,0.0,1.0,0.0046717701479792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842621326446533,0.1168288365006446,-0.0325667038559913,0.0,5.6392855185549706e-05,0.0,0.0,4.486600399017334,0.0,0.0,0.0,0.2703610956668854,4.0,0.0,1.0
323520,293.11346435546875,297.1499938964844,293.1499938964844,0.0598618388175964,-1556.1038818359375,304.1484680175781,0.7278137803077698,0.1103812605142593,0.0998154804110527,293.09735107421875,297.1499938964844,293.1499938964844,0.0832364857196807,-2080.188232421875,304.14764404296875,0.7864963412284851,0.1404407024383545,0.1334414631128311,293.100830078125,297.1499938964844,293.1499938964844,0.0802208855748176,-1493.10498046875,304.1478881835937,0.7788453698158264,0.1364405751228332,0.0957790240645408,293.08770751953125,297.1499938964844,293.1499938964844,0.2052937746047973,-4281.45654296875,304.1512451171875,0.9990000128746032,0.3188146650791168,0.2745567560195923,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.5523864030838013,0.050000000745058,0.2287483364343643,291.2314758300781,291.1499938964844,269.39666748046875,268.6951599121094,288.6351013183594,293.2381591796875,291.3569030761719,1.0,0.2103760838508606,1.0,0.0,0.6465057134628296,1.0,-0.9988980293273926,8.242801072810835e-07,0.9988971948623656,-0.1933460831642151,0.0,0.0,0.0230789501219987,28.78680419921875,25.0,592.895263671875,-3594.20263671875,105.97525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,302.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.60546875,18000.0,0.0,0.0,0.0555664226412773,0.0,0.0,0.0,0.0,1.0,0.0046717701479792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842621326446533,0.1168288365006446,-0.0325667038559913,0.0,5.6392855185549706e-05,0.0,0.0,4.486600399017334,0.0,0.0,0.0,0.2703610956668854,4.0,0.0,1.0
323580,293.11358642578125,297.1499938964844,293.1499938964844,0.0618230998516082,-1593.1241455078125,304.14483642578125,0.7338573932647705,0.1112867891788482,0.1006313860416412,293.097412109375,297.1499938964844,293.1499938964844,0.0856947526335716,-2132.052490234375,304.1432800292969,0.7940834760665894,0.1417668461799621,0.1346883177757263,293.1009521484375,297.1499938964844,293.1499938964844,0.0825763568282127,-1529.7135009765625,304.1436462402344,0.7862155437469482,0.1376615166664123,0.0966340750455856,293.0832824707031,297.1499938964844,293.1499938964844,0.2040224969387054,-4265.04150390625,304.15020751953125,0.9990000128746032,0.3212673962116241,0.2692949175834656,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.5565500259399414,0.050000000745058,0.2286099940538406,291.1856384277344,291.1499938964844,269.3599853515625,268.6598205566406,288.6263427734375,293.2386474609375,290.95721435546875,1.0,0.2089275568723678,1.0,0.0,0.6455056667327881,1.0,-0.995915710926056,8.22344986772805e-07,0.9959149360656738,-0.1928497403860092,0.0,0.0,0.0,28.008764266967773,28.0,-932.751708984375,-0.0,104.00382995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,299.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.509765625,18000.0,0.0,0.0,0.0584368295967578,0.0,0.0,0.0,0.0,1.0,0.0117776552215218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002683025668375,0.0670664235949516,-0.0667981207370758,0.0,5.930595216341317e-05,0.0,0.0,2.5071728229522705,0.0,0.0,0.0,0.2628627419471741,4.0,0.0,1.0
323640,293.11358642578125,297.1499938964844,293.1499938964844,0.0618230998516082,-1593.1241455078125,304.14483642578125,0.7338573932647705,0.1112867891788482,0.1006313860416412,293.097412109375,297.1499938964844,293.1499938964844,0.0856947526335716,-2132.052490234375,304.1432800292969,0.7940834760665894,0.1417668461799621,0.1346883177757263,293.1009521484375,297.1499938964844,293.1499938964844,0.0825763568282127,-1529.7135009765625,304.1436462402344,0.7862155437469482,0.1376615166664123,0.0966340750455856,293.0832824707031,297.1499938964844,293.1499938964844,0.2040224969387054,-4265.04150390625,304.15020751953125,0.9990000128746032,0.3212673962116241,0.2692949175834656,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.5565500259399414,0.050000000745058,0.2286099940538406,291.1856384277344,291.1499938964844,269.3599853515625,268.6598205566406,288.6263427734375,293.2386474609375,290.95721435546875,1.0,0.2089275568723678,1.0,0.0,0.6455056667327881,1.0,-0.995915710926056,8.22344986772805e-07,0.9959149360656738,-0.1928497403860092,0.0,0.0,0.0,28.008764266967773,28.0,-932.751708984375,-0.0,104.00382995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,299.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.509765625,18000.0,0.0,0.0,0.0584368295967578,0.0,0.0,0.0,0.0,1.0,0.0117776552215218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002683025668375,0.0670664235949516,-0.0667981207370758,0.0,5.930595216341317e-05,0.0,0.0,2.5071728229522705,0.0,0.0,0.0,0.2628627419471741,4.0,0.0,1.0
323700,293.1134033203125,297.1499938964844,293.1499938964844,0.0647041052579879,-1648.58642578125,304.1408996582031,0.7357091307640076,0.1117826402187347,0.1010429784655571,293.09722900390625,297.1499938964844,293.1499938964844,0.0892269089818,-2207.432373046875,304.1385498046875,0.7964715957641602,0.1424639075994491,0.1353195160627365,293.1007995605469,297.1499938964844,293.1499938964844,0.085989698767662,-1583.4462890625,304.1390380859375,0.7885137796401978,0.1383165270090103,0.0970644652843475,293.0780334472656,297.1499938964844,293.1499938964844,0.2101317048072815,-4374.74169921875,304.1401062011719,0.9990000128746032,0.3231445252895355,0.2681426107883453,293.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722717285156,0.557461142539978,0.050000000745058,0.228580504655838,290.6325988769531,291.1499938964844,269.3416748046875,268.6421813964844,288.62017822265625,293.2354431152344,290.7832336425781,1.0,0.2088026851415634,1.0,0.0,0.6450057029724121,1.0,-0.9962639212608336,8.237329325311293e-07,0.9962630867958068,-0.1929114162921905,0.0,0.0,0.0918128564953804,27.85579299926757,28.0,116.42512512207033,-3611.6943359375,103.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,301.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.896484375,18000.0,0.0,0.0,0.0555841289460659,0.0,0.0,0.0,0.0,1.0,0.0057572126388549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838098526000976,0.1241297423839569,-0.0403198897838592,0.0,5.641082680085674e-05,0.0,0.0,4.7312092781066895,0.0,0.0,0.0,0.2705568075180053,4.0,0.0,1.0
