time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323760,293.1131591796875,297.1499938964844,293.1499938964844,0.0609934516251087,-1574.76171875,304.1492004394531,0.736911952495575,0.1122942790389061,0.1015006676316261,293.0970764160156,297.1499938964844,293.1499938964844,0.0847981050610542,-2109.65478515625,304.1485290527344,0.7980188131332397,0.1431657969951629,0.1359842866659164,293.1005554199219,297.1499938964844,293.1499938964844,0.0816678777337074,-1513.1259765625,304.1487731933594,0.7900176644325256,0.1389872282743454,0.0975315421819686,293.0736083984375,297.1499938964844,293.1499938964844,0.1983143538236618,-4161.3662109375,304.1630554199219,0.9990000128746032,0.3249239325523376,0.267928808927536,293.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5576300621032715,0.050000000745058,0.2285750359296798,291.3045654296875,291.1499938964844,269.3233337402344,268.62451171875,288.615966796875,293.23321533203125,291.4064636230469,1.0,0.2090261578559875,1.0,0.0,0.6445056796073914,1.0,-0.997907817363739,8.267842304121586e-07,0.9979069828987122,-0.1931815296411514,0.0,0.0,0.0132891172543168,27.84830093383789,31.0,583.5904541015625,-3539.873291015625,104.16761016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,302.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.0566775053739547,0.0,0.0,0.0,0.0,1.0,0.0046550100669264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814502909779548,0.1138769537210464,-0.0324266664683818,0.0,5.752046490670182e-05,0.0,0.0,4.37187385559082,0.0,0.0,0.0,0.2700560092926025,4.0,0.0,1.0
323820,293.1131896972656,297.1499938964844,293.1499938964844,0.0642705857753753,-1637.76513671875,304.14306640625,0.737214207649231,0.1132207214832305,0.1023628935217857,293.0970764160156,297.1499938964844,293.1499938964844,0.0888378173112869,-2196.01318359375,304.14117431640625,0.7986478805541992,0.1445045173168182,0.1372731775045395,293.1005859375,297.1499938964844,293.1499938964844,0.0855669900774955,-1574.5780029296875,304.1415710449219,0.7905526757240295,0.1402324438095092,0.0984241068363189,293.0694274902344,297.1499938964844,293.1499938964844,0.2069472074508667,-4318.4267578125,304.1415710449219,0.9990000128746032,0.3277239501476288,0.2699471712112427,293.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.5560337901115417,0.050000000745058,0.2286266386508941,291.05474853515625,291.1499938964844,269.2866516113281,268.58917236328125,288.6122741699219,293.23248291015625,290.8119812011719,1.0,0.2104087471961975,1.0,0.0,0.6435056924819946,1.0,-1.0040442943572998,8.366061479136988e-07,1.004043459892273,-0.1941956877708435,0.0,0.0,0.0124184433370828,28.20525932312012,34.0,-1061.687744140625,-0.177044928073883,106.12429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,299.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.158203125,18000.0,0.0,0.0,0.0589262396097183,0.0,0.0,0.0,0.0,1.0,0.0120542291551828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000612175441347,0.0680081993341445,-0.0673960223793983,0.0,5.980264177196659e-05,0.0,0.0,2.539135932922364,0.0,0.0,0.0,0.2628961503505707,4.0,0.0,1.0
323880,293.1131896972656,297.1499938964844,293.1499938964844,0.0642705857753753,-1637.76513671875,304.14306640625,0.737214207649231,0.1132207214832305,0.1023628935217857,293.0970764160156,297.1499938964844,293.1499938964844,0.0888378173112869,-2196.01318359375,304.14117431640625,0.7986478805541992,0.1445045173168182,0.1372731775045395,293.1005859375,297.1499938964844,293.1499938964844,0.0855669900774955,-1574.5780029296875,304.1415710449219,0.7905526757240295,0.1402324438095092,0.0984241068363189,293.0694274902344,297.1499938964844,293.1499938964844,0.2069472074508667,-4318.4267578125,304.1415710449219,0.9990000128746032,0.3277239501476288,0.2699471712112427,293.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.5560337901115417,0.050000000745058,0.2286266386508941,291.05474853515625,291.1499938964844,269.2866516113281,268.58917236328125,288.6122741699219,293.23248291015625,290.8119812011719,1.0,0.2104087471961975,1.0,0.0,0.6435056924819946,1.0,-1.0040442943572998,8.366061479136988e-07,1.004043459892273,-0.1941956877708435,0.0,0.0,0.0124184433370828,28.20525932312012,34.0,-1061.687744140625,-0.177044928073883,106.12429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,299.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.158203125,18000.0,0.0,0.0,0.0589262396097183,0.0,0.0,0.0,0.0,1.0,0.0120542291551828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000612175441347,0.0680081993341445,-0.0673960223793983,0.0,5.980264177196659e-05,0.0,0.0,2.539135932922364,0.0,0.0,0.0,0.2628961503505707,4.0,0.0,1.0
323940,293.1127014160156,297.1499938964844,293.1499938964844,0.0623124688863754,-1597.0125732421875,304.1495666503906,0.7355146408081055,0.1142516359686851,0.1032929345965385,293.0967102050781,297.1499938964844,293.1499938964844,0.0865501686930656,-2143.198486328125,304.1490783691406,0.7968158721923828,0.1459223330020904,0.1386254131793975,293.1000671386719,297.1499938964844,293.1499938964844,0.083319678902626,-1536.3642578125,304.14923095703125,0.7886837720870972,0.1415881514549255,0.0993731096386909,293.0721435546875,297.1499938964844,293.1499938964844,0.203308567404747,-4246.568359375,304.15313720703125,0.9990000128746032,0.3292310237884521,0.2745901942253113,293.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5523595809936523,0.050000000745058,0.2287489026784896,291.3611145019531,291.1499938964844,269.25,268.5538635253906,288.6065368652344,293.2266845703125,291.437255859375,1.0,0.2128704488277435,1.0,0.0,0.6425057053565979,1.0,-1.013641119003296,8.510615998602589e-07,1.013640284538269,-0.1957937479019165,0.0,0.0,0.0047666653990745,28.986108779907227,37.0,550.4518432617188,-3493.827880859375,109.60840606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,302.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.255859375,18000.0,0.0,0.0,0.0575753599405288,0.0,0.0,0.0,0.0,1.0,0.0046784579753875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784758776426315,0.11110720038414,-0.0326313190162181,0.0,5.8431673096492887e-05,0.0,0.0,4.263354778289795,0.0,0.0,0.0,0.269755482673645,4.0,0.0,1.0
324000,293.1127014160156,297.1499938964844,293.1499938964844,0.0623124688863754,-1597.0125732421875,304.1495666503906,0.7355146408081055,0.1142516359686851,0.1032929345965385,293.0967102050781,297.1499938964844,293.1499938964844,0.0865501686930656,-2143.198486328125,304.1490783691406,0.7968158721923828,0.1459223330020904,0.1386254131793975,293.1000671386719,297.1499938964844,293.1499938964844,0.083319678902626,-1536.3642578125,304.14923095703125,0.7886837720870972,0.1415881514549255,0.0993731096386909,293.0721435546875,297.1499938964844,293.1499938964844,0.203308567404747,-4246.568359375,304.15313720703125,0.9990000128746032,0.3292310237884521,0.2745901942253113,293.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5523595809936523,0.050000000745058,0.2287489026784896,291.3611145019531,291.1499938964844,269.25,268.5538635253906,288.6065368652344,293.2266845703125,291.437255859375,1.0,0.2128704488277435,1.0,0.0,0.6425057053565979,1.0,-1.013641119003296,8.510615998602589e-07,1.013640284538269,-0.1957937479019165,0.0,0.0,0.0047666653990745,28.986108779907227,37.0,550.4518432617188,-3493.827880859375,109.60840606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,302.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.255859375,18000.0,0.0,0.0,0.0575753599405288,0.0,0.0,0.0,0.0,1.0,0.0046784579753875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784758776426315,0.11110720038414,-0.0326313190162181,0.0,5.8431673096492887e-05,0.0,0.0,4.263354778289795,0.0,0.0,0.0,0.269755482673645,4.0,0.0,1.0
324060,293.11279296875,297.1499938964844,293.1499938964844,0.0669715479016304,-1687.7119140625,304.1409912109375,0.7319457530975342,0.11517995595932,0.1041819900274276,293.09674072265625,297.1499938964844,293.1499938964844,0.0922948643565177,-2266.697265625,304.1386108398437,0.7927671074867249,0.1472674757242202,0.1399467438459396,293.1001281738281,297.1499938964844,293.1499938964844,0.0888697281479835,-1624.451904296875,304.1390991210937,0.7846047878265381,0.1428411900997162,0.1002906784415245,293.084228515625,297.1499938964844,293.1499938964844,0.2205969840288162,-4551.83203125,304.12042236328125,0.9990000128746032,0.3287733793258667,0.2814272940158844,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5469891428947449,0.050000000745058,0.2289367914199829,290.888671875,291.1499938964844,269.2133483886719,268.5185241699219,288.6058044433594,293.2257080078125,290.65283203125,1.0,0.2162253111600875,1.0,0.0,0.6415057182312012,1.0,-1.0258264541625977,8.691633297530643e-07,1.0258256196975708,-0.1978394538164138,0.0,0.0,0.0387045815587043,30.153301239013672,25.0,-1079.3594970703125,-2309.98388671875,114.42155456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,298.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.529296875,18000.0,0.0,0.0,0.0590901300311088,0.0,0.0,0.0,0.0,1.0,0.0099118342623114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308294594287872,0.0916708409786224,-0.0608413815498352,0.0,5.9968970163026825e-05,0.0,0.0,3.4083831310272217,0.0,0.0,0.0,0.2674480676651001,4.0,0.0,1.0
324120,293.11279296875,297.1499938964844,293.1499938964844,0.0669715479016304,-1687.7119140625,304.1409912109375,0.7319457530975342,0.11517995595932,0.1041819900274276,293.09674072265625,297.1499938964844,293.1499938964844,0.0922948643565177,-2266.697265625,304.1386108398437,0.7927671074867249,0.1472674757242202,0.1399467438459396,293.1001281738281,297.1499938964844,293.1499938964844,0.0888697281479835,-1624.451904296875,304.1390991210937,0.7846047878265381,0.1428411900997162,0.1002906784415245,293.084228515625,297.1499938964844,293.1499938964844,0.2205969840288162,-4551.83203125,304.12042236328125,0.9990000128746032,0.3287733793258667,0.2814272940158844,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5469891428947449,0.050000000745058,0.2289367914199829,290.888671875,291.1499938964844,269.2133483886719,268.5185241699219,288.6058044433594,293.2257080078125,290.65283203125,1.0,0.2162253111600875,1.0,0.0,0.6415057182312012,1.0,-1.0258264541625977,8.691633297530643e-07,1.0258256196975708,-0.1978394538164138,0.0,0.0,0.0387045815587043,30.153301239013672,25.0,-1079.3594970703125,-2309.98388671875,114.42155456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,298.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.529296875,18000.0,0.0,0.0,0.0590901300311088,0.0,0.0,0.0,0.0,1.0,0.0099118342623114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308294594287872,0.0916708409786224,-0.0608413815498352,0.0,5.9968970163026825e-05,0.0,0.0,3.4083831310272217,0.0,0.0,0.0,0.2674480676651001,4.0,0.0,1.0
324180,293.1122741699219,297.1499938964844,293.1499938964844,0.0636662319302558,-1620.1175537109375,304.1499328613281,0.7382669448852539,0.1162261143326759,0.1050707176327705,293.0962829589844,297.1499938964844,293.1499938964844,0.0883591100573539,-2178.054931640625,304.1495056152344,0.8005988001823425,0.1487070620059967,0.1412599384784698,293.099609375,297.1499938964844,293.1499938964844,0.0850259512662887,-1560.55224609375,304.149658203125,0.7922905087471008,0.1442139148712158,0.1012100204825401,293.0917663574219,297.1499938964844,293.1499938964844,0.2042106837034225,-4259.10498046875,304.159423828125,0.9990000128746032,0.3288676142692566,0.2759991586208343,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5512464642524719,0.050000000745058,0.2287866175174713,291.4079895019531,291.1499938964844,269.1766662597656,268.4831848144531,288.6006164550781,293.2208251953125,291.458251953125,1.0,0.214021548628807,1.0,0.0,0.6405057311058044,1.0,-1.0228861570358276,8.671892715028662e-07,1.0228853225708008,-0.1970372200012207,0.0,0.0,0.0,29.31749725341797,28.0,499.9256286621094,-3430.46484375,112.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,302.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.40625,18000.0,0.0,0.0,0.0586281418800354,0.0,0.0,0.0,0.0,1.0,0.0047095641493797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751131474971771,0.1080076992511749,-0.0328945517539978,0.0,5.9500107454368845e-05,0.0,0.0,4.140972137451172,0.0,0.0,0.0,0.2694064974784851,4.0,0.0,1.0
324240,293.1122741699219,297.1499938964844,293.1499938964844,0.0636662319302558,-1620.1175537109375,304.1499328613281,0.7382669448852539,0.1162261143326759,0.1050707176327705,293.0962829589844,297.1499938964844,293.1499938964844,0.0883591100573539,-2178.054931640625,304.1495056152344,0.8005988001823425,0.1487070620059967,0.1412599384784698,293.099609375,297.1499938964844,293.1499938964844,0.0850259512662887,-1560.55224609375,304.149658203125,0.7922905087471008,0.1442139148712158,0.1012100204825401,293.0917663574219,297.1499938964844,293.1499938964844,0.2042106837034225,-4259.10498046875,304.159423828125,0.9990000128746032,0.3288676142692566,0.2759991586208343,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5512464642524719,0.050000000745058,0.2287866175174713,291.4079895019531,291.1499938964844,269.1766662597656,268.4831848144531,288.6006164550781,293.2208251953125,291.458251953125,1.0,0.214021548628807,1.0,0.0,0.6405057311058044,1.0,-1.0228861570358276,8.671892715028662e-07,1.0228853225708008,-0.1970372200012207,0.0,0.0,0.0,29.31749725341797,28.0,499.9256286621094,-3430.46484375,112.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,302.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.40625,18000.0,0.0,0.0,0.0586281418800354,0.0,0.0,0.0,0.0,1.0,0.0047095641493797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751131474971771,0.1080076992511749,-0.0328945517539978,0.0,5.9500107454368845e-05,0.0,0.0,4.140972137451172,0.0,0.0,0.0,0.2694064974784851,4.0,0.0,1.0
324300,293.1123046875,297.1499938964844,293.1499938964844,0.0640109404921531,-1626.243896484375,304.14923095703125,0.7410095930099487,0.1167002916336059,0.1055045947432518,293.0962829589844,297.1499938964844,293.1499938964844,0.0888209193944931,-2187.26904296875,304.1486511230469,0.8039923310279846,0.1493896245956421,0.1419079452753067,293.099609375,297.1499938964844,293.1499938964844,0.08546032756567,-1566.93701171875,304.1488342285156,0.7956181764602661,0.1448491364717483,0.1016600057482719,293.08843994140625,297.1499938964844,293.1499938964844,0.2021381855010986,-4224.56201171875,304.16119384765625,0.9990000128746032,0.3302585482597351,0.2738161385059356,293.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4612731933594,0.552971363067627,0.050000000745058,0.2287278473377227,291.45819091796875,291.1499938964844,269.1583251953125,268.46551513671875,288.59771728515625,293.22088623046875,291.3972473144531,1.0,0.2136467397212982,1.0,0.0,0.6400057077407837,1.0,-1.0220298767089844,8.670654096931685e-07,1.0220290422439575,-0.1968444585800171,0.0,0.0,0.0,28.992816925048828,28.0,-116.71368408203124,-882.6500244140625,111.5280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164428710937,299.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.431640625,18000.0,0.0,0.0,0.0603324547410011,0.0,0.0,0.0,0.0,1.0,0.00950338691473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087682735174894,0.0685807690024375,-0.059812493622303,0.0,6.122977356426418e-05,0.0,0.0,2.5858349800109863,0.0,0.0,0.0,0.2635616660118103,4.0,0.0,1.0
324360,293.1122436523437,297.1499938964844,293.1499938964844,0.0694248601794242,-1733.259765625,304.13946533203125,0.7425894141197205,0.1171855181455612,0.1059250980615615,293.09619140625,297.1499938964844,293.1499938964844,0.0955123901367187,-2332.05859375,304.1366577148437,0.8060082197189331,0.1500840634107589,0.1425491422414779,293.0995788574219,297.1499938964844,293.1499938964844,0.0919243842363357,-1670.3858642578125,304.13720703125,0.7975685596466064,0.1454966515302658,0.1020995527505874,293.0838317871094,297.1499938964844,293.1499938964844,0.2154782861471176,-4465.85498046875,304.1346435546875,0.9990000128746032,0.3319422304630279,0.2730235457420349,293.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5535984039306641,0.050000000745058,0.2287067174911499,290.7348327636719,291.1499938964844,269.1400146484375,268.4478454589844,288.5950012207031,293.21923828125,290.5601501464844,1.0,0.2136271744966507,1.0,0.0,0.6395056843757629,1.0,-1.0228543281555176,8.691705488672596e-07,1.0228534936904907,-0.1969063729047775,0.0,0.0,0.0648733302950859,28.892379760742188,31.0,-763.5653686523438,-3362.61474609375,111.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837097167969,299.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.177734375,18000.0,0.0,0.0,0.0590471215546131,0.0,0.0,0.0,0.0,1.0,0.0070058642886579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702273026108741,0.1178885698318481,-0.0476612709462642,0.0,5.992532169329934e-05,0.0,0.0,4.4475836753845215,0.0,0.0,0.0,0.2694628238677978,4.0,0.0,1.0
324420,293.1118469238281,297.1499938964844,293.1499938964844,0.0650647953152656,-1644.245361328125,304.150146484375,0.7439563274383545,0.118224486708641,0.1068600490689277,293.09588623046875,297.1499938964844,293.1499938964844,0.0902270078659057,-2214.225830078125,304.1497802734375,0.8077904582023621,0.1515144407749176,0.143907368183136,293.09912109375,297.1499938964844,293.1499938964844,0.0867868512868881,-1585.6697998046875,304.14990234375,0.7993149757385254,0.1468633115291595,0.1030551046133041,293.0766906738281,297.1499938964844,293.1499938964844,0.2017731517553329,-4217.6689453125,304.1622009277344,0.9990000128746032,0.3350807428359985,0.2738498151302337,293.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.5529446005821228,0.050000000745058,0.2287286072969436,291.4437561035156,291.1499938964844,269.10333251953125,268.4125366210937,288.5897827148437,293.2142944335937,291.4751892089844,1.0,0.2145849913358688,1.0,0.0,0.6385056972503662,1.0,-1.0277702808380127,8.777947755334026e-07,1.0277694463729858,-0.1976031363010406,0.0,0.0,0.0,29.07790946960449,34.0,449.4749145507813,-3373.841064453125,112.99700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,302.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.08203125,18000.0,0.0,0.0,0.0596131943166255,0.0,0.0,0.0,0.0,1.0,0.0047686267644166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722036659717559,0.1055890917778015,-0.0333854258060455,0.0,6.0499813116621226e-05,0.0,0.0,4.044278621673584,0.0,0.0,0.0,0.2691223323345184,4.0,0.0,1.0
324480,293.1118469238281,297.1499938964844,293.1499938964844,0.0650647953152656,-1644.245361328125,304.150146484375,0.7439563274383545,0.118224486708641,0.1068600490689277,293.09588623046875,297.1499938964844,293.1499938964844,0.0902270078659057,-2214.225830078125,304.1497802734375,0.8077904582023621,0.1515144407749176,0.143907368183136,293.09912109375,297.1499938964844,293.1499938964844,0.0867868512868881,-1585.6697998046875,304.14990234375,0.7993149757385254,0.1468633115291595,0.1030551046133041,293.0766906738281,297.1499938964844,293.1499938964844,0.2017731517553329,-4217.6689453125,304.1622009277344,0.9990000128746032,0.3350807428359985,0.2738498151302337,293.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.5529446005821228,0.050000000745058,0.2287286072969436,291.4437561035156,291.1499938964844,269.10333251953125,268.4125366210937,288.5897827148437,293.2142944335937,291.4751892089844,1.0,0.2145849913358688,1.0,0.0,0.6385056972503662,1.0,-1.0277702808380127,8.777947755334026e-07,1.0277694463729858,-0.1976031363010406,0.0,0.0,0.0,29.07790946960449,34.0,449.4749145507813,-3373.841064453125,112.99700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,302.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.08203125,18000.0,0.0,0.0,0.0596131943166255,0.0,0.0,0.0,0.0,1.0,0.0047686267644166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722036659717559,0.1055890917778015,-0.0333854258060455,0.0,6.0499813116621226e-05,0.0,0.0,4.044278621673584,0.0,0.0,0.0,0.2691223323345184,4.0,0.0,1.0
324540,293.1117858886719,297.1499938964844,293.1499938964844,0.0714998617768287,-1771.3070068359375,304.1387634277344,0.7427913546562195,0.1192014887928962,0.1077517792582511,293.09576416015625,297.1499938964844,293.1499938964844,0.0982693061232566,-2386.926513671875,304.1356811523437,0.8066723346710205,0.152904987335205,0.1452340334653854,293.0990295410156,297.1499938964844,293.1499938964844,0.0945359095931053,-1708.9324951171875,304.13629150390625,0.7981116771697998,0.1481688171625137,0.1039764359593391,293.07623291015625,297.1499938964844,293.1499938964844,0.220893993973732,-4558.22119140625,304.1244201660156,0.9990000128746032,0.3370440304279327,0.2775820791721344,293.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789306640625,0.5499986410140991,0.050000000745058,0.2288295477628708,290.6185913085937,291.1499938964844,269.0666809082031,268.377197265625,288.587158203125,293.2113342285156,290.5820007324219,1.0,0.2166841924190521,1.0,0.0,0.6375057101249695,1.0,-1.0361385345458984,8.911958957469324e-07,1.036137580871582,-0.1989129185676574,0.0,0.0,0.0872974768280983,29.732481002807617,37.0,-374.544677734375,-3480.0068359375,116.09544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,300.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17783.048828125,18000.0,0.0,0.0,0.0588884316384792,0.0,0.0,0.0,0.0,1.0,0.0063957613892853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752297714352607,0.1194519773125648,-0.044222205877304,0.0,5.97642720094882e-05,0.0,0.0,4.52955961227417,0.0,0.0,0.0,0.2695818245410919,4.0,0.0,1.0
324600,293.1117858886719,297.1499938964844,293.1499938964844,0.0714998617768287,-1771.3070068359375,304.1387634277344,0.7427913546562195,0.1192014887928962,0.1077517792582511,293.09576416015625,297.1499938964844,293.1499938964844,0.0982693061232566,-2386.926513671875,304.1356811523437,0.8066723346710205,0.152904987335205,0.1452340334653854,293.0990295410156,297.1499938964844,293.1499938964844,0.0945359095931053,-1708.9324951171875,304.13629150390625,0.7981116771697998,0.1481688171625137,0.1039764359593391,293.07623291015625,297.1499938964844,293.1499938964844,0.220893993973732,-4558.22119140625,304.1244201660156,0.9990000128746032,0.3370440304279327,0.2775820791721344,293.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789306640625,0.5499986410140991,0.050000000745058,0.2288295477628708,290.6185913085937,291.1499938964844,269.0666809082031,268.377197265625,288.587158203125,293.2113342285156,290.5820007324219,1.0,0.2166841924190521,1.0,0.0,0.6375057101249695,1.0,-1.0361385345458984,8.911958957469324e-07,1.036137580871582,-0.1989129185676574,0.0,0.0,0.0872974768280983,29.732481002807617,37.0,-374.544677734375,-3480.0068359375,116.09544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,300.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17783.048828125,18000.0,0.0,0.0,0.0588884316384792,0.0,0.0,0.0,0.0,1.0,0.0063957613892853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752297714352607,0.1194519773125648,-0.044222205877304,0.0,5.97642720094882e-05,0.0,0.0,4.52955961227417,0.0,0.0,0.0,0.2695818245410919,4.0,0.0,1.0
324660,293.11151123046875,297.1499938964844,293.1499938964844,0.0666665360331535,-1672.43603515625,304.1499938964844,0.7399448156356812,0.1202291324734687,0.1087187081575393,293.0955505371094,297.1499938964844,293.1499938964844,0.092334546148777,-2255.507568359375,304.149658203125,0.803467869758606,0.1543281525373459,0.1466260105371475,293.0987243652344,297.1499938964844,293.1499938964844,0.0887878611683845,-1614.5943603515625,304.1497497558594,0.794891357421875,0.1495288759469986,0.1049605906009674,293.0843505859375,297.1499938964844,293.1499938964844,0.2102440893650055,-4361.62109375,304.14910888671875,0.9990000128746032,0.3372902870178222,0.2835569083690643,293.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4082336425781,0.5453399419784546,0.050000000745058,0.2289962768554687,291.4550476074219,291.1499938964844,269.0299987792969,268.34185791015625,288.58416748046875,293.20703125,291.4691467285156,1.0,0.2197337597608566,1.0,0.0,0.6365057229995728,1.0,-1.047521710395813,9.089334298550966e-07,1.047520875930786,-0.2007749378681183,0.0,0.0,0.0,30.78005599975586,40.0,381.9265441894531,-3296.418701171875,120.65972137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,302.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6640625,18000.0,0.0,0.0,0.0605247393250465,0.0,0.0,0.0,0.0,1.0,0.0049275998026132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679186284542083,0.1026089936494827,-0.034690361469984,0.0,6.142491474747658e-05,0.0,0.0,3.928739309310913,0.0,0.0,0.0,0.2685077488422394,4.0,0.0,1.0
324720,293.11151123046875,297.1499938964844,293.1499938964844,0.0666665360331535,-1672.43603515625,304.1499938964844,0.7399448156356812,0.1202291324734687,0.1087187081575393,293.0955505371094,297.1499938964844,293.1499938964844,0.092334546148777,-2255.507568359375,304.149658203125,0.803467869758606,0.1543281525373459,0.1466260105371475,293.0987243652344,297.1499938964844,293.1499938964844,0.0887878611683845,-1614.5943603515625,304.1497497558594,0.794891357421875,0.1495288759469986,0.1049605906009674,293.0843505859375,297.1499938964844,293.1499938964844,0.2102440893650055,-4361.62109375,304.14910888671875,0.9990000128746032,0.3372902870178222,0.2835569083690643,293.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4082336425781,0.5453399419784546,0.050000000745058,0.2289962768554687,291.4550476074219,291.1499938964844,269.0299987792969,268.34185791015625,288.58416748046875,293.20703125,291.4691467285156,1.0,0.2197337597608566,1.0,0.0,0.6365057229995728,1.0,-1.047521710395813,9.089334298550966e-07,1.047520875930786,-0.2007749378681183,0.0,0.0,0.0,30.78005599975586,40.0,381.9265441894531,-3296.418701171875,120.65972137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,302.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6640625,18000.0,0.0,0.0,0.0605247393250465,0.0,0.0,0.0,0.0,1.0,0.0049275998026132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679186284542083,0.1026089936494827,-0.034690361469984,0.0,6.142491474747658e-05,0.0,0.0,3.928739309310913,0.0,0.0,0.0,0.2685077488422394,4.0,0.0,1.0
324780,293.1115417480469,297.1499938964844,293.1499938964844,0.0726566165685653,-1790.8377685546875,304.1399841308594,0.7355372905731201,0.1211989521980285,0.109625905752182,293.0954895019531,297.1499938964844,293.1499938964844,0.0998866856098175,-2416.793701171875,304.1371459960937,0.7984209060668945,0.1557170897722244,0.1479752510786056,293.09869384765625,297.1499938964844,293.1499938964844,0.096048392355442,-1729.6273193359375,304.1376953125,0.7898156642913818,0.1508318781852722,0.1058970913290977,293.1011657714844,297.1499938964844,293.1499938964844,0.2326750606298446,-4751.59130859375,304.11187744140625,0.9990000128746032,0.3355599641799927,0.2914767265319824,293.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7081604003906,0.5393763780593872,0.050000000745058,0.2292237877845764,290.6327819824219,291.1499938964844,268.99334716796875,268.3065185546875,288.5815734863281,293.2036437988281,290.7444152832031,1.0,0.2235594242811203,1.0,0.0,0.635505735874176,1.0,-1.0611324310302734,9.300865713157692e-07,1.061131477355957,-0.2030652314424514,0.0,0.0,0.0950457528233528,32.18410873413086,28.0,-15.282183647155762,-3635.495849609375,126.50489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,301.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.041015625,18000.0,0.0,0.0,0.0590869411826133,0.0,0.0,0.0,0.0,1.0,0.0055654989555478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822087228298187,0.1212690696120262,-0.0390603430569171,0.0,5.996573236188851e-05,0.0,0.0,4.617703914642334,0.0,0.0,0.0,0.2702321410179138,4.0,0.0,1.0
324840,293.1115417480469,297.1499938964844,293.1499938964844,0.0726566165685653,-1790.8377685546875,304.1399841308594,0.7355372905731201,0.1211989521980285,0.109625905752182,293.0954895019531,297.1499938964844,293.1499938964844,0.0998866856098175,-2416.793701171875,304.1371459960937,0.7984209060668945,0.1557170897722244,0.1479752510786056,293.09869384765625,297.1499938964844,293.1499938964844,0.096048392355442,-1729.6273193359375,304.1376953125,0.7898156642913818,0.1508318781852722,0.1058970913290977,293.1011657714844,297.1499938964844,293.1499938964844,0.2326750606298446,-4751.59130859375,304.11187744140625,0.9990000128746032,0.3355599641799927,0.2914767265319824,293.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7081604003906,0.5393763780593872,0.050000000745058,0.2292237877845764,290.6327819824219,291.1499938964844,268.99334716796875,268.3065185546875,288.5815734863281,293.2036437988281,290.7444152832031,1.0,0.2235594242811203,1.0,0.0,0.635505735874176,1.0,-1.0611324310302734,9.300865713157692e-07,1.061131477355957,-0.2030652314424514,0.0,0.0,0.0950457528233528,32.18410873413086,28.0,-15.282183647155762,-3635.495849609375,126.50489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,301.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.041015625,18000.0,0.0,0.0,0.0590869411826133,0.0,0.0,0.0,0.0,1.0,0.0055654989555478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822087228298187,0.1212690696120262,-0.0390603430569171,0.0,5.996573236188851e-05,0.0,0.0,4.617703914642334,0.0,0.0,0.0,0.2702321410179138,4.0,0.0,1.0
324900,293.1113586425781,297.1499938964844,293.1499938964844,0.068891517817974,-1714.0213623046875,304.1485595703125,0.7368665337562561,0.1217203438282013,0.1100875213742256,293.0953369140625,297.1499938964844,293.1499938964844,0.0952103957533836,-2314.33349609375,304.1478576660156,0.8001189231872559,0.1564377248287201,0.1486524939537048,293.0984802246094,297.1499938964844,293.1499938964844,0.0915304794907569,-1656.123046875,304.1480407714844,0.7914748191833496,0.1515200436115265,0.1063733622431755,293.1104431152344,297.1499938964844,293.1499938964844,0.2201354652643203,-4528.462890625,304.1414489746094,0.9990000128746032,0.3343535363674164,0.291002482175827,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5397256016731262,0.050000000745058,0.2292098551988601,291.2625427246094,291.1499938964844,268.9750061035156,268.2888488769531,288.5810546875,293.201171875,291.3550720214844,1.0,0.2232706248760223,1.0,0.0,0.6350057125091553,1.0,-1.0624914169311523,9.33072271891433e-07,1.062490463256836,-0.2031076252460479,0.0,0.0,0.0241338834166526,32.132328033447266,28.0,512.7162475585938,-3643.552978515625,126.7487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,302.8272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.45703125,18000.0,0.0,0.0,0.0597818791866302,0.0,0.0,0.0,0.0,1.0,0.0043556112796068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838297680020332,0.1135293245315551,-0.0296995546668767,0.0,6.067100912332535e-05,0.0,0.0,4.359314918518066,0.0,0.0,0.0,0.2700798213481903,4.0,0.0,1.0
324960,293.111328125,297.1499938964844,293.1499938964844,0.0683085173368454,-1701.7113037109375,304.1498107910156,0.7409123182296753,0.1222159713506698,0.110521100461483,293.09527587890625,297.1499938964844,293.1499938964844,0.0945300832390785,-2298.71923828125,304.1493835449219,0.805067241191864,0.1571394205093383,0.1492998898029327,293.09844970703125,297.1499938964844,293.1499938964844,0.0908620357513427,-1644.7718505859375,304.1495056152344,0.796353280544281,0.1521789878606796,0.1068254634737968,293.1145935058594,297.1499938964844,293.1499938964844,0.2139632254838943,-4421.49462890625,304.154052734375,0.9990000128746032,0.3340336978435516,0.2870542705059051,293.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5426722764968872,0.050000000745058,0.2290956825017929,291.4492492675781,291.1499938964844,268.9566650390625,268.27117919921875,288.5811767578125,293.200927734375,291.4507751464844,1.0,0.2217576801776886,1.0,0.0,0.6345057487487793,1.0,-1.0594583749771118,9.298898930865108e-07,1.0594574213027954,-0.2023620307445526,0.0,0.0,0.0,31.484575271606445,25.0,288.5987854003906,-2834.71484375,124.83015441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,301.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.044921875,18000.0,0.0,0.0,0.0617127045989036,0.0,0.0,0.0,0.0,1.0,0.0061115273274481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476705394685268,0.0904112234711647,-0.0427406840026378,0.0,6.263054820010439e-05,0.0,0.0,3.4513907432556152,0.0,0.0,0.0,0.2664271891117096,4.0,0.0,1.0
325020,293.1111145019531,297.1499938964844,293.1499938964844,0.0730732306838035,-1795.756591796875,304.142578125,0.7491159439086914,0.1232349947094917,0.1113723441958427,293.09503173828125,297.1499938964844,293.1499938964844,0.1006112247705459,-2427.689208984375,304.1402587890625,0.8146346807479858,0.1585742384195327,0.1505909860134124,293.0982360839844,297.1499938964844,293.1499938964844,0.0966874882578849,-1736.5540771484375,304.1407470703125,0.8060904145240784,0.1535270810127258,0.1077156513929367,293.10595703125,297.1499938964844,293.1499938964844,0.2183937132358551,-4505.87109375,304.14703369140625,0.9990000128746032,0.3366374969482422,0.2793463170528412,293.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74920654296875,0.5486128330230713,0.050000000745058,0.2288776636123657,290.7734069824219,291.1499938964844,268.9200134277344,268.23583984375,288.5768737792969,293.1967163085937,290.9440002441406,1.0,0.2191958725452423,1.0,0.0,0.6335057020187378,1.0,-1.053583741188049,9.238442544301506e-07,1.053582787513733,-0.2009730786085128,0.0,0.0,0.084296278655529,30.24555969238281,28.0,239.02589416503903,-3731.943115234375,121.17141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,301.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.6015625,18000.0,0.0,0.0,0.0598448738455772,0.0,0.0,0.0,0.0,1.0,0.0048720892518758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876741632819175,0.1218072399497032,-0.0341330803930759,0.0,6.073493932490237e-05,0.0,0.0,4.655844688415527,0.0,0.0,0.0,0.2706108391284942,4.0,0.0,1.0
325080,293.1111145019531,297.1499938964844,293.1499938964844,0.0730732306838035,-1795.756591796875,304.142578125,0.7491159439086914,0.1232349947094917,0.1113723441958427,293.09503173828125,297.1499938964844,293.1499938964844,0.1006112247705459,-2427.689208984375,304.1402587890625,0.8146346807479858,0.1585742384195327,0.1505909860134124,293.0982360839844,297.1499938964844,293.1499938964844,0.0966874882578849,-1736.5540771484375,304.1407470703125,0.8060904145240784,0.1535270810127258,0.1077156513929367,293.10595703125,297.1499938964844,293.1499938964844,0.2183937132358551,-4505.87109375,304.14703369140625,0.9990000128746032,0.3366374969482422,0.2793463170528412,293.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74920654296875,0.5486128330230713,0.050000000745058,0.2288776636123657,290.7734069824219,291.1499938964844,268.9200134277344,268.23583984375,288.5768737792969,293.1967163085937,290.9440002441406,1.0,0.2191958725452423,1.0,0.0,0.6335057020187378,1.0,-1.053583741188049,9.238442544301506e-07,1.053582787513733,-0.2009730786085128,0.0,0.0,0.084296278655529,30.24555969238281,28.0,239.02589416503903,-3731.943115234375,121.17141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,301.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.6015625,18000.0,0.0,0.0,0.0598448738455772,0.0,0.0,0.0,0.0,1.0,0.0048720892518758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876741632819175,0.1218072399497032,-0.0341330803930759,0.0,6.073493932490237e-05,0.0,0.0,4.655844688415527,0.0,0.0,0.0,0.2706108391284942,4.0,0.0,1.0
325140,293.1109619140625,297.1499938964844,293.1499938964844,0.0698419883847236,-1729.1002197265625,304.1496887207031,0.7543255090713501,0.1242509856820106,0.1122856214642524,293.09490966796875,297.1499938964844,293.1499938964844,0.0966139584779739,-2339.527099609375,304.14923095703125,0.8203805088996887,0.159993514418602,0.1519313752651214,293.0980834960937,297.1499938964844,293.1499938964844,0.0928198546171188,-1673.1578369140625,304.1493530273437,0.8120102286338806,0.1548706442117691,0.1086554303765297,293.08868408203125,297.1499938964844,293.1499938964844,0.2038595825433731,-4250.6103515625,304.1698913574219,0.9990000128746032,0.3412554562091827,0.2755921483039856,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.5515667796134949,0.050000000745058,0.228774681687355,291.45465087890625,291.1499938964844,268.8833312988281,268.20050048828125,288.5741271972656,293.1940002441406,291.435791015625,1.0,0.2184049189090728,1.0,0.0,0.6325057148933411,1.0,-1.052784085273743,9.249453682969032e-07,1.0527831315994265,-0.200541540980339,0.0,0.0,0.0,29.689542770385746,31.0,120.24069213867188,-1982.233642578125,119.98434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,300.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.59375,18000.0,0.0,0.0,0.0628654509782791,0.0,0.0,0.0,0.0,1.0,0.0078583611175417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238768104463815,0.0763956159353256,-0.0525188036262989,0.0,6.380044214893132e-05,0.0,0.0,2.896630048751831,0.0,0.0,0.0,0.2646275758743286,4.0,0.0,1.0
325200,293.1109619140625,297.1499938964844,293.1499938964844,0.0698419883847236,-1729.1002197265625,304.1496887207031,0.7543255090713501,0.1242509856820106,0.1122856214642524,293.09490966796875,297.1499938964844,293.1499938964844,0.0966139584779739,-2339.527099609375,304.14923095703125,0.8203805088996887,0.159993514418602,0.1519313752651214,293.0980834960937,297.1499938964844,293.1499938964844,0.0928198546171188,-1673.1578369140625,304.1493530273437,0.8120102286338806,0.1548706442117691,0.1086554303765297,293.08868408203125,297.1499938964844,293.1499938964844,0.2038595825433731,-4250.6103515625,304.1698913574219,0.9990000128746032,0.3412554562091827,0.2755921483039856,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.5515667796134949,0.050000000745058,0.228774681687355,291.45465087890625,291.1499938964844,268.8833312988281,268.20050048828125,288.5741271972656,293.1940002441406,291.435791015625,1.0,0.2184049189090728,1.0,0.0,0.6325057148933411,1.0,-1.052784085273743,9.249453682969032e-07,1.0527831315994265,-0.200541540980339,0.0,0.0,0.0,29.689542770385746,31.0,120.24069213867188,-1982.233642578125,119.98434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,300.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.59375,18000.0,0.0,0.0,0.0628654509782791,0.0,0.0,0.0,0.0,1.0,0.0078583611175417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238768104463815,0.0763956159353256,-0.0525188036262989,0.0,6.380044214893132e-05,0.0,0.0,2.896630048751831,0.0,0.0,0.0,0.2646275758743286,4.0,0.0,1.0
325260,293.1106872558594,297.1499938964844,293.1499938964844,0.0736051946878433,-1803.0181884765625,304.1447448730469,0.7563132643699646,0.1252968460321426,0.1132001280784607,293.0946044921875,297.1499938964844,293.1499938964844,0.1014525219798088,-2441.12060546875,304.1429748535156,0.8226507306098938,0.1614478677511215,0.1532832533121109,293.0977478027344,297.1499938964844,293.1499938964844,0.0974493324756622,-1745.4593505859375,304.1433410644531,0.8142721056938171,0.1562519520521164,0.1095980927348136,293.0740966796875,297.1499938964844,293.1499938964844,0.2117445766925811,-4392.49755859375,304.1532897949219,0.9990000128746032,0.3457805216312408,0.2755961418151855,293.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83892822265625,0.551563560962677,0.050000000745058,0.228774681687355,290.9310302734375,291.1499938964844,268.8466796875,268.1651611328125,288.5694274902344,293.1877746582031,291.10137939453125,1.0,0.2190369367599487,1.0,0.0,0.6315057277679443,1.0,-1.0566390752792358,9.326236067863648e-07,1.0566381216049194,-0.2009542286396026,0.0,0.0,0.0676086768507957,29.74728775024414,34.0,389.3572387695313,-3781.064697265625,121.02067565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,302.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.55859375,18000.0,0.0,0.0,0.0604781173169612,0.0,0.0,0.0,0.0,1.0,0.004486821591854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901173427700996,0.1209708899259567,-0.0308535527437925,0.0,6.137759919511154e-05,0.0,0.0,4.636483669281006,0.0,0.0,0.0,0.2707147598266601,4.0,0.0,1.0
325320,293.1106872558594,297.1499938964844,293.1499938964844,0.0736051946878433,-1803.0181884765625,304.1447448730469,0.7563132643699646,0.1252968460321426,0.1132001280784607,293.0946044921875,297.1499938964844,293.1499938964844,0.1014525219798088,-2441.12060546875,304.1429748535156,0.8226507306098938,0.1614478677511215,0.1532832533121109,293.0977478027344,297.1499938964844,293.1499938964844,0.0974493324756622,-1745.4593505859375,304.1433410644531,0.8142721056938171,0.1562519520521164,0.1095980927348136,293.0740966796875,297.1499938964844,293.1499938964844,0.2117445766925811,-4392.49755859375,304.1532897949219,0.9990000128746032,0.3457805216312408,0.2755961418151855,293.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83892822265625,0.551563560962677,0.050000000745058,0.228774681687355,290.9310302734375,291.1499938964844,268.8466796875,268.1651611328125,288.5694274902344,293.1877746582031,291.10137939453125,1.0,0.2190369367599487,1.0,0.0,0.6315057277679443,1.0,-1.0566390752792358,9.326236067863648e-07,1.0566381216049194,-0.2009542286396026,0.0,0.0,0.0676086768507957,29.74728775024414,34.0,389.3572387695313,-3781.064697265625,121.02067565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,302.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.55859375,18000.0,0.0,0.0,0.0604781173169612,0.0,0.0,0.0,0.0,1.0,0.004486821591854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901173427700996,0.1209708899259567,-0.0308535527437925,0.0,6.137759919511154e-05,0.0,0.0,4.636483669281006,0.0,0.0,0.0,0.2707147598266601,4.0,0.0,1.0
325380,293.1105651855469,297.1499938964844,293.1499938964844,0.0717895776033401,-1764.8426513671875,304.1488037109375,0.7557736039161682,0.1263172924518585,0.1141547337174415,293.0945129394531,297.1499938964844,293.1499938964844,0.0992061719298362,-2391.04052734375,304.1481628417969,0.8222390413284302,0.1628735214471817,0.1546666324138641,293.0975952148437,297.1499938964844,293.1499938964844,0.0952790006995201,-1709.4344482421875,304.1483154296875,0.8138236403465271,0.1576073765754699,0.110574871301651,293.0685729980469,297.1499938964844,293.1499938964844,0.2071608155965805,-4309.66455078125,304.1578674316406,0.9990000128746032,0.3488408625125885,0.2785693705081939,293.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.5492217540740967,0.050000000745058,0.2288558632135391,291.4203186035156,291.1499938964844,268.8099975585937,268.1298217773437,288.5674133300781,293.1846008300781,291.3566589355469,1.0,0.2208652347326278,1.0,0.0,0.6305057406425476,1.0,-1.0642826557159424,9.457820056013588e-07,1.0642818212509155,-0.2020800560712814,0.0,0.0,0.0,30.290546417236328,37.0,-160.97225952148438,-965.6074829101562,123.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,299.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.431640625,18000.0,0.0,0.0,0.0634997636079788,0.0,0.0,0.0,0.0,1.0,0.0092502934858202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096126375719904,0.0684069767594337,-0.0587943382561206,0.0,6.444418977480382e-05,0.0,0.0,2.5796384811401367,0.0,0.0,0.0,0.2635522484779358,4.0,0.0,1.0
325440,293.1105651855469,297.1499938964844,293.1499938964844,0.0717895776033401,-1764.8426513671875,304.1488037109375,0.7557736039161682,0.1263172924518585,0.1141547337174415,293.0945129394531,297.1499938964844,293.1499938964844,0.0992061719298362,-2391.04052734375,304.1481628417969,0.8222390413284302,0.1628735214471817,0.1546666324138641,293.0975952148437,297.1499938964844,293.1499938964844,0.0952790006995201,-1709.4344482421875,304.1483154296875,0.8138236403465271,0.1576073765754699,0.110574871301651,293.0685729980469,297.1499938964844,293.1499938964844,0.2071608155965805,-4309.66455078125,304.1578674316406,0.9990000128746032,0.3488408625125885,0.2785693705081939,293.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.5492217540740967,0.050000000745058,0.2288558632135391,291.4203186035156,291.1499938964844,268.8099975585937,268.1298217773437,288.5674133300781,293.1846008300781,291.3566589355469,1.0,0.2208652347326278,1.0,0.0,0.6305057406425476,1.0,-1.0642826557159424,9.457820056013588e-07,1.0642818212509155,-0.2020800560712814,0.0,0.0,0.0,30.290546417236328,37.0,-160.97225952148438,-965.6074829101562,123.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,299.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.431640625,18000.0,0.0,0.0,0.0634997636079788,0.0,0.0,0.0,0.0,1.0,0.0092502934858202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096126375719904,0.0684069767594337,-0.0587943382561206,0.0,6.444418977480382e-05,0.0,0.0,2.5796384811401367,0.0,0.0,0.0,0.2635522484779358,4.0,0.0,1.0
325500,293.1104736328125,297.1499938964844,293.1499938964844,0.0773813501000404,-1877.7933349609373,304.1388244628906,0.7546343803405762,0.1268345415592193,0.1146193072199821,293.0943908691406,297.1499938964844,293.1499938964844,0.1064305528998375,-2544.456298828125,304.13531494140625,0.8211408257484436,0.1636000722646713,0.1553525477647781,293.09747314453125,297.1499938964844,293.1499938964844,0.1021996289491653,-1818.994873046875,304.135986328125,0.8126744627952576,0.1582955420017242,0.1110535860061645,293.0691223144531,297.1499938964844,293.1499938964844,0.2234964817762375,-4599.61474609375,304.1266174316406,0.9990000128746032,0.3497697114944458,0.2810181975364685,293.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707580566406,0.5473061800003052,0.050000000745058,0.2289239168167114,290.6918640136719,291.1499938964844,268.7916564941406,268.1121520996094,288.5652160644531,293.1818542480469,290.5852966308594,1.0,0.2221618741750717,1.0,0.0,0.6300057172775269,1.0,-1.069258689880371,9.540858627588025e-07,1.069257736206055,-0.2028680890798568,0.0,0.0,0.0782109126448631,30.724929809570312,37.0,-543.1741333007812,-3451.298828125,125.8874740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,299.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.16015625,18000.0,0.0,0.0,0.0619601756334304,0.0,0.0,0.0,0.0,1.0,0.0063742827624082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727902725338935,0.1168858408927917,-0.0440955683588981,0.0,6.288169970503077e-05,0.0,0.0,4.430456638336182,0.0,0.0,0.0,0.2690192461013794,4.0,0.0,1.0
