time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325560,293.1102905273437,297.1499938964844,293.1499938964844,0.074250191450119,-1812.5235595703125,304.14666748046875,0.7531322240829468,0.12737438082695,0.1151163578033447,293.0941772460937,297.1499938964844,293.1499938964844,0.1024171561002731,-2457.121337890625,304.1454467773437,0.8196324706077576,0.1643433421850204,0.1560707241296768,293.09722900390625,297.1499938964844,293.1499938964844,0.0983434692025184,-1756.412841796875,304.1457214355469,0.8111118674278259,0.159009575843811,0.1115610748529434,293.0721130371094,297.1499938964844,293.1499938964844,0.2164723724126815,-4470.4033203125,304.1439819335937,0.9990000128746032,0.3502093255519867,0.2839826643466949,293.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.545011579990387,0.050000000745058,0.2290074825286865,291.0965270996094,291.1499938964844,268.7733459472656,268.094482421875,288.5616760253906,293.17755126953125,291.2317199707031,1.0,0.2236841320991516,1.0,0.0,0.6295057535171509,1.0,-1.074984431266785,9.635400601837318e-07,1.0749834775924685,-0.2038063257932663,0.0,0.0,0.0480967536568641,31.25263404846192,40.0,465.2590637207031,-3770.66552734375,128.28228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,302.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5546875,18000.0,0.0,0.0,0.0611391812562942,0.0,0.0,0.0,0.0,1.0,0.0042727100662887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890289992094039,0.1179099380970001,-0.0288809332996606,0.0,6.204849341884255e-05,0.0,0.0,4.526336669921875,0.0,0.0,0.0,0.2705130577087402,4.0,0.0,1.0
325620,293.1103515625,297.1499938964844,293.1499938964844,0.0742964372038841,-1812.10107421875,304.1470031738281,0.7488992214202881,0.128365010023117,0.1160716190934181,293.0942077636719,297.1499938964844,293.1499938964844,0.1025435552000999,-2458.12939453125,304.1458435058594,0.8152618408203125,0.1657522916793823,0.1574662029743194,293.0972595214844,297.1499938964844,293.1499938964844,0.0984489768743515,-1756.87939453125,304.1460876464844,0.8065280914306641,0.1603402346372604,0.1125422567129135,293.0867004394531,297.1499938964844,293.1499938964844,0.221000924706459,-4545.578125,304.136474609375,0.9990000128746032,0.3492442667484283,0.2914083898067474,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676452636719,0.539425790309906,0.050000000745058,0.229220911860466,291.32098388671875,291.1499938964844,268.7366638183594,268.0591125488281,288.5585021972656,293.1748962402344,291.1898193359375,1.0,0.2273178547620773,1.0,0.0,0.6285057663917542,1.0,-1.0881520509719849,9.852141147348448e-07,1.0881510972976685,-0.2060416936874389,0.0,0.0,0.0,32.580081939697266,43.0,-538.4225463867188,-292.1340026855469,134.08535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,298.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18198.892578125,18000.0,0.0,0.0,0.0639917477965354,0.0,0.0,0.0,0.0,1.0,0.0102318059653043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028601365629583,0.0652557238936424,-0.062395591288805,0.0,6.494349509011954e-05,0.0,0.0,2.449990510940552,0.0,0.0,0.0,0.2630616426467895,4.0,0.0,1.0
325680,293.1103515625,297.1499938964844,293.1499938964844,0.0742964372038841,-1812.10107421875,304.1470031738281,0.7488992214202881,0.128365010023117,0.1160716190934181,293.0942077636719,297.1499938964844,293.1499938964844,0.1025435552000999,-2458.12939453125,304.1458435058594,0.8152618408203125,0.1657522916793823,0.1574662029743194,293.0972595214844,297.1499938964844,293.1499938964844,0.0984489768743515,-1756.87939453125,304.1460876464844,0.8065280914306641,0.1603402346372604,0.1125422567129135,293.0867004394531,297.1499938964844,293.1499938964844,0.221000924706459,-4545.578125,304.136474609375,0.9990000128746032,0.3492442667484283,0.2914083898067474,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676452636719,0.539425790309906,0.050000000745058,0.229220911860466,291.32098388671875,291.1499938964844,268.7366638183594,268.0591125488281,288.5585021972656,293.1748962402344,291.1898193359375,1.0,0.2273178547620773,1.0,0.0,0.6285057663917542,1.0,-1.0881520509719849,9.852141147348448e-07,1.0881510972976685,-0.2060416936874389,0.0,0.0,0.0,32.580081939697266,43.0,-538.4225463867188,-292.1340026855469,134.08535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,298.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18198.892578125,18000.0,0.0,0.0,0.0639917477965354,0.0,0.0,0.0,0.0,1.0,0.0102318059653043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028601365629583,0.0652557238936424,-0.062395591288805,0.0,6.494349509011954e-05,0.0,0.0,2.449990510940552,0.0,0.0,0.0,0.2630616426467895,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.075098730623722,-1826.2587890625,304.1481628417969,0.7436368465423584,0.1293838918209076,0.1170322746038436,293.09405517578125,297.1499938964844,293.1499938964844,0.1036623194813728,-2479.11279296875,304.1473083496094,0.8095875978469849,0.1671956777572631,0.158879667520523,293.0971069335937,297.1499938964844,293.1499938964844,0.0994977056980133,-1771.528564453125,304.14752197265625,0.8005536198616028,0.1617070585489273,0.1135307401418685,293.11016845703125,297.1499938964844,293.1499938964844,0.2293421030044555,-4681.98974609375,304.13140869140625,0.9990000128746032,0.3461129069328308,0.300429493188858,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5329683423042297,0.050000000745058,0.2294876426458358,291.23583984375,291.1499938964844,268.70001220703125,268.0237731933594,288.5506286621094,293.16845703125,291.32135009765625,1.0,0.2316115349531173,1.0,0.0,0.6275057196617126,1.0,-1.1033356189727783,1.010315941130102e-06,1.103334665298462,-0.2087271511554718,0.0,0.0,0.029735404998064,34.221824645996094,31.0,456.6257934570313,-3695.531982421875,141.13955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,302.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62109375,18000.0,0.0,0.0,0.0622729398310184,0.0,0.0,0.0,0.0,1.0,0.0042211855761706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846630185842514,0.1130661219358444,-0.028403103351593,0.0,6.319912063190714e-05,0.0,0.0,4.340813636779785,0.0,0.0,0.0,0.2700445055961609,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.075098730623722,-1826.2587890625,304.1481628417969,0.7436368465423584,0.1293838918209076,0.1170322746038436,293.09405517578125,297.1499938964844,293.1499938964844,0.1036623194813728,-2479.11279296875,304.1473083496094,0.8095875978469849,0.1671956777572631,0.158879667520523,293.0971069335937,297.1499938964844,293.1499938964844,0.0994977056980133,-1771.528564453125,304.14752197265625,0.8005536198616028,0.1617070585489273,0.1135307401418685,293.11016845703125,297.1499938964844,293.1499938964844,0.2293421030044555,-4681.98974609375,304.13140869140625,0.9990000128746032,0.3461129069328308,0.300429493188858,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5329683423042297,0.050000000745058,0.2294876426458358,291.23583984375,291.1499938964844,268.70001220703125,268.0237731933594,288.5506286621094,293.16845703125,291.32135009765625,1.0,0.2316115349531173,1.0,0.0,0.6275057196617126,1.0,-1.1033356189727783,1.010315941130102e-06,1.103334665298462,-0.2087271511554718,0.0,0.0,0.029735404998064,34.221824645996094,31.0,456.6257934570313,-3695.531982421875,141.13955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,302.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62109375,18000.0,0.0,0.0,0.0622729398310184,0.0,0.0,0.0,0.0,1.0,0.0042211855761706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846630185842514,0.1130661219358444,-0.028403103351593,0.0,6.319912063190714e-05,0.0,0.0,4.340813636779785,0.0,0.0,0.0,0.2700445055961609,4.0,0.0,1.0
325860,293.11041259765625,297.1499938964844,293.1499938964844,0.0772562026977539,-1869.1138916015625,304.1444091796875,0.7481015920639038,0.1303668916225433,0.1178954765200614,293.0940856933594,297.1499938964844,293.1499938964844,0.1065627560019493,-2539.24609375,304.1423645019531,0.8147975206375122,0.1686064749956131,0.1601897031068802,293.0970458984375,297.1499938964844,293.1499938964844,0.1022654995322227,-1814.325927734375,304.14276123046875,0.8059568405151367,0.1630599498748779,0.1144541203975677,293.1311950683594,297.1499938964844,293.1499938964844,0.2305368930101394,-4704.63330078125,304.1340026855469,0.9990000128746032,0.3428170680999756,0.2969779372215271,293.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.5353960394859314,0.050000000745058,0.2293843328952789,291.1483764648437,291.1499938964844,268.663330078125,267.9884338378906,288.5523986816406,293.1664733886719,290.953125,1.0,0.2302018404006958,1.0,0.0,0.6265057325363159,1.0,-1.1027952432632446,1.0119950957232504e-06,1.102794170379639,-0.2081394791603088,0.0,0.0,0.0144862849265336,33.671932220458984,25.0,-877.4152221679688,-433.1185607910156,139.9644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,298.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.99609375,18000.0,0.0,0.0,0.0647518187761306,0.0,0.0,0.0,0.0,1.0,0.0106311943382024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042330790311098,0.0678236037492752,-0.0635905191302299,0.0,6.571486301254481e-05,0.0,0.0,2.536489725112915,0.0,0.0,0.0,0.2634570896625519,4.0,0.0,1.0
325920,293.11041259765625,297.1499938964844,293.1499938964844,0.0772562026977539,-1869.1138916015625,304.1444091796875,0.7481015920639038,0.1303668916225433,0.1178954765200614,293.0940856933594,297.1499938964844,293.1499938964844,0.1065627560019493,-2539.24609375,304.1423645019531,0.8147975206375122,0.1686064749956131,0.1601897031068802,293.0970458984375,297.1499938964844,293.1499938964844,0.1022654995322227,-1814.325927734375,304.14276123046875,0.8059568405151367,0.1630599498748779,0.1144541203975677,293.1311950683594,297.1499938964844,293.1499938964844,0.2305368930101394,-4704.63330078125,304.1340026855469,0.9990000128746032,0.3428170680999756,0.2969779372215271,293.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.5353960394859314,0.050000000745058,0.2293843328952789,291.1483764648437,291.1499938964844,268.663330078125,267.9884338378906,288.5523986816406,293.1664733886719,290.953125,1.0,0.2302018404006958,1.0,0.0,0.6265057325363159,1.0,-1.1027952432632446,1.0119950957232504e-06,1.102794170379639,-0.2081394791603088,0.0,0.0,0.0144862849265336,33.671932220458984,25.0,-877.4152221679688,-433.1185607910156,139.9644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,298.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.99609375,18000.0,0.0,0.0,0.0647518187761306,0.0,0.0,0.0,0.0,1.0,0.0106311943382024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042330790311098,0.0678236037492752,-0.0635905191302299,0.0,6.571486301254481e-05,0.0,0.0,2.536489725112915,0.0,0.0,0.0,0.2634570896625519,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0760558247566223,-1842.574462890625,304.14923095703125,0.7579897046089172,0.131415769457817,0.1187731623649597,293.09381103515625,297.1499938964844,293.1499938964844,0.1051057279109954,-2505.536865234375,304.14862060546875,0.8254815340042114,0.1700784713029861,0.1615158766508102,293.0967712402344,297.1499938964844,293.1499938964844,0.100856065750122,-1790.028076171875,304.14874267578125,0.8169277906417847,0.1644606441259384,0.1153904274106025,293.126708984375,297.1499938964844,293.1499938964844,0.2165474742650985,-4462.31640625,304.1653747558594,0.9990000128746032,0.3441571891307831,0.2872681319713592,293.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24200439453125,0.5425097942352295,0.050000000745058,0.2291006445884704,291.3285522460937,291.1499938964844,268.6266784667969,267.9530639648437,288.5525817871094,293.16046142578125,291.3788757324219,1.0,0.2267367541790008,1.0,0.0,0.6255057454109192,1.0,-1.0945701599121094,1.0021572052210104e-06,1.094569206237793,-0.2060469388961792,0.0,0.0,0.0145952636376023,32.05052947998047,28.0,417.5588989257813,-3565.635009765625,134.7718963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528564453125,302.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.0639345347881317,0.0,0.0,0.0,0.0,1.0,0.0043032830581068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791091695427894,0.1083041131496429,-0.0291949473321437,0.0,6.488542567240074e-05,0.0,0.0,4.153502464294434,0.0,0.0,0.0,0.2695069313049316,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0760558247566223,-1842.574462890625,304.14923095703125,0.7579897046089172,0.131415769457817,0.1187731623649597,293.09381103515625,297.1499938964844,293.1499938964844,0.1051057279109954,-2505.536865234375,304.14862060546875,0.8254815340042114,0.1700784713029861,0.1615158766508102,293.0967712402344,297.1499938964844,293.1499938964844,0.100856065750122,-1790.028076171875,304.14874267578125,0.8169277906417847,0.1644606441259384,0.1153904274106025,293.126708984375,297.1499938964844,293.1499938964844,0.2165474742650985,-4462.31640625,304.1653747558594,0.9990000128746032,0.3441571891307831,0.2872681319713592,293.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24200439453125,0.5425097942352295,0.050000000745058,0.2291006445884704,291.3285522460937,291.1499938964844,268.6266784667969,267.9530639648437,288.5525817871094,293.16046142578125,291.3788757324219,1.0,0.2267367541790008,1.0,0.0,0.6255057454109192,1.0,-1.0945701599121094,1.0021572052210104e-06,1.094569206237793,-0.2060469388961792,0.0,0.0,0.0145952636376023,32.05052947998047,28.0,417.5588989257813,-3565.635009765625,134.7718963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528564453125,302.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.0639345347881317,0.0,0.0,0.0,0.0,1.0,0.0043032830581068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791091695427894,0.1083041131496429,-0.0291949473321437,0.0,6.488542567240074e-05,0.0,0.0,4.153502464294434,0.0,0.0,0.0,0.2695069313049316,4.0,0.0,1.0
326100,293.1102294921875,297.1499938964844,293.1499938964844,0.0760347247123718,-1841.5001220703125,304.1493835449219,0.7619228363037109,0.1319094747304916,0.1192070618271827,293.0938720703125,297.1499938964844,293.1499938964844,0.1051237061619758,-2505.08544921875,304.1487731933594,0.8296296000480652,0.1707837134599685,0.1621710211038589,293.096923828125,297.1499938964844,293.1499938964844,0.1008521616458892,-1789.386962890625,304.14892578125,0.8210380673408508,0.1651019304990768,0.1158376038074493,293.1175231933594,297.1499938964844,293.1499938964844,0.2123492956161499,-4391.50390625,304.1700134277344,0.9990000128746032,0.3462530672550201,0.283816248178482,293.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.5451388955116272,0.050000000745058,0.2290020883083343,291.41168212890625,291.1499938964844,268.6083374023437,267.9353942871094,288.5536499023437,293.1593933105469,291.3986511230469,1.0,0.2257781773805618,1.0,0.0,0.6250057220458984,1.0,-1.0921494960784912,9.997974075304228e-07,1.0921484231948853,-0.2053573727607727,0.0,0.0,0.0,31.494159698486328,28.0,124.98609161376952,-2308.947265625,133.1108856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,300.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.060546875,18000.0,0.0,0.0,0.0655582770705223,0.0,0.0,0.0,0.0,1.0,0.0071772243827581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308462847024202,0.0797914937138557,-0.0489452108740806,0.0,6.653332093264908e-05,0.0,0.0,3.031141519546509,0.0,0.0,0.0,0.2650492489337921,4.0,0.0,1.0
326160,293.1102294921875,297.1499938964844,293.1499938964844,0.0805902630090713,-1934.35009765625,304.1409912109375,0.7647408246994019,0.1324107199907302,0.119637981057167,293.0938415527344,297.1499938964844,293.1499938964844,0.1111658066511154,-2631.972412109375,304.1377258300781,0.83261638879776,0.1714993566274643,0.162825733423233,293.0970458984375,297.1499938964844,293.1499938964844,0.1066066697239875,-1879.5853271484373,304.1383972167969,0.8239331245422363,0.165750578045845,0.1162737607955932,293.1070251464844,297.1499938964844,293.1499938964844,0.2214548587799072,-4557.1318359375,304.14923095703125,0.9990000128746032,0.3487213551998138,0.2816863358020782,293.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5467856526374817,0.050000000745058,0.2289418876171112,290.9021301269531,291.1499938964844,268.5899963378906,267.917724609375,288.5541381835937,293.1573486328125,290.693359375,1.0,0.2252325713634491,1.0,0.0,0.6245057582855225,1.0,-1.0913463830947876,9.99849589788937e-07,1.0913453102111816,-0.2049574106931686,0.0,0.0,0.0486321412026882,31.16577911376953,31.0,-862.9360961914062,-3085.506591796875,132.29501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,298.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17730.251953125,18000.0,0.0,0.0,0.0652384832501411,0.0,0.0,0.0,0.0,1.0,0.007333172019571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561516173183918,0.1054969131946563,-0.0493452921509742,0.0,6.620876956731081e-05,0.0,0.0,3.951946496963501,0.0,0.0,0.0,0.2691454291343689,4.0,0.0,1.0
326220,293.11016845703125,297.1499938964844,293.1499938964844,0.0772473812103271,-1863.6842041015625,304.1497802734375,0.768068790435791,0.1334349811077118,0.1205547079443931,293.0937194824219,297.1499938964844,293.1499938964844,0.1068506836891174,-2538.21630859375,304.1492919921875,0.8361956477165222,0.1729495823383331,0.1641938984394073,293.0970153808594,297.1499938964844,293.1499938964844,0.1024282351136207,-1811.9183349609373,304.14947509765625,0.8273687362670898,0.1671003103256225,0.1172088235616684,293.08837890625,297.1499938964844,293.1499938964844,0.2091106176376342,-4338.20849609375,304.1704406738281,0.9990000128746032,0.353605568408966,0.280170738697052,293.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.5479665398597717,0.050000000745058,0.2288993448019027,291.38433837890625,291.1499938964844,268.5533447265625,267.88238525390625,288.5520935058594,293.15045166015625,291.4117431640625,1.0,0.2252688556909561,1.0,0.0,0.6235057711601257,1.0,-1.093339443206787,1.00536965419451e-06,1.0933383703231812,-0.2048693597316742,0.0,0.0,0.0033847971353679,30.97495651245117,34.0,377.5564880371094,-3475.4326171875,132.45620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,302.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.314453125,18000.0,0.0,0.0,0.0649926364421844,0.0,0.0,0.0,0.0,1.0,0.0044472804293036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747825503349304,0.1053281277418136,-0.0305455792695283,0.0,6.595926242880523e-05,0.0,0.0,4.035324096679688,0.0,0.0,0.0,0.2691361010074615,4.0,0.0,1.0
326280,293.11016845703125,297.1499938964844,293.1499938964844,0.0772473812103271,-1863.6842041015625,304.1497802734375,0.768068790435791,0.1334349811077118,0.1205547079443931,293.0937194824219,297.1499938964844,293.1499938964844,0.1068506836891174,-2538.21630859375,304.1492919921875,0.8361956477165222,0.1729495823383331,0.1641938984394073,293.0970153808594,297.1499938964844,293.1499938964844,0.1024282351136207,-1811.9183349609373,304.14947509765625,0.8273687362670898,0.1671003103256225,0.1172088235616684,293.08837890625,297.1499938964844,293.1499938964844,0.2091106176376342,-4338.20849609375,304.1704406738281,0.9990000128746032,0.353605568408966,0.280170738697052,293.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.5479665398597717,0.050000000745058,0.2288993448019027,291.38433837890625,291.1499938964844,268.5533447265625,267.88238525390625,288.5520935058594,293.15045166015625,291.4117431640625,1.0,0.2252688556909561,1.0,0.0,0.6235057711601257,1.0,-1.093339443206787,1.00536965419451e-06,1.0933383703231812,-0.2048693597316742,0.0,0.0,0.0033847971353679,30.97495651245117,34.0,377.5564880371094,-3475.4326171875,132.45620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,302.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.314453125,18000.0,0.0,0.0,0.0649926364421844,0.0,0.0,0.0,0.0,1.0,0.0044472804293036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747825503349304,0.1053281277418136,-0.0305455792695283,0.0,6.595926242880523e-05,0.0,0.0,4.035324096679688,0.0,0.0,0.0,0.2691361010074615,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0832336023449897,-1985.3521728515625,304.1391296386719,0.7683650851249695,0.1344252824783325,0.1214456781744957,293.0937194824219,297.1499938964844,293.1499938964844,0.1149048209190368,-2705.348876953125,304.1351013183594,0.8367036581039429,0.1743740141391754,0.1655379086732864,293.0970764160156,297.1499938964844,293.1499938964844,0.1100979521870613,-1930.7222900390625,304.13592529296875,0.8277887105941772,0.1684263497591018,0.118132047355175,293.0780029296875,297.1499938964844,293.1499938964844,0.2242085188627243,-4607.7646484375,304.1364440917969,0.9990000128746032,0.3572893738746643,0.2819217443466186,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8540344238281,0.5466026067733765,0.050000000745058,0.2289482802152633,290.6940612792969,291.1499938964844,268.51666259765625,267.8470153808594,288.5496826171875,293.1454467773437,290.6486511230469,1.0,0.2265925109386444,1.0,0.0,0.622505784034729,1.0,-1.0992892980575562,1.01694649856654e-06,1.0992882251739502,-0.2056052535772323,0.0,0.0,0.0829419195652008,31.32735061645508,37.0,-377.1468200683594,-3508.958740234375,134.65855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,299.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.57421875,18000.0,0.0,0.0,0.0646777525544166,0.0,0.0,0.0,0.0,1.0,0.0059231021441519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074663259088993,0.1159844100475311,-0.0413211546838283,0.0,6.563969509443268e-05,0.0,0.0,4.399840354919434,0.0,0.0,0.0,0.2693370282649994,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0832336023449897,-1985.3521728515625,304.1391296386719,0.7683650851249695,0.1344252824783325,0.1214456781744957,293.0937194824219,297.1499938964844,293.1499938964844,0.1149048209190368,-2705.348876953125,304.1351013183594,0.8367036581039429,0.1743740141391754,0.1655379086732864,293.0970764160156,297.1499938964844,293.1499938964844,0.1100979521870613,-1930.7222900390625,304.13592529296875,0.8277887105941772,0.1684263497591018,0.118132047355175,293.0780029296875,297.1499938964844,293.1499938964844,0.2242085188627243,-4607.7646484375,304.1364440917969,0.9990000128746032,0.3572893738746643,0.2819217443466186,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8540344238281,0.5466026067733765,0.050000000745058,0.2289482802152633,290.6940612792969,291.1499938964844,268.51666259765625,267.8470153808594,288.5496826171875,293.1454467773437,290.6486511230469,1.0,0.2265925109386444,1.0,0.0,0.622505784034729,1.0,-1.0992892980575562,1.01694649856654e-06,1.0992882251739502,-0.2056052535772323,0.0,0.0,0.0829419195652008,31.32735061645508,37.0,-377.1468200683594,-3508.958740234375,134.65855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,299.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.57421875,18000.0,0.0,0.0,0.0646777525544166,0.0,0.0,0.0,0.0,1.0,0.0059231021441519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074663259088993,0.1159844100475311,-0.0413211546838283,0.0,6.563969509443268e-05,0.0,0.0,4.399840354919434,0.0,0.0,0.0,0.2693370282649994,4.0,0.0,1.0
326460,293.11041259765625,297.1499938964844,293.1499938964844,0.0787174105644226,-1890.5252685546875,304.1497497558594,0.7663411498069763,0.1354043781757354,0.1223681196570396,293.09375,297.1499938964844,293.1499938964844,0.1089793890714645,-2578.784912109375,304.14923095703125,0.8348438143730164,0.1757930368185043,0.1669239103794098,293.09716796875,297.1499938964844,293.1499938964844,0.1043951213359832,-1839.8521728515625,304.1494140625,0.825896143913269,0.169750764966011,0.1190911307930946,293.0783996582031,297.1499938964844,293.1499938964844,0.2141777724027633,-4425.5673828125,304.1562194824219,0.9990000128746032,0.3590614795684814,0.28631392121315,293.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.5432308912277222,0.050000000745058,0.2290728688240051,291.4017028808594,291.1499938964844,268.4800109863281,267.8116760253906,288.54302978515625,293.13885498046875,291.40948486328125,1.0,0.228985458612442,1.0,0.0,0.6215057373046875,1.0,-1.1086317300796509,1.0338944775867276e-06,1.108630657196045,-0.2071126699447631,0.0,0.0,0.0,32.13039779663086,40.0,304.5440673828125,-3413.838623046875,138.62786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,302.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51953125,18000.0,0.0,0.0,0.0656553879380226,0.0,0.0,0.0,0.0,1.0,0.0045687276870012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712949112057685,0.102934181690216,-0.0316392667591571,0.0,6.663187377853319e-05,0.0,0.0,3.939147710800171,0.0,0.0,0.0,0.2688266336917877,4.0,0.0,1.0
326520,293.11041259765625,297.1499938964844,293.1499938964844,0.0787174105644226,-1890.5252685546875,304.1497497558594,0.7663411498069763,0.1354043781757354,0.1223681196570396,293.09375,297.1499938964844,293.1499938964844,0.1089793890714645,-2578.784912109375,304.14923095703125,0.8348438143730164,0.1757930368185043,0.1669239103794098,293.09716796875,297.1499938964844,293.1499938964844,0.1043951213359832,-1839.8521728515625,304.1494140625,0.825896143913269,0.169750764966011,0.1190911307930946,293.0783996582031,297.1499938964844,293.1499938964844,0.2141777724027633,-4425.5673828125,304.1562194824219,0.9990000128746032,0.3590614795684814,0.28631392121315,293.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.5432308912277222,0.050000000745058,0.2290728688240051,291.4017028808594,291.1499938964844,268.4800109863281,267.8116760253906,288.54302978515625,293.13885498046875,291.40948486328125,1.0,0.228985458612442,1.0,0.0,0.6215057373046875,1.0,-1.1086317300796509,1.0338944775867276e-06,1.108630657196045,-0.2071126699447631,0.0,0.0,0.0,32.13039779663086,40.0,304.5440673828125,-3413.838623046875,138.62786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,302.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51953125,18000.0,0.0,0.0,0.0656553879380226,0.0,0.0,0.0,0.0,1.0,0.0045687276870012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712949112057685,0.102934181690216,-0.0316392667591571,0.0,6.663187377853319e-05,0.0,0.0,3.939147710800171,0.0,0.0,0.0,0.2688266336917877,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0840479582548141,-1998.59423828125,304.1409912109375,0.762370765209198,0.1363612115383148,0.1232568845152854,293.0938415527344,297.1499938964844,293.1499938964844,0.1162264794111251,-2727.93408203125,304.137451171875,0.8310100436210632,0.1772003471851349,0.1682804375886917,293.09735107421875,297.1499938964844,293.1499938964844,0.1112840697169303,-1945.7110595703125,304.13818359375,0.8220238089561462,0.1710529923439026,0.1200203001499176,293.090087890625,297.1499938964844,293.1499938964844,0.2324996590614318,-4743.78271484375,304.1236572265625,0.9990000128746032,0.3585268259048462,0.292937159538269,293.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.5383049845695496,0.050000000745058,0.2292645126581192,290.72528076171875,291.1499938964844,268.4433288574219,267.7763061523437,288.5325622558594,293.13299560546875,290.8401184082031,1.0,0.2322546988725662,1.0,0.0,0.6205057501792908,1.0,-1.1206209659576416,1.0552676030783914e-06,1.1206198930740356,-0.2093083709478378,0.0,0.0,0.0884999260306358,33.32754898071289,43.0,21.54574012756348,-3696.320068359375,144.12501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,301.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17836.248046875,18000.0,0.0,0.0,0.0644052997231483,0.0,0.0,0.0,0.0,1.0,0.0050430060364305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829082131385803,0.1183520555496215,-0.0354438424110412,0.0,6.536319415317848e-05,0.0,0.0,4.51177978515625,0.0,0.0,0.0,0.2700737118721008,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0840479582548141,-1998.59423828125,304.1409912109375,0.762370765209198,0.1363612115383148,0.1232568845152854,293.0938415527344,297.1499938964844,293.1499938964844,0.1162264794111251,-2727.93408203125,304.137451171875,0.8310100436210632,0.1772003471851349,0.1682804375886917,293.09735107421875,297.1499938964844,293.1499938964844,0.1112840697169303,-1945.7110595703125,304.13818359375,0.8220238089561462,0.1710529923439026,0.1200203001499176,293.090087890625,297.1499938964844,293.1499938964844,0.2324996590614318,-4743.78271484375,304.1236572265625,0.9990000128746032,0.3585268259048462,0.292937159538269,293.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.5383049845695496,0.050000000745058,0.2292645126581192,290.72528076171875,291.1499938964844,268.4433288574219,267.7763061523437,288.5325622558594,293.13299560546875,290.8401184082031,1.0,0.2322546988725662,1.0,0.0,0.6205057501792908,1.0,-1.1206209659576416,1.0552676030783914e-06,1.1206198930740356,-0.2093083709478378,0.0,0.0,0.0884999260306358,33.32754898071289,43.0,21.54574012756348,-3696.320068359375,144.12501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,301.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17836.248046875,18000.0,0.0,0.0,0.0644052997231483,0.0,0.0,0.0,0.0,1.0,0.0050430060364305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829082131385803,0.1183520555496215,-0.0354438424110412,0.0,6.536319415317848e-05,0.0,0.0,4.51177978515625,0.0,0.0,0.0,0.2700737118721008,4.0,0.0,1.0
326700,293.1108093261719,297.1499938964844,293.1499938964844,0.0806413739919662,-1927.4725341796875,304.148681640625,0.7599015235900879,0.1368241012096405,0.1237109079957008,293.09393310546875,297.1499938964844,293.1499938964844,0.1117057502269744,-2632.51171875,304.1477966308594,0.8285869359970093,0.1778914779424667,0.1689741909503936,293.097412109375,297.1499938964844,293.1499938964844,0.1069447323679924,-1877.3590087890625,304.1480712890625,0.8195784091949463,0.1717048287391662,0.1205003410577774,293.1004943847656,297.1499938964844,293.1499938964844,0.2258797585964203,-4623.0595703125,304.1401672363281,0.9990000128746032,0.3572472929954529,0.2969221472740173,293.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.535434901714325,0.050000000745058,0.2293819338083267,291.2660522460937,291.1499938964844,268.42498779296875,267.7586364746094,288.5249938964844,293.129638671875,291.3292236328125,1.0,0.2341670840978622,1.0,0.0,0.6200057864189148,1.0,-1.1274986267089844,1.0675075827748517e-06,1.1274975538253784,-0.210666999220848,0.0,0.0,0.025276344269514,34.05337142944336,43.0,406.620361328125,-3672.0517578125,147.40032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,302.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.39453125,18000.0,0.0,0.0,0.0649423152208328,0.0,0.0,0.0,0.0,1.0,0.0041928137652575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824455842375755,0.110570028424263,-0.0281244404613971,0.0,6.590819248231128e-05,0.0,0.0,4.242743968963623,0.0,0.0,0.0,0.2697766423225403,4.0,0.0,1.0
326760,293.1110534667969,297.1499938964844,293.1499938964844,0.0804096385836601,-1922.0823974609373,304.1492919921875,0.7571109533309937,0.1372723877429962,0.1241436600685119,293.0941467285156,297.1499938964844,293.1499938964844,0.1114518791437149,-2626.366455078125,304.1485595703125,0.8258183598518372,0.1785589605569839,0.1696416735649109,293.09765625,297.1499938964844,293.1499938964844,0.1066910773515701,-1872.8062744140625,304.1488037109375,0.8167760372161865,0.172325924038887,0.1209657117724418,293.1141357421875,297.1499938964844,293.1499938964844,0.228236436843872,-4660.93017578125,304.13751220703125,0.9990000128746032,0.3551958799362182,0.3013245761394501,293.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.5323464274406433,0.050000000745058,0.2295135259628296,291.3798828125,291.1499938964844,268.4066772460937,267.7409362792969,288.5173034667969,293.12811279296875,291.375244140625,1.0,0.2362384498119354,1.0,0.0,0.619505763053894,1.0,-1.134819746017456,1.0805879355757495e-06,1.13481867313385,-0.2121815085411071,0.0,0.0,0.0,34.86056900024414,46.0,207.25035095214844,-3170.57666015625,150.99237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,301.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.716796875,18000.0,0.0,0.0,0.0664752647280693,0.0,0.0,0.0,0.0,1.0,0.0051681157201528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595234706997871,0.0960409790277481,-0.0365175083279609,0.0,6.746394501533359e-05,0.0,0.0,3.672835350036621,0.0,0.0,0.0,0.2673042416572571,4.0,0.0,1.0
326820,293.1116027832031,297.1499938964844,293.1499938964844,0.0840262025594711,-1994.87890625,304.14422607421875,0.7509582042694092,0.1381473690271377,0.1250009983778,293.094482421875,297.1499938964844,293.1499938964844,0.1164507493376731,-2728.070556640625,304.1416931152344,0.819596529006958,0.1799054145812988,0.1709758639335632,293.0982360839844,297.1499938964844,293.1499938964844,0.1114067435264587,-1944.4791259765625,304.14227294921875,0.8103029131889343,0.1735346317291259,0.1218606680631637,293.1493530273437,297.1499938964844,293.1499938964844,0.2456606924533844,-4954.4296875,304.1146850585937,0.9990000128746032,0.348988264799118,0.3111471533775329,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710327148437,0.5257662534713745,0.050000000745058,0.229814127087593,290.92431640625,291.1499938964844,268.3699951171875,267.7055969238281,288.4959716796875,293.12451171875,291.05047607421875,1.0,0.2407908290624618,1.0,0.0,0.6185057759284973,1.0,-1.150674819946289,1.10917449092085e-06,1.150673747062683,-0.2156966775655746,0.0,0.0,0.0680342391133308,36.6900749206543,34.0,212.5836639404297,-3784.221435546875,159.07171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,301.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.19140625,18000.0,0.0,0.0,0.0653520226478576,0.0,0.0,0.0,0.0,1.0,0.0044147782027721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866162851452827,0.1167841628193855,-0.0301678776741027,0.0,6.632399163208902e-05,0.0,0.0,4.468348026275635,0.0,0.0,0.0,0.2702078521251678,4.0,0.0,1.0
326880,293.1116027832031,297.1499938964844,293.1499938964844,0.0840262025594711,-1994.87890625,304.14422607421875,0.7509582042694092,0.1381473690271377,0.1250009983778,293.094482421875,297.1499938964844,293.1499938964844,0.1164507493376731,-2728.070556640625,304.1416931152344,0.819596529006958,0.1799054145812988,0.1709758639335632,293.0982360839844,297.1499938964844,293.1499938964844,0.1114067435264587,-1944.4791259765625,304.14227294921875,0.8103029131889343,0.1735346317291259,0.1218606680631637,293.1493530273437,297.1499938964844,293.1499938964844,0.2456606924533844,-4954.4296875,304.1146850585937,0.9990000128746032,0.348988264799118,0.3111471533775329,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710327148437,0.5257662534713745,0.050000000745058,0.229814127087593,290.92431640625,291.1499938964844,268.3699951171875,267.7055969238281,288.4959716796875,293.12451171875,291.05047607421875,1.0,0.2407908290624618,1.0,0.0,0.6185057759284973,1.0,-1.150674819946289,1.10917449092085e-06,1.150673747062683,-0.2156966775655746,0.0,0.0,0.0680342391133308,36.6900749206543,34.0,212.5836639404297,-3784.221435546875,159.07171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,301.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.19140625,18000.0,0.0,0.0,0.0653520226478576,0.0,0.0,0.0,0.0,1.0,0.0044147782027721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866162851452827,0.1167841628193855,-0.0301678776741027,0.0,6.632399163208902e-05,0.0,0.0,4.468348026275635,0.0,0.0,0.0,0.2702078521251678,4.0,0.0,1.0
326940,293.1123962402344,297.1499938964844,293.1499938964844,0.0820398852229118,-1952.8333740234373,304.1488952636719,0.7545456290245056,0.1389604806900024,0.1257190704345703,293.0950927734375,297.1499938964844,293.1499938964844,0.1139436736702919,-2674.38232421875,304.1478881835937,0.8237251043319702,0.1811918765306472,0.1721845269203186,293.098876953125,297.1499938964844,293.1499938964844,0.1089572980999946,-1905.3973388671875,304.1482238769531,0.8144295811653137,0.1747123748064041,0.1226719170808792,293.1827697753906,297.1499938964844,293.1499938964844,0.2360832840204239,-4787.05224609375,304.14141845703125,0.9990000128746032,0.3421852886676788,0.3083475232124328,293.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.5275980234146118,0.050000000745058,0.2297271937131881,291.3379821777344,291.1499938964844,268.3333435058594,267.67022705078125,288.50640869140625,293.134033203125,291.33087158203125,1.0,0.2395909875631332,1.0,0.0,0.6175057888031006,1.0,-1.150506615638733,1.1118520433228696e-06,1.150505542755127,-0.2151245176792144,0.0,0.0,0.0001207467357744,36.23423004150391,25.0,121.12256622314452,-2985.941650390625,158.13192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,301.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.099609375,18000.0,0.0,0.0,0.068036563694477,0.0,0.0,0.0,0.0,1.0,0.0055971988476812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518511570990085,0.0912644863128662,-0.0394133292138576,0.0,6.904846668476239e-05,0.0,0.0,3.480968475341797,0.0,0.0,0.0,0.2667134702205658,4.0,0.0,1.0
327000,293.1123962402344,297.1499938964844,293.1499938964844,0.0820398852229118,-1952.8333740234373,304.1488952636719,0.7545456290245056,0.1389604806900024,0.1257190704345703,293.0950927734375,297.1499938964844,293.1499938964844,0.1139436736702919,-2674.38232421875,304.1478881835937,0.8237251043319702,0.1811918765306472,0.1721845269203186,293.098876953125,297.1499938964844,293.1499938964844,0.1089572980999946,-1905.3973388671875,304.1482238769531,0.8144295811653137,0.1747123748064041,0.1226719170808792,293.1827697753906,297.1499938964844,293.1499938964844,0.2360832840204239,-4787.05224609375,304.14141845703125,0.9990000128746032,0.3421852886676788,0.3083475232124328,293.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.5275980234146118,0.050000000745058,0.2297271937131881,291.3379821777344,291.1499938964844,268.3333435058594,267.67022705078125,288.50640869140625,293.134033203125,291.33087158203125,1.0,0.2395909875631332,1.0,0.0,0.6175057888031006,1.0,-1.150506615638733,1.1118520433228696e-06,1.150505542755127,-0.2151245176792144,0.0,0.0,0.0001207467357744,36.23423004150391,25.0,121.12256622314452,-2985.941650390625,158.13192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,301.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.099609375,18000.0,0.0,0.0,0.068036563694477,0.0,0.0,0.0,0.0,1.0,0.0055971988476812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518511570990085,0.0912644863128662,-0.0394133292138576,0.0,6.904846668476239e-05,0.0,0.0,3.480968475341797,0.0,0.0,0.0,0.2667134702205658,4.0,0.0,1.0
327060,293.11260986328125,297.1499938964844,293.1499938964844,0.0843527242541313,-1999.1065673828125,304.1462097167969,0.76582270860672,0.1398686170578003,0.1264354437589645,293.0952453613281,297.1499938964844,293.1499938964844,0.1172450110316276,-2740.765869140625,304.1441650390625,0.8356679081916809,0.1825512796640396,0.1733691245317459,293.0990295410156,297.1499938964844,293.1499938964844,0.112071692943573,-1952.1859130859373,304.1446228027344,0.8262768387794495,0.1759789884090423,0.1234824657440185,293.1862487792969,297.1499938964844,293.1499938964844,0.2301831841468811,-4690.93115234375,304.1564025878906,0.9990000128746032,0.3405793905258178,0.2964314520359039,293.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925537109375,0.5357840657234192,0.050000000745058,0.2293668091297149,291.0575561523437,291.1499938964844,268.2966613769531,267.6348571777344,288.5302124023437,293.1351013183594,291.15606689453125,1.0,0.2350694388151168,1.0,0.0,0.6165058016777039,1.0,-1.1390289068222046,1.0960173995044895e-06,1.1390278339385986,-0.2115596234798431,0.0,0.0,0.0462572425603866,34.16630172729492,25.0,244.01368713378903,-3673.413818359375,150.83657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,301.7393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.46875,18000.0,0.0,0.0,0.0674986541271209,0.0,0.0,0.0,0.0,1.0,0.0044286167249083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826251581311225,0.1129325702786445,-0.0303074121475219,0.0,6.85025515849702e-05,0.0,0.0,4.319711685180664,0.0,0.0,0.0,0.2697698771953583,4.0,0.0,1.0
327120,293.11260986328125,297.1499938964844,293.1499938964844,0.0843527242541313,-1999.1065673828125,304.1462097167969,0.76582270860672,0.1398686170578003,0.1264354437589645,293.0952453613281,297.1499938964844,293.1499938964844,0.1172450110316276,-2740.765869140625,304.1441650390625,0.8356679081916809,0.1825512796640396,0.1733691245317459,293.0990295410156,297.1499938964844,293.1499938964844,0.112071692943573,-1952.1859130859373,304.1446228027344,0.8262768387794495,0.1759789884090423,0.1234824657440185,293.1862487792969,297.1499938964844,293.1499938964844,0.2301831841468811,-4690.93115234375,304.1564025878906,0.9990000128746032,0.3405793905258178,0.2964314520359039,293.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925537109375,0.5357840657234192,0.050000000745058,0.2293668091297149,291.0575561523437,291.1499938964844,268.2966613769531,267.6348571777344,288.5302124023437,293.1351013183594,291.15606689453125,1.0,0.2350694388151168,1.0,0.0,0.6165058016777039,1.0,-1.1390289068222046,1.0960173995044895e-06,1.1390278339385986,-0.2115596234798431,0.0,0.0,0.0462572425603866,34.16630172729492,25.0,244.01368713378903,-3673.413818359375,150.83657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,301.7393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.46875,18000.0,0.0,0.0,0.0674986541271209,0.0,0.0,0.0,0.0,1.0,0.0044286167249083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826251581311225,0.1129325702786445,-0.0303074121475219,0.0,6.85025515849702e-05,0.0,0.0,4.319711685180664,0.0,0.0,0.0,0.2697698771953583,4.0,0.0,1.0
327180,293.1127319335937,297.1499938964844,293.1499938964844,0.0836851298809051,-1984.23876953125,304.1480407714844,0.7768229246139526,0.1407927274703979,0.1272066384553909,293.0953674316406,297.1499938964844,293.1499938964844,0.1164641231298446,-2723.09814453125,304.14666748046875,0.8471851944923401,0.1839086860418319,0.174592837691307,293.09942626953125,297.1499938964844,293.1499938964844,0.1112626194953918,-1938.6702880859373,304.1470642089844,0.8373738527297974,0.1771908104419708,0.1242948547005653,293.16412353515625,297.1499938964844,293.1499938964844,0.2169593274593353,-4468.392578125,304.174560546875,0.9990000128746032,0.3441110551357269,0.2858702838420868,293.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.5435669422149658,0.050000000745058,0.2290593236684799,291.3082580566406,291.1499938964844,268.260009765625,267.5995178222656,288.5421142578125,293.1211242675781,291.23126220703125,1.0,0.2314819693565368,1.0,0.0,0.6155057549476624,1.0,-1.1293498277664185,1.0832027328433469e-06,1.1293487548828125,-0.2084174454212188,0.0,0.0,0.0,32.406497955322266,28.0,-318.4154968261719,-841.0277099609375,144.7577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,298.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18216.447265625,18000.0,0.0,0.0,0.069685012102127,0.0,0.0,0.0,0.0,1.0,0.0093132816255092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083032790571451,0.067316435277462,-0.0590131543576717,0.0,7.072142761899158e-05,0.0,0.0,2.5347814559936523,0.0,0.0,0.0,0.2633474171161651,4.0,0.0,1.0
327240,293.1127319335937,297.1499938964844,293.1499938964844,0.0836851298809051,-1984.23876953125,304.1480407714844,0.7768229246139526,0.1407927274703979,0.1272066384553909,293.0953674316406,297.1499938964844,293.1499938964844,0.1164641231298446,-2723.09814453125,304.14666748046875,0.8471851944923401,0.1839086860418319,0.174592837691307,293.09942626953125,297.1499938964844,293.1499938964844,0.1112626194953918,-1938.6702880859373,304.1470642089844,0.8373738527297974,0.1771908104419708,0.1242948547005653,293.16412353515625,297.1499938964844,293.1499938964844,0.2169593274593353,-4468.392578125,304.174560546875,0.9990000128746032,0.3441110551357269,0.2858702838420868,293.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.5435669422149658,0.050000000745058,0.2290593236684799,291.3082580566406,291.1499938964844,268.260009765625,267.5995178222656,288.5421142578125,293.1211242675781,291.23126220703125,1.0,0.2314819693565368,1.0,0.0,0.6155057549476624,1.0,-1.1293498277664185,1.0832027328433469e-06,1.1293487548828125,-0.2084174454212188,0.0,0.0,0.0,32.406497955322266,28.0,-318.4154968261719,-841.0277099609375,144.7577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,298.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18216.447265625,18000.0,0.0,0.0,0.069685012102127,0.0,0.0,0.0,0.0,1.0,0.0093132816255092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083032790571451,0.067316435277462,-0.0590131543576717,0.0,7.072142761899158e-05,0.0,0.0,2.5347814559936523,0.0,0.0,0.0,0.2633474171161651,4.0,0.0,1.0
327300,293.1126403808594,297.1499938964844,293.1499938964844,0.0881827548146247,-2076.40576171875,304.1404113769531,0.7809339165687561,0.1412804126739502,0.1276124119758606,293.09527587890625,297.1499938964844,293.1499938964844,0.1226978525519371,-2850.24658203125,304.1361999511719,0.8515396118164062,0.1846180111169815,0.1752258390188217,293.0994873046875,297.1499938964844,293.1499938964844,0.1171639412641525,-2028.6236572265625,304.1371154785156,0.841500997543335,0.1778155267238617,0.1247060298919677,293.1487731933594,297.1499938964844,293.1499938964844,0.2242031097412109,-4600.35546875,304.1573486328125,0.9990000128746032,0.346945583820343,0.2823690474033355,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8174743652344,0.5462548136711121,0.050000000745058,0.228959858417511,290.71173095703125,291.1499938964844,268.2416687011719,267.5818176269531,288.5439147949219,293.11328125,290.7586975097656,1.0,0.2304346561431884,1.0,0.0,0.6150057911872864,1.0,-1.1267664432525637,1.0804741350511904e-06,1.1267653703689575,-0.2074375003576278,0.0,0.0,0.0842975303530693,31.846599578857425,28.0,-145.11563110351562,-3590.848876953125,142.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,300.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.99609375,18000.0,0.0,0.0,0.0678509846329689,0.0,0.0,0.0,0.0,1.0,0.0053927176631987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780281350016594,0.1159336194396019,-0.0379054844379425,0.0,6.886012852191925e-05,0.0,0.0,4.408817291259766,0.0,0.0,0.0,0.2695854306221008,4.0,0.0,1.0
