time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327360,293.1127014160156,297.1499938964844,293.1499938964844,0.0846288055181503,-2001.921875,304.1485595703125,0.7840284705162048,0.1417424082756042,0.1280299723148346,293.0953063964844,297.1499938964844,293.1499938964844,0.117882028222084,-2749.8359375,304.1473693847656,0.8548680543899536,0.1853061616420745,0.1758773624897003,293.0997314453125,297.1499938964844,293.1499938964844,0.1125211715698242,-1956.3865966796875,304.1478271484375,0.844618022441864,0.1784095168113708,0.1251246780157089,293.1340026855469,297.1499938964844,293.1499938964844,0.2121342420578003,-4388.52001953125,304.1777648925781,0.9990000128746032,0.3498632609844208,0.2800257802009582,293.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5480786561965942,0.050000000745058,0.2288941144943237,291.2114562988281,291.1499938964844,268.22332763671875,267.56414794921875,288.5435791015625,293.1063537597656,291.2899780273437,1.0,0.2298149019479751,1.0,0.0,0.6145057678222656,1.0,-1.125659704208374,1.0801439884744468e-06,1.125658631324768,-0.2068539410829544,0.0,0.0,0.0310409124940633,31.48627281188965,31.0,402.3179931640625,-3694.451904296875,141.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,302.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.974609375,18000.0,0.0,0.0,0.0677297115325927,0.0,0.0,0.0,0.0,1.0,0.0041930791921913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837233513593673,0.1118379458785057,-0.0281145963817834,0.0,6.873704842291772e-05,0.0,0.0,4.2899169921875,0.0,0.0,0.0,0.2698677182197571,4.0,0.0,1.0
327420,293.11309814453125,297.1499938964844,293.1499938964844,0.0863834768533706,-2037.2613525390625,304.1453552246094,0.787295937538147,0.1426054835319519,0.1288052499294281,293.0956726074219,297.1499938964844,293.1499938964844,0.120420403778553,-2800.88525390625,304.1430053710937,0.8585503101348877,0.1866192370653152,0.1771183013916015,293.10040283203125,297.1499938964844,293.1499938964844,0.1148395538330078,-1991.2899169921875,304.1437072753906,0.8479714393615723,0.1795474141836166,0.1259152740240097,293.1105651855469,297.1499938964844,293.1499938964844,0.2129313349723816,-4408.4384765625,304.1652526855469,0.9990000128746032,0.3550358712673187,0.2783084213733673,293.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5494245290756226,0.050000000745058,0.2288464307785034,291.16864013671875,291.1499938964844,268.1866760253906,267.5287780761719,288.53955078125,293.09820556640625,290.9933776855469,1.0,0.2297141551971435,1.0,0.0,0.6135057806968689,1.0,-1.126908540725708,1.0851563274627551e-06,1.126907467842102,-0.2066932320594787,0.0,0.0,0.0126545969396829,31.25712013244629,34.0,-800.197998046875,-480.79290771484375,141.89170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,298.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.880859375,18000.0,0.0,0.0,0.0693857222795486,0.0,0.0,0.0,0.0,1.0,0.010343924164772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046842992305755,0.0673580393195152,-0.0626737400889396,0.0,7.041768549242988e-05,0.0,0.0,2.521078586578369,0.0,0.0,0.0,0.2634506225585937,4.0,0.0,1.0
327480,293.11309814453125,297.1499938964844,293.1499938964844,0.0863834768533706,-2037.2613525390625,304.1453552246094,0.787295937538147,0.1426054835319519,0.1288052499294281,293.0956726074219,297.1499938964844,293.1499938964844,0.120420403778553,-2800.88525390625,304.1430053710937,0.8585503101348877,0.1866192370653152,0.1771183013916015,293.10040283203125,297.1499938964844,293.1499938964844,0.1148395538330078,-1991.2899169921875,304.1437072753906,0.8479714393615723,0.1795474141836166,0.1259152740240097,293.1105651855469,297.1499938964844,293.1499938964844,0.2129313349723816,-4408.4384765625,304.1652526855469,0.9990000128746032,0.3550358712673187,0.2783084213733673,293.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5494245290756226,0.050000000745058,0.2288464307785034,291.16864013671875,291.1499938964844,268.1866760253906,267.5287780761719,288.53955078125,293.09820556640625,290.9933776855469,1.0,0.2297141551971435,1.0,0.0,0.6135057806968689,1.0,-1.126908540725708,1.0851563274627551e-06,1.126907467842102,-0.2066932320594787,0.0,0.0,0.0126545969396829,31.25712013244629,34.0,-800.197998046875,-480.79290771484375,141.89170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,298.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.880859375,18000.0,0.0,0.0,0.0693857222795486,0.0,0.0,0.0,0.0,1.0,0.010343924164772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046842992305755,0.0673580393195152,-0.0626737400889396,0.0,7.041768549242988e-05,0.0,0.0,2.521078586578369,0.0,0.0,0.0,0.2634506225585937,4.0,0.0,1.0
327540,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1496887207031,0.7873942255973816,0.0,0.1295931190252304,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488952636719,0.8589383363723755,0.0,0.1783819496631622,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1493225097656,0.8481783866882324,0.0,0.1267357617616653,293.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1674194335937,0.9990000128746032,0.0,0.279920220375061,293.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.548160970211029,0.0,0.228890985250473,291.3072814941406,294.1499938964844,268.1499938964844,267.493408203125,288.5247802734375,293.0919494628906,291.3509216308594,0.0,0.0,1.0,0.0,0.6125057935714722,1.0,-1.1323424577713013,1.0971500614687102e-06,1.132341384887695,-0.2078502923250198,0.0,0.0,0.0,31.572343826293945,60.0,375.9484252929688,-3632.54150390625,143.98146057128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,302.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800824463367462,0.0800867229700088,-4.275600986147765e-06,0.0,0.0,0.0,0.0,3.125906229019165,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1496887207031,0.7873942255973816,0.0,0.1295931190252304,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488952636719,0.8589383363723755,0.0,0.1783819496631622,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1493225097656,0.8481783866882324,0.0,0.1267357617616653,293.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1674194335937,0.9990000128746032,0.0,0.279920220375061,293.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.548160970211029,0.0,0.228890985250473,291.3072814941406,294.1499938964844,268.1499938964844,267.493408203125,288.5247802734375,293.0919494628906,291.3509216308594,0.0,0.0,1.0,0.0,0.6125057935714722,1.0,-1.1323424577713013,1.0971500614687102e-06,1.132341384887695,-0.2078502923250198,0.0,0.0,0.0,31.572343826293945,60.0,375.9484252929688,-3632.54150390625,143.98146057128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,302.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800824463367462,0.0800867229700088,-4.275600986147765e-06,0.0,0.0,0.0,0.0,3.125906229019165,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1553039550781,0.0,0.0,0.0005673000123351,292.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7184753417969,0.0,0.0,0.0007508296985179,292.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7570495605469,0.0,0.0,0.0005361633957363,292.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.14483642578125,0.0,0.0,0.0013394478010013,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0013040080666542,291.3495788574219,294.1499938964844,268.11541748046875,267.4600524902344,285.3891906738281,286.7739562988281,291.2461242675781,0.0,0.0,0.6000000238418579,0.0,0.7675034999847412,1.0,-0.0053984611295163,1.4415592275440758e-08,0.0053984466940164,-0.0318942293524742,0.0,0.0,0.0,-0.0338847301900386,60.0,-100.46780395507812,-0.0,-1.9864248770318227e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.257197308696289e-20,-9.681025913757708e-20,4.2382844350270476e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1553039550781,0.0,0.0,0.0005673000123351,292.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7184753417969,0.0,0.0,0.0007508296985179,292.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7570495605469,0.0,0.0,0.0005361633957363,292.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.14483642578125,0.0,0.0,0.0013394478010013,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0013040080666542,291.3495788574219,294.1499938964844,268.11541748046875,267.4600524902344,285.3891906738281,286.7739562988281,291.2461242675781,0.0,0.0,0.6000000238418579,0.0,0.7675034999847412,1.0,-0.0053984611295163,1.4415592275440758e-08,0.0053984466940164,-0.0318942293524742,0.0,0.0,0.0,-0.0338847301900386,60.0,-100.46780395507812,-0.0,-1.9864248770318227e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.257197308696289e-20,-9.681025913757708e-20,4.2382844350270476e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.09783935546875,0.0,0.0,0.0001130379241658,292.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.65875244140625,0.0,0.0,0.0001236031966982,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6980895996094,0.0,0.0,9.074506670003756e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06719970703125,0.0,0.0,0.0001411303092027,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,0.0005190938245505,291.34991455078125,294.1499938964844,268.09967041015625,267.4448547363281,285.0433044433594,282.46209716796875,291.2269287109375,0.0,0.0,0.4000000059604645,0.0,0.845002293586731,1.0,-0.0011852477909997,1.2480231958988952e-08,0.0011852353345602,-0.0315524265170097,0.0,0.0,0.0,-0.011651768349111,60.0,-63.05767059326172,-0.0,-9.577523485404529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.852845575886226e-21,-1.2928663337554764e-20,4.075818165565321e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.07232666015625,0.0,0.0,9.944620251189916e-05,292.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.635986328125,0.0,0.0,0.0001048424092005,292.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6750793457031,0.0,0.0,7.742176239844412e-05,292.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477294921875,0.0,0.0,0.0001053057494573,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.0004955476615577,291.3500671386719,294.1499938964844,268.0849304199219,267.4306335449219,284.8788757324219,279.04119873046875,291.2205810546875,0.0,0.0,0.2000000029802322,0.0,0.9225011467933656,1.0,-0.0010591496247798,1.2389754111552522e-08,0.0010591371683403,-0.0314798578619957,0.0,0.0,0.0,-0.0109718851745128,60.0,-34.02204895019531,-0.0,-7.648458932862924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.075346382387747e-21,7.74197917173159e-21,-2.666632789343843e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.04791259765625,0.0,0.0,9.906463674269617e-05,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6144104003906,0.0,0.0,0.0001043224692693,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6532592773437,0.0,0.0,7.705190364504233e-05,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0299987792969,0.0,0.0,0.0001043326192302,292.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,0.0004948194837197,291.3501892089844,294.1499938964844,268.0711364746094,267.4173583984375,284.7209777832031,276.43359375,291.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555816115811,1.2355173772959917e-08,0.001055569271557,-0.0314103066921234,0.0,0.0,0.0,-0.0109381610527634,60.0,-22.985212326049805,-0.0,-7.597015638793891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.941581826153189e-21,7.547296075336126e-21,-2.6057138452861534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0236511230469,0.0,0.0,9.903422323986888e-05,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.593017578125,0.0,0.0,0.0001042879084707,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6316223144531,0.0,0.0,7.702667789999396e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.012451171875,0.0,0.0,0.0001042883450281,292.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0004946928238496,291.3503112792969,294.1499938964844,268.0583190917969,267.40496826171875,284.56463623046875,274.4472961425781,291.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552677558735,1.2326508702642514e-08,0.0010552554158493,-0.0313361845910549,0.0,0.0,0.0,-0.010923602618277,60.0,-18.986236572265625,-0.0,-7.592498718622664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382779504643786e-21,7.542449313934448e-21,-2.6041715654184607e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9756164550781,0.0,0.0,9.8984623036813e-05,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506286621094,0.0,0.0,0.0001042356161633,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887145996094,0.0,0.0,7.698806439293548e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776916503906,0.0,0.0,0.0001042357689584,292.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,0.0004944457905367,291.3504943847656,294.1499938964844,268.0354309082031,267.38287353515625,284.2560729980469,271.77703857421875,291.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.013118743896484,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9756164550781,0.0,0.0,9.8984623036813e-05,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506286621094,0.0,0.0,0.0001042356161633,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887145996094,0.0,0.0,7.698806439293548e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776916503906,0.0,0.0,0.0001042357689584,292.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,0.0004944457905367,291.3504943847656,294.1499938964844,268.0354309082031,267.38287353515625,284.2560729980469,271.77703857421875,291.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.013118743896484,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.92822265625,0.0,0.0,9.89305626717396e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5087890625,0.0,0.0,0.000104178681795,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,7.69460093579255e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,0.0001041788345901,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0004941757651977,291.35064697265625,294.1499938964844,268.0160522460937,267.3641967773437,283.9530639648437,270.2178955078125,291.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.758089065551758,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.92822265625,0.0,0.0,9.89305626717396e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5087890625,0.0,0.0,0.000104178681795,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,7.69460093579255e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,0.0001041788345901,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0004941757651977,291.35064697265625,294.1499938964844,268.0160522460937,267.3641967773437,283.9530639648437,270.2178955078125,291.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.758089065551758,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.88140869140625,0.0,0.0,9.887258056551218e-05,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0001041176219587,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5046081542969,0.0,0.0,7.69009129726328e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9094543457031,0.0,0.0,0.0001041177747538,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,0.0004938861820846,291.3507385253906,294.1499938964844,268.0000305175781,267.3487243652344,283.655517578125,269.3034362792969,291.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.727222442626953,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.88140869140625,0.0,0.0,9.887258056551218e-05,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0001041176219587,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5046081542969,0.0,0.0,7.69009129726328e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9094543457031,0.0,0.0,0.0001041177747538,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,0.0004938861820846,291.3507385253906,294.1499938964844,268.0000305175781,267.3487243652344,283.655517578125,269.3034362792969,291.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.727222442626953,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8352355957031,0.0,0.0,9.881143341772258e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267578125,0.0,0.0,0.0001040532297338,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633483886719,0.0,0.0,7.685335731366649e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8760070800781,0.0,0.0,0.0001040533825289,292.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,0.0004935807664878,291.3507995605469,294.1499938964844,267.9871520996094,267.3363342285156,283.36346435546875,268.7633361816406,291.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.722352981567383,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8352355957031,0.0,0.0,9.881143341772258e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267578125,0.0,0.0,0.0001040532297338,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633483886719,0.0,0.0,7.685335731366649e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8760070800781,0.0,0.0,0.0001040533825289,292.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,0.0004935807664878,291.3507995605469,294.1499938964844,267.9871520996094,267.3363342285156,283.36346435546875,268.7633361816406,291.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.722352981567383,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8123779296875,0.0,0.0,9.877989941742273e-05,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40655517578125,0.0,0.0,0.0001040200295392,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44293212890625,0.0,0.0,7.682883006054908e-05,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8594665527344,0.0,0.0,0.0001040201750583,292.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.000493423314765,291.350830078125,294.1499938964844,267.9818725585937,267.3312072753906,283.219482421875,268.5826416015625,291.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064022541046,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.720458984375,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7896728515625,0.0,0.0,9.874785610008983e-05,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38653564453125,0.0,0.0,0.0001039862836478,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4226379394531,0.0,0.0,7.68039099057205e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429870605469,0.0,0.0,0.0001039864291669,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.300537109375,0.0,0.0,0.0004932632436975,291.350830078125,294.1499938964844,267.977294921875,267.3267822265625,283.0768127441406,268.4431457519531,291.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.030401773750782,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.718008041381836,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7447204589844,0.0,0.0,9.86825762083754e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,0.0001039175331243,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,7.675313099753112e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103942871094,0.0,0.0,0.0001039176786434,292.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,0.0004929371643811,291.3507995605469,294.1499938964844,267.97021484375,267.3199768066406,282.7955322265625,268.2514038085937,291.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.711048126220703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7447204589844,0.0,0.0,9.86825762083754e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,0.0001039175331243,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,7.675313099753112e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103942871094,0.0,0.0,0.0001039176786434,292.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,0.0004929371643811,291.3507995605469,294.1499938964844,267.97021484375,267.3199768066406,282.7955322265625,268.2514038085937,291.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.711048126220703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7003173828125,0.0,0.0,9.86162995104678e-05,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,0.0001038477421388,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34283447265625,0.0,0.0,7.670158811379224e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782287597656,0.0,0.0,0.000103847887658,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0004926061956211,291.3507385253906,294.1499938964844,267.9657897949219,267.3157043457031,282.5195617675781,268.1362609863281,291.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.701379776000977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7003173828125,0.0,0.0,9.86162995104678e-05,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,0.0001038477421388,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34283447265625,0.0,0.0,7.670158811379224e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782287597656,0.0,0.0,0.000103847887658,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0004926061956211,291.3507385253906,294.1499938964844,267.9657897949219,267.3157043457031,282.5195617675781,268.1362609863281,291.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.701379776000977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6565246582031,0.0,0.0,9.854974632617086e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689514160156,0.0,0.0,0.0001037776601151,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036804199219,0.0,0.0,7.664981967536733e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464599609375,0.0,0.0,0.0001037777983583,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0004922737716697,291.35064697265625,294.1499938964844,267.9637756347656,267.31378173828125,282.24884033203125,268.0669860839844,291.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240483000874,60.0,-16.689266204833984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6565246582031,0.0,0.0,9.854974632617086e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689514160156,0.0,0.0,0.0001037776601151,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036804199219,0.0,0.0,7.664981967536733e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464599609375,0.0,0.0,0.0001037777983583,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0004922737716697,291.35064697265625,294.1499938964844,267.9637756347656,267.31378173828125,282.24884033203125,268.0669860839844,291.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240483000874,60.0,-16.689266204833984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.61328125,0.0,0.0,9.848360787145792e-05,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23077392578125,0.0,0.0,0.0001037080146488,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2650756835937,0.0,0.0,7.659837865503505e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7151184082031,0.0,0.0,0.000103708152892,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.000491943443194,291.3505249023437,294.1499938964844,267.96405029296875,267.31402587890625,281.9833374023437,268.02557373046875,291.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.675006866455078,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.61328125,0.0,0.0,9.848360787145792e-05,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23077392578125,0.0,0.0,0.0001037080146488,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2650756835937,0.0,0.0,7.659837865503505e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7151184082031,0.0,0.0,0.000103708152892,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.000491943443194,291.3505249023437,294.1499938964844,267.96405029296875,267.31402587890625,281.9833374023437,268.02557373046875,291.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.675006866455078,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5918884277344,0.0,0.0,9.84509169938974e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118835449219,0.0,0.0,0.0001036735920934,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2459411621094,0.0,0.0,7.657295645913109e-05,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995849609375,0.0,0.0,0.0001036737303365,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0004917801707051,291.3504333496094,294.1499938964844,267.9649658203125,267.3149108886719,281.8525085449219,268.0118713378906,291.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.66716194152832,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.57061767578125,0.0,0.0,9.84185971901752e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.193115234375,0.0,0.0,0.0001036395478877,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2269287109375,0.0,0.0,7.654781074961647e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68414306640625,0.0,0.0,0.0001036396934068,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0004916187026537,291.350341796875,294.1499938964844,267.9664001464844,267.3162841796875,281.72296142578125,268.0015563964844,291.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.65889549255371,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52850341796875,0.0,0.0,9.835540549829602e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559143066406,0.0,0.0,0.0001035730092553,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1893005371094,0.0,0.0,7.649866893189028e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,0.0001035731474985,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0004913031007163,291.3501281738281,294.1499938964844,267.9706420898437,267.3204040527344,281.4676513671875,267.98846435546875,291.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.641233444213867,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52850341796875,0.0,0.0,9.835540549829602e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559143066406,0.0,0.0,0.0001035730092553,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1893005371094,0.0,0.0,7.649866893189028e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,0.0001035731474985,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0004913031007163,291.3501281738281,294.1499938964844,267.9706420898437,267.3204040527344,281.4676513671875,267.98846435546875,291.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.641233444213867,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4869384765625,0.0,0.0,9.829474583966658e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11920166015625,0.0,0.0,0.0001035091336234,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15216064453125,0.0,0.0,7.64514843467623e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,0.0001035092645906,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,0.0004910001298412,291.349853515625,294.1499938964844,267.97662353515625,267.326171875,281.2173156738281,267.982666015625,291.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.62230110168457,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4869384765625,0.0,0.0,9.829474583966658e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11920166015625,0.0,0.0,0.0001035091336234,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15216064453125,0.0,0.0,7.64514843467623e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,0.0001035092645906,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,0.0004910001298412,291.349853515625,294.1499938964844,267.97662353515625,267.326171875,281.2173156738281,267.982666015625,291.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.62230110168457,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4459228515625,0.0,0.0,9.823732398217544e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829467773437,0.0,0.0,0.0001034486631397,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.115478515625,0.0,0.0,7.640682451892644e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5936279296875,0.0,0.0,0.0001034488013829,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0004907133406959,291.3495483398437,294.1499938964844,267.9841613769531,267.3334045410156,280.971923828125,267.9818420410156,291.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.60238265991211,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4459228515625,0.0,0.0,9.823732398217544e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829467773437,0.0,0.0,0.0001034486631397,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.115478515625,0.0,0.0,7.640682451892644e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5936279296875,0.0,0.0,0.0001034488013829,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0004907133406959,291.3495483398437,294.1499938964844,267.9841613769531,267.3334045410156,280.971923828125,267.9818420410156,291.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.60238265991211,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4053955078125,0.0,0.0,9.818386024562642e-05,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0471496582031,0.0,0.0,0.0001033923690556,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0792541503906,0.0,0.0,7.636524242116138e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641784667969,0.0,0.0,0.0001033925000228,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0004904462839476,291.3492126464844,294.1499938964844,267.9930114746094,267.34197998046875,280.7313537597656,267.98455810546875,291.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.581764221191406,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
