time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329640,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4053955078125,0.0,0.0,9.818386024562642e-05,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0471496582031,0.0,0.0,0.0001033923690556,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0792541503906,0.0,0.0,7.636524242116138e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641784667969,0.0,0.0,0.0001033925000228,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0004904462839476,291.3492126464844,294.1499938964844,267.9930114746094,267.34197998046875,280.7313537597656,267.98455810546875,291.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.581764221191406,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853454589844,0.0,0.0,9.815884550334886e-05,291.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0294189453125,0.0,0.0,0.0001033660155371,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,7.634578651050106e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54962158203125,0.0,0.0,0.0001033661465044,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0004903213703073,291.3490295410156,294.1499938964844,267.9979248046875,267.3466796875,280.61285400390625,267.9869689941406,291.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234600805209992e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.57127571105957,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653869628906,0.0,0.0,9.813508950173856e-05,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118103027344,0.0,0.0,0.0001033410007948,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434875488281,0.0,0.0,7.632730557816103e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5351257324219,0.0,0.0,0.0001033411317621,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0004902026848867,291.3488464355469,294.1499938964844,268.0030822753906,267.3516845703125,280.4955444335937,267.98992919921875,291.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.56071662902832,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258972167969,0.0,0.0,9.809173934627324e-05,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9769287109375,0.0,0.0,0.0001032953514368,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,7.62935887905769e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,0.000103295482404,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0004899862105958,291.3484191894531,294.1499938964844,268.0141296386719,267.3623352050781,280.264404296875,267.9972839355469,291.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.539518356323242,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258972167969,0.0,0.0,9.809173934627324e-05,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9769287109375,0.0,0.0,0.0001032953514368,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,7.62935887905769e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,0.000103295482404,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0004899862105958,291.3484191894531,294.1499938964844,268.0141296386719,267.3623352050781,280.264404296875,267.9972839355469,291.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.539518356323242,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868957519531,0.0,0.0,9.80545810307376e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94244384765625,0.0,0.0,0.0001032562213367,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,7.626468868693337e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,0.000103256345028,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0004898005863651,291.34796142578125,294.1499938964844,268.0260009765625,267.3738098144531,280.037841796875,268.0061950683594,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.518442153930664,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868957519531,0.0,0.0,9.80545810307376e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94244384765625,0.0,0.0,0.0001032562213367,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,7.626468868693337e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,0.000103256345028,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0004898005863651,291.34796142578125,294.1499938964844,268.0260009765625,267.3738098144531,280.037841796875,268.0061950683594,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.518442153930664,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2483825683594,0.0,0.0,9.802437125472352e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90838623046875,0.0,0.0,0.00010322441085,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388732910156,0.0,0.0,7.624119461979717e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,0.0001032245418173,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0004896497703157,291.3474426269531,294.1499938964844,268.0385131835937,267.3858642578125,279.8157653808594,268.016357421875,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.49776268005371,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2483825683594,0.0,0.0,9.802437125472352e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90838623046875,0.0,0.0,0.00010322441085,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388732910156,0.0,0.0,7.624119461979717e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,0.0001032245418173,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0004896497703157,291.3474426269531,294.1499938964844,268.0385131835937,267.3858642578125,279.8157653808594,268.016357421875,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.49776268005371,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103271484375,0.0,0.0,9.800192492548376e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.0,0.0,0.0001032007712638,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90484619140625,0.0,0.0,7.622373232152313e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.000103200894955,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0004895376623608,291.34686279296875,294.1499938964844,268.0514831542969,267.3983764648437,279.5981140136719,268.0274963378906,291.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.477754592895508,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103271484375,0.0,0.0,9.800192492548376e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.0,0.0,0.0001032007712638,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90484619140625,0.0,0.0,7.622373232152313e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.000103200894955,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0004895376623608,291.34686279296875,294.1499938964844,268.0514831542969,267.3983764648437,279.5981140136719,268.0274963378906,291.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.477754592895508,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1914978027344,0.0,0.0,9.799386316444723e-05,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85809326171875,0.0,0.0,0.0001031922802212,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8879699707031,0.0,0.0,7.62174604460597e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086303710937,0.0,0.0,0.0001031924039125,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0004894973826594,291.3465881347656,294.1499938964844,268.0580749511719,267.4047546386719,279.49090576171875,268.0333557128906,291.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.468088150024414,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1727600097656,0.0,0.0,9.79880423983559e-05,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8415222167969,0.0,0.0,0.0001031861611409,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712158203125,0.0,0.0,7.62129420763813e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,0.0001031862775562,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,0.0004894683370366,291.3462829589844,294.1499938964844,268.0647277832031,267.4111633300781,279.384765625,268.03936767578125,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.45869255065918,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1356201171875,0.0,0.0,9.79835822363384e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086853027344,0.0,0.0,0.0001031814535963,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.0,0.0,7.620946416864172e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0001031815772876,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004894461017102,291.3456115722656,294.1499938964844,268.0780639648437,267.42401123046875,279.1756286621094,268.0517883300781,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.101567104200285e-08,0.0010440447367727,-0.027905635535717,0.0,0.0,0.0,-0.0102737545967102,60.0,-16.44085693359375,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1356201171875,0.0,0.0,9.79835822363384e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086853027344,0.0,0.0,0.0001031814535963,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.0,0.0,7.620946416864172e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0001031815772876,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004894461017102,291.3456115722656,294.1499938964844,268.0780639648437,267.42401123046875,279.1756286621094,268.0517883300781,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.101567104200285e-08,0.0010440447367727,-0.027905635535717,0.0,0.0,0.0,-0.0102737545967102,60.0,-16.44085693359375,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989074707031,0.0,0.0,9.798940300242975e-05,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762451171875,0.0,0.0,0.0001031875872286,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051452636719,0.0,0.0,7.621399709023535e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0001031877036439,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.0004894752055406,291.34490966796875,294.1499938964844,268.0913391113281,267.4367980957031,278.9705810546875,268.0645446777344,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244072735309,0.0,0.0,0.0,-0.0102773103863,60.0,-16.424522399902344,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989074707031,0.0,0.0,9.798940300242975e-05,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762451171875,0.0,0.0,0.0001031875872286,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051452636719,0.0,0.0,7.621399709023535e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0001031877036439,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.0004894752055406,291.34490966796875,294.1499938964844,268.0913391113281,267.4367980957031,278.9705810546875,268.0645446777344,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244072735309,0.0,0.0,0.0,-0.0102773103863,60.0,-16.424522399902344,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0626525878906,0.0,0.0,9.80064069153741e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,0.0001032054933602,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.772705078125,0.0,0.0,7.622721750522032e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001032056097756,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004895601305179,291.3441772460937,294.1499938964844,268.10430908203125,267.4493408203125,278.76953125,268.07745361328125,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.409976959228516,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0626525878906,0.0,0.0,9.80064069153741e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,0.0001032054933602,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.772705078125,0.0,0.0,7.622721750522032e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001032056097756,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004895601305179,291.3441772460937,294.1499938964844,268.10430908203125,267.4493408203125,278.76953125,268.07745361328125,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.409976959228516,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0267944335937,0.0,0.0,9.803553257370368e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,0.0001032361615216,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406005859375,0.0,0.0,7.624987483723089e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001032362779369,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0004897056496702,291.3433837890625,294.1499938964844,268.1168518066406,267.46142578125,278.5724182128906,268.09033203125,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.397502899169922,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0267944335937,0.0,0.0,9.803553257370368e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,0.0001032361615216,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406005859375,0.0,0.0,7.624987483723089e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001032362779369,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0004897056496702,291.3433837890625,294.1499938964844,268.1168518066406,267.46142578125,278.5724182128906,268.09033203125,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.397502899169922,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0090026855469,0.0,0.0,9.805494482861832e-05,291.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967163085937,0.0,0.0,0.0001032566069625,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7247009277344,0.0,0.0,7.626497244928032e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0001032567161018,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0004898026236332,291.34295654296875,294.1499938964844,268.1228942871094,267.4672546386719,278.47528076171875,268.0967102050781,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.392135620117188,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913330078125,0.0,0.0,9.807775495573878e-05,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810607910156,0.0,0.0,0.0001032806248986,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,7.62827112339437e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001032807340379,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0004899165942333,291.342529296875,294.1499938964844,268.1287841796875,267.4729309082031,278.37908935546875,268.10302734375,291.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.38739776611328,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.956298828125,0.0,0.0,9.813407086767256e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,0.0001033399239531,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,7.632651249878109e-05,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0001033400403684,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0004901979118585,291.34161376953125,294.1499938964844,268.139892578125,267.483642578125,278.189453125,268.11529541015625,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.37995147705078,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.956298828125,0.0,0.0,9.813407086767256e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,0.0001033399239531,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,7.632651249878109e-05,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0001033400403684,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0004901979118585,291.34161376953125,294.1499938964844,268.139892578125,267.483642578125,278.189453125,268.11529541015625,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.37995147705078,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,9.820550621952862e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6193542480469,0.0,0.0,0.0001034151500789,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,7.638207171112299e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001034152592183,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0004905547830276,291.3406677246094,294.1499938964844,268.1499938964844,267.493408203125,278.00341796875,268.1269836425781,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464162332937,1.1291718671202489e-08,0.0010464049410074,-0.0286281555891037,0.0,0.0,0.0,-0.0104106022045016,60.0,-16.37546730041504,-0.0,-7.465667550832222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,9.820550621952862e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6193542480469,0.0,0.0,0.0001034151500789,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,7.638207171112299e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001034152592183,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0004905547830276,291.3406677246094,294.1499938964844,268.1499938964844,267.493408203125,278.00341796875,268.1269836425781,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464162332937,1.1291718671202489e-08,0.0010464049410074,-0.0286281555891037,0.0,0.0,0.0,-0.0104106022045016,60.0,-16.37546730041504,-0.0,-7.465667550832222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873291015625,0.0,0.0,9.828762267716228e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,0.0001035016248351,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6157531738281,0.0,0.0,7.644594006706029e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0001035017339745,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0004909650306217,291.3396301269531,294.1499938964844,268.16094970703125,267.50396728515625,277.82086181640625,268.1382141113281,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393963994521528e-08,0.001047279103659,-0.0288957562297582,0.0,0.0,0.0,-0.0104612885043025,60.0,-16.373348236083984,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873291015625,0.0,0.0,9.828762267716228e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,0.0001035016248351,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6157531738281,0.0,0.0,7.644594006706029e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0001035017339745,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0004909650306217,291.3396301269531,294.1499938964844,268.16094970703125,267.50396728515625,277.82086181640625,268.1382141113281,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393963994521528e-08,0.001047279103659,-0.0288957562297582,0.0,0.0,0.0,-0.0104612885043025,60.0,-16.373348236083984,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533935546875,0.0,0.0,9.83744248514995e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,0.0001035930326906,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853576660156,0.0,0.0,7.65134536777623e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.00010359314183,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0004913986194878,291.33856201171875,294.1499938964844,268.1745300292969,267.5170593261719,277.64178466796875,268.1499938964844,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482148500159,1.1502043761879577e-08,0.001048203324899,-0.0291786231100559,0.0,0.0,0.0,-0.0105148684233427,60.0,-16.371044158935547,-0.0,-7.491354381272687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533935546875,0.0,0.0,9.83744248514995e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,0.0001035930326906,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853576660156,0.0,0.0,7.65134536777623e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.00010359314183,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0004913986194878,291.33856201171875,294.1499938964844,268.1745300292969,267.5170593261719,277.64178466796875,268.1499938964844,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482148500159,1.1502043761879577e-08,0.001048203324899,-0.0291786231100559,0.0,0.0,0.0,-0.0105148684233427,60.0,-16.371044158935547,-0.0,-7.491354381272687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8365783691406,0.0,0.0,9.841934661380948e-05,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440673828125,0.0,0.0,0.0001036403336911,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5702819824219,0.0,0.0,7.654839282622561e-05,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001036404428305,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,0.0004916230100207,291.3380126953125,294.1499938964844,268.1822509765625,267.5245056152344,277.55352783203125,268.1563415527344,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.3695011138916,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81982421875,0.0,0.0,9.846514149103314e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292358398437,0.0,0.0,0.0001036885587382,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5552673339844,0.0,0.0,7.658401591470465e-05,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001036886678775,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0004918518243357,291.33746337890625,294.1499938964844,268.1905212402344,267.5325012207031,277.4661560058594,268.1631164550781,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.36766815185547,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78662109375,0.0,0.0,9.855901589617132e-05,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49981689453125,0.0,0.0,0.0001037874098983,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5255126953125,0.0,0.0,7.665702287340537e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,0.0001037875190377,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.000492320745252,291.3362731933594,294.1499938964844,268.208740234375,267.550048828125,277.2939147949219,268.177978515625,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.363143920898438,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78662109375,0.0,0.0,9.855901589617132e-05,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49981689453125,0.0,0.0,0.0001037874098983,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5255126953125,0.0,0.0,7.665702287340537e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,0.0001037875190377,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.000492320745252,291.3362731933594,294.1499938964844,268.208740234375,267.550048828125,277.2939147949219,268.177978515625,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.363143920898438,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602844238281,0.0,0.0,9.863588638836518e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764709472656,0.0,0.0,0.0001038683622027,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019226074219,0.0,0.0,7.671681669307873e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0001038684713421,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0004927047411911,291.33526611328125,294.1499938964844,268.2247314453125,267.56549072265625,277.1585693359375,268.19122314453125,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827625101545893e-08,0.0010509871644899,-0.0300306938588619,0.0,0.0,0.0,-0.010676272213459,60.0,-16.35871124267578,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7537536621094,0.0,0.0,9.865530591923743e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0001038888149196,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960327148437,0.0,0.0,7.673192158108577e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.000103888916783,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,0.0004928017733618,291.33502197265625,294.1499938964844,268.2289123535156,267.56951904296875,277.1250915527344,268.1947326660156,290.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851806647200648e-08,0.0010511939181014,-0.030093977227807,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.35749053955078,-0.0,-7.53416813381591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7212219238281,0.0,0.0,9.875333489617331e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001039920389303,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,7.680815906496719e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652160644531,0.0,0.0,0.0001039921407937,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0004932914744131,291.3337097167969,294.1499938964844,268.2508850097656,267.5906982421875,276.9596252441406,268.21343994140625,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973877001025812e-08,0.0010522376978769,-0.0304134264588356,0.0,0.0,0.0,-0.0107487756758928,60.0,-16.35074234008789,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7212219238281,0.0,0.0,9.875333489617331e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001039920389303,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,7.680815906496719e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652160644531,0.0,0.0,0.0001039921407937,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0004932914744131,291.3337097167969,294.1499938964844,268.2508850097656,267.5906982421875,276.9596252441406,268.21343994140625,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973877001025812e-08,0.0010522376978769,-0.0304134264588356,0.0,0.0,0.0,-0.0107487756758928,60.0,-16.35074234008789,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
