time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331980,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,9.88524334388785e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132995605469,0.0,0.0,0.0001040963907144,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380187988281,0.0,0.0,7.688524055993184e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415954589844,0.0,0.0,0.0001040964925778,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0004937864723615,291.33233642578125,294.1499938964844,268.2743835449219,267.6133728027344,276.7975158691406,268.2339782714844,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097282287015789e-08,0.001053292886354,-0.0307363606989383,0.0,0.0,0.0,-0.0108099533244967,60.0,-16.34293556213379,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,9.88524334388785e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132995605469,0.0,0.0,0.0001040963907144,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380187988281,0.0,0.0,7.688524055993184e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415954589844,0.0,0.0,0.0001040964925778,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0004937864723615,291.33233642578125,294.1499938964844,268.2743835449219,267.6133728027344,276.7975158691406,268.2339782714844,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097282287015789e-08,0.001053292886354,-0.0307363606989383,0.0,0.0,0.0,-0.0108099533244967,60.0,-16.34293556213379,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67303466796875,0.0,0.0,9.890218643704428e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3991394042969,0.0,0.0,0.0001041487848851,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,7.692393410252407e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,0.0001041488867485,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0004940350190736,291.3316345214844,294.1499938964844,268.2866516113281,267.6252136230469,276.7177124023437,268.24493408203125,290.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159239837217228e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.33864974975586,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571350097656,0.0,0.0,9.895196853904054e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,0.0001042012154357,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.409423828125,0.0,0.0,7.696265674894676e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,0.0001042013172991,292.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0004942837404087,291.3309326171875,294.1499938964844,268.2992553710937,267.6373596191406,276.6387634277344,268.2562561035156,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221240019982817e-08,0.0010543528478592,-0.031060729175806,0.0,0.0,0.0,-0.010871403850615,60.0,-16.334115982055664,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,9.905135084409268e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,0.0001043058655341,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,7.703995652263984e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001043059673975,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0004947801935486,291.3294372558594,294.1499938964844,268.3252258300781,267.66241455078125,276.4832763671875,268.2800598144531,290.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2345001465519091e-08,0.0010554110631346,-0.0313845761120319,0.0,0.0,0.0,-0.0109327575191855,60.0,-16.32434844970703,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,9.905135084409268e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,0.0001043058655341,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,7.703995652263984e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001043059673975,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0004947801935486,291.3294372558594,294.1499938964844,268.3252258300781,267.66241455078125,276.4832763671875,268.2800598144531,290.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2345001465519091e-08,0.0010554110631346,-0.0313845761120319,0.0,0.0,0.0,-0.0109327575191855,60.0,-16.32434844970703,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943908691406,0.0,0.0,9.9150012829341e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0001044097589328,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,7.711668877163902e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0001044098535203,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,0.0004952730378136,291.327880859375,294.1499938964844,268.35211181640625,267.6883239746094,276.3310852050781,268.3052062988281,290.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467860521780947e-08,0.0010564615949988,-0.0317060500383377,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.313674926757812,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943908691406,0.0,0.0,9.9150012829341e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0001044097589328,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,7.711668877163902e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0001044098535203,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,0.0004952730378136,291.327880859375,294.1499938964844,268.35211181640625,267.6883239746094,276.3310852050781,268.3052062988281,290.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467860521780947e-08,0.0010564615949988,-0.0317060500383377,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.313674926757812,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,9.924740152200684e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001045123135554,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.719243876636028e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.0001045124154188,292.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0004957595374435,291.3262634277344,294.1499938964844,268.37969970703125,267.7149353027344,276.18218994140625,268.3314514160156,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.302165985107422,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,9.924740152200684e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001045123135554,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.719243876636028e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.0001045124154188,292.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0004957595374435,291.3262634277344,294.1499938964844,268.37969970703125,267.7149353027344,276.18218994140625,268.3314514160156,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.302165985107422,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53289794921875,0.0,0.0,9.934302215697244e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001046130055328,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.726680632913485e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,0.0001046131001203,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0004962371895089,291.3245544433594,294.1499938964844,268.4077453613281,267.74200439453125,276.036376953125,268.35858154296875,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.28990936279297,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53289794921875,0.0,0.0,9.934302215697244e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001046130055328,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.726680632913485e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,0.0001046131001203,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0004962371895089,291.3245544433594,294.1499938964844,268.4077453613281,267.74200439453125,276.036376953125,268.35858154296875,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.28990936279297,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,9.939001756720244e-05,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001046624965965,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,7.73033534642309e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.000104662591184,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0004964719410054,291.3236999511719,294.1499938964844,268.4219055175781,267.7556457519531,275.9646911621094,268.3724060058594,290.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.28350830078125,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50262451171875,0.0,0.0,9.943638724507764e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001047113255481,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,7.733942766208202e-05,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904541015625,0.0,0.0,0.0001047114274115,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,0.0004967036074958,291.32281494140625,294.1499938964844,268.43609619140625,267.7693176269531,275.8937683105469,268.3863830566406,290.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.276948928833008,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,9.95270675048232e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001048068152158,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.74099535192363e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0001048069098033,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0004971565795131,291.32098388671875,294.1499938964844,268.4644775390625,267.79669189453125,275.7541809082031,268.4146423339844,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.263404846191406,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,9.95270675048232e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001048068152158,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.74099535192363e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0001048069098033,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0004971565795131,291.32098388671875,294.1499938964844,268.4644775390625,267.79669189453125,275.7541809082031,268.4146423339844,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.263404846191406,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429626464844,0.0,0.0,9.961461910279468e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,0.0001048990161507,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.747804920654744e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,0.0001048991034622,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,0.0004975939518772,291.319091796875,294.1499938964844,268.49267578125,267.82391357421875,275.6177062988281,268.443115234375,290.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614218190312,1.3046439484298844e-08,0.0010614087805151,-0.0332198366522789,0.0,0.0,0.0,-0.01128048915416,60.0,-16.249332427978516,-0.0,-7.681318692220884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429626464844,0.0,0.0,9.961461910279468e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,0.0001048990161507,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.747804920654744e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,0.0001048991034622,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,0.0004975939518772,291.319091796875,294.1499938964844,268.49267578125,267.82391357421875,275.6177062988281,268.443115234375,290.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614218190312,1.3046439484298844e-08,0.0010614087805151,-0.0332198366522789,0.0,0.0,0.0,-0.01128048915416,60.0,-16.249332427978516,-0.0,-7.681318692220884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,9.96987146208994e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001049875645549,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,7.754345278954133e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388366699219,0.0,0.0,0.0001049876591423,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,0.000498014036566,291.317138671875,294.1499938964844,268.5205383300781,267.8507385253906,275.484130859375,268.4715576171875,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.23485565185547,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,9.96987146208994e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001049875645549,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,7.754345278954133e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388366699219,0.0,0.0,0.0001049876591423,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,0.000498014036566,291.317138671875,294.1499938964844,268.5205383300781,267.8507385253906,275.484130859375,268.4715576171875,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.23485565185547,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,9.9778946605511e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001050720602506,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,7.760585867799819e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173217773437,0.0,0.0,0.0001050721475621,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.000498414854519,291.31512451171875,294.1499938964844,268.5477600097656,267.87701416015625,275.3534851074219,268.4997863769531,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.220056533813477,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,9.9778946605511e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001050720602506,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,7.760585867799819e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173217773437,0.0,0.0,0.0001050721475621,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.000498414854519,291.31512451171875,294.1499938964844,268.5477600097656,267.87701416015625,275.3534851074219,268.4997863769531,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.220056533813477,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.98175164568238e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001051126673701,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.763585745124146e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.806640625,0.0,0.0,0.0001051127619575,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004986075218766,291.3140563964844,294.1499938964844,268.56109619140625,267.8898620605469,275.289306640625,268.5137023925781,290.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299088053031484e-08,0.0010635690996423,-0.0338807962834835,0.0,0.0,0.0,-0.0114057380706071,60.0,-16.212566375732422,-0.0,-7.712621652444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,9.98550167423673e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.000105152153992,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.766501948935911e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,0.0001051522485795,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0004987948341295,291.3130187988281,294.1499938964844,268.5741882324219,267.9024963378906,275.225830078125,268.5274963378906,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345781368911958e-08,0.0010639684041962,-0.0340029448270797,0.0,0.0,0.0,-0.0114288851618766,60.0,-16.205041885375977,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,9.992664854507892e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0001052275983965,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,7.772073877276853e-05,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,0.000105227685708,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0004991526948288,291.31085205078125,294.1499938964844,268.599609375,267.927001953125,275.1008605957031,268.5545959472656,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.1899356842041,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,9.992664854507892e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0001052275983965,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,7.772073877276853e-05,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,0.000105227685708,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0004991526948288,291.31085205078125,294.1499938964844,268.599609375,267.927001953125,275.1008605957031,268.5545959472656,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.1899356842041,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,9.999356552725658e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001052980587701,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,7.777278369758278e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0001052981460816,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004994869814254,291.3086242675781,294.1499938964844,268.623779296875,267.9502868652344,274.9785461425781,268.5807800292969,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.174846649169922,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,9.999356552725658e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001052980587701,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,7.777278369758278e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0001052981460816,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004994869814254,291.3086242675781,294.1499938964844,268.623779296875,267.9502868652344,274.9785461425781,268.5807800292969,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.174846649169922,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,0.0001000555348582,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.000105363309558,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,7.782097964081913e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,0.0001053633968695,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.0004997965297661,291.3063049316406,294.1499938964844,268.646484375,267.9721984863281,274.8588562011719,268.6058349609375,290.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.15989875793457,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,0.0001000555348582,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.000105363309558,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,7.782097964081913e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,0.0001053633968695,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.0004997965297661,291.3063049316406,294.1499938964844,268.646484375,267.9721984863281,274.8588562011719,268.6058349609375,290.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.15989875793457,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001001123455353,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001054231397574,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,7.786516653141007e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71258544921875,0.0,0.0,0.0001054232270689,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0005000803503207,291.3039245605469,294.1499938964844,268.66754150390625,267.99249267578125,274.7417907714844,268.6295166015625,290.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.14522361755371,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001001123455353,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001054231397574,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,7.786516653141007e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71258544921875,0.0,0.0,0.0001054232270689,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0005000803503207,291.3039245605469,294.1499938964844,268.66754150390625,267.99249267578125,274.7417907714844,268.6295166015625,290.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.14522361755371,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0001001387354335,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,0.0001054509266396,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,7.788569200783968e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,0.000105451013951,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.000500212132465,291.3027038574219,294.1499938964844,268.6773681640625,268.001953125,274.684326171875,268.6407165527344,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670025367289,1.3699027689995093e-08,0.001066988799721,-0.0349269919097423,0.0,0.0,0.0,-0.0116040045395493,60.0,-16.138036727905273,-0.0,-7.762302800529143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157897949219,0.0,0.0,0.0001001637501758,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0001054772656061,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,7.79051479185e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922302246094,0.0,0.0,0.0001054773529176,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.000500337104313,291.3014831542969,294.1499938964844,268.68670654296875,268.0109558105469,274.62750244140625,268.6514892578125,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672688949853,1.3730166337211358e-08,0.0010672551579773,-0.0350084416568279,0.0,0.0,0.0,-0.0116194412112236,60.0,-16.130971908569336,-0.0,-7.766177390067244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0001002098069875,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,0.0001055257671396,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,7.794096745783463e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,0.0001055258544511,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0005005671991966,291.2989501953125,294.1499938964844,268.7037658691406,268.02740478515625,274.515625,268.6717529296875,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.117238998413086,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0001002098069875,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,0.0001055257671396,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,7.794096745783463e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,0.0001055258544511,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0005005671991966,291.2989501953125,294.1499938964844,268.7037658691406,268.02740478515625,274.515625,268.6717529296875,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.117238998413086,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001002501521725,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0001055682514561,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,7.79723486630246e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001055683387676,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0005007687723264,291.2963562011719,294.1499938964844,268.718505859375,268.0416259765625,274.4060363769531,268.6900939941406,290.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.104164123535156,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001002501521725,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0001055682514561,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,7.79723486630246e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001055683387676,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0005007687723264,291.2963562011719,294.1499938964844,268.718505859375,268.0416259765625,274.4060363769531,268.6900939941406,290.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.104164123535156,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.000100284734799,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209289550781,0.0,0.0,0.0001056046676239,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,7.799924787832424e-05,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321105957031,0.0,0.0,0.0001056047549354,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.000500941532664,291.2936706542969,294.1499938964844,268.7307434082031,268.05340576171875,274.2987060546875,268.7061767578125,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.0919189453125,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
