time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334320,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.000100284734799,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209289550781,0.0,0.0,0.0001056046676239,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,7.799924787832424e-05,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321105957031,0.0,0.0,0.0001056047549354,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.000500941532664,291.2936706542969,294.1499938964844,268.7307434082031,268.05340576171875,274.2987060546875,268.7061767578125,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.0919189453125,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001003134457278,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001056349065038,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.802157779224217e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,0.0001056349865393,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0005010849563404,291.2909240722656,294.1499938964844,268.7402038574219,268.0625305175781,274.193603515625,268.7198486328125,290.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-16.080638885498047,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001003134457278,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001056349065038,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.802157779224217e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,0.0001056349865393,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0005010849563404,291.2909240722656,294.1499938964844,268.7402038574219,268.0625305175781,274.193603515625,268.7198486328125,290.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-16.080638885498047,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0001003255601972,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857421875,0.0,0.0,0.0001056476612575,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.904541015625,0.0,0.0,7.803100015735254e-05,291.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,0.000105647741293,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0005011454923078,291.28955078125,294.1499938964844,268.74383544921875,268.0660400390625,274.1418762207031,268.72564697265625,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689909104257,1.3931528819455252e-08,0.0010689769405871,-0.0355351381003856,0.0,0.0,0.0,-0.0117192650213837,60.0,-16.075422286987305,-0.0,-7.791258127554104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,0.0001003361321636,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,0.0001056588007486,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,7.803922926541418e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0001056588807841,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,0.0005011983448639,291.2881164550781,294.1499938964844,268.7467041015625,268.0688171386719,274.0906677246094,268.73077392578125,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691033676266,1.3944680077315752e-08,0.001069089397788,-0.0355695374310016,0.0,0.0,0.0,-0.0117257852107286,60.0,-16.070491790771484,-0.0,-7.7928973496455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0001003528595902,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.000105676415842,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,7.805223867762834e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735778808594,0.0,0.0,0.0001056764886016,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0005012818728573,291.2852478027344,294.1499938964844,268.75006103515625,268.072021484375,273.9896545410156,268.73895263671875,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.061542510986328,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0001003528595902,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.000105676415842,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,7.805223867762834e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735778808594,0.0,0.0,0.0001056764886016,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0005012818728573,291.2852478027344,294.1499938964844,268.75006103515625,268.072021484375,273.9896545410156,268.73895263671875,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.061542510986328,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001003633660729,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.0001056874752976,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,7.806040957802907e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,0.0001056875553331,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0005013343761675,291.28228759765625,294.1499938964844,268.75,268.0719909667969,273.8905944824219,268.7440490722656,290.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-16.054019927978516,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001003633660729,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.0001056874752976,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,7.806040957802907e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,0.0001056875553331,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0005013343761675,291.28228759765625,294.1499938964844,268.75,268.0719909667969,273.8905944824219,268.7440490722656,290.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-16.054019927978516,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0001003654324449,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055114746094,0.0,0.0,0.0001056896508089,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,7.806201028870419e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0001056897235685,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.0005013447371311,291.2792358398437,294.1499938964844,268.7475280761719,268.0700378417969,273.7933349609375,268.7461242675781,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-16.04753303527832,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0001003654324449,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055114746094,0.0,0.0,0.0001056896508089,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,7.806201028870419e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0001056897235685,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.0005013447371311,291.2792358398437,294.1499938964844,268.7475280761719,268.0700378417969,273.7933349609375,268.7461242675781,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-16.04753303527832,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.0001003579454845,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830505371094,0.0,0.0,0.0001056817709468,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80078125,0.0,0.0,7.805618952261284e-05,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0001056818437064,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0005013073678128,291.2761535644531,294.1499938964844,268.7437438964844,268.0677490234375,273.6979064941406,268.7457580566406,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-16.040903091430664,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.0001003579454845,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830505371094,0.0,0.0,0.0001056817709468,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80078125,0.0,0.0,7.805618952261284e-05,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0001056818437064,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0005013073678128,291.2761535644531,294.1499938964844,268.7437438964844,268.0677490234375,273.6979064941406,268.7457580566406,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-16.040903091430664,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,0.0001003512661554,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,0.0001056747278198,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,7.805099448887631e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,0.0001056748078553,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0005012740148231,291.2745666503906,294.1499938964844,268.7413635253906,268.0664367675781,273.6508483886719,268.7448425292969,290.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290967922148e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-16.037445068359375,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0001003431098069,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,0.0001056661421898,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,7.804464985383675e-05,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.497802734375,0.0,0.0,0.0001056662149494,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,0.0005012332694604,291.2729797363281,294.1499938964844,268.7386779785156,268.06500244140625,273.6042175292969,268.7434997558594,290.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-16.033935546875,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,0.0001003234283416,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.0001056454202625,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,7.80293412390165e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,0.0001056454930221,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0005011349567212,291.26971435546875,294.1499938964844,268.7323303222656,268.061767578125,273.5121765136719,268.7396545410156,290.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-16.02693748474121,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,0.0001003234283416,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.0001056454202625,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,7.80293412390165e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,0.0001056454930221,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0005011349567212,291.26971435546875,294.1499938964844,268.7323303222656,268.061767578125,273.5121765136719,268.7396545410156,290.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-16.02693748474121,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0001003014331217,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001056222536135,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339782714844,0.0,0.0,7.801223546266556e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0001056223263731,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.000501025118865,291.26641845703125,294.1499938964844,268.7247009277344,268.0579528808594,273.4217529296875,268.7343444824219,290.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-16.020278930664062,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0001003014331217,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001056222536135,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339782714844,0.0,0.0,7.801223546266556e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0001056223263731,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.000501025118865,291.26641845703125,294.1499938964844,268.7247009277344,268.0579528808594,273.4217529296875,268.7343444824219,290.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-16.020278930664062,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001002798453555,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.000105599516246,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,7.799544255249202e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,0.0001055995890055,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,0.000500917318277,291.2630310058594,294.1499938964844,268.7158203125,268.0535888671875,273.3328857421875,268.7276611328125,290.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-16.014375686645508,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001002798453555,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.000105599516246,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,7.799544255249202e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,0.0001055995890055,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,0.000500917318277,291.2630310058594,294.1499938964844,268.7158203125,268.0535888671875,273.3328857421875,268.7276611328125,290.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-16.014375686645508,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0001002614153549,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739196777344,0.0,0.0,0.000105580111267,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,7.798110891599208e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,0.0001055801840266,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,0.0005008252337574,291.2595520019531,294.1499938964844,268.7056884765625,268.04852294921875,273.2455444335937,268.7196655273437,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-16.00965690612793,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0001002614153549,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739196777344,0.0,0.0,0.000105580111267,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,7.798110891599208e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,0.0001055801840266,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,0.0005008252337574,291.2595520019531,294.1499938964844,268.7056884765625,268.04852294921875,273.2455444335937,268.7196655273437,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-16.00965690612793,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001002542703645,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,0.0001055725952028,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797180175781,0.0,0.0,7.797555736033246e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0001055726606864,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.000500789610669,291.2578125,294.1499938964844,268.7001342773437,268.0457458496094,273.20245361328125,268.7151794433594,290.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842189616752876e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749769076704,60.0,-16.00790023803711,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001002488934318,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526794433594,0.0,0.0,0.0001055669272318,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,7.797136640874669e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,0.0001055669927154,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0005007627187296,291.25604248046875,294.1499938964844,268.6943054199219,268.0427551269531,273.1596984863281,268.7103576660156,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.011671639047563,60.0,-16.006582260131836,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.0001002448625513,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316223144531,0.0,0.0,0.0001055626780726,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,7.796823047101498e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,0.0001055627508321,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,0.0005007425788789,291.25244140625,294.1499938964844,268.6816711425781,268.0362243652344,273.0752258300781,268.6998291015625,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830388390090322e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691263392567,60.0,-16.005474090576172,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.0001002448625513,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316223144531,0.0,0.0,0.0001055626780726,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,7.796823047101498e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,0.0001055627508321,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,0.0005007425788789,291.25244140625,294.1499938964844,268.6816711425781,268.0362243652344,273.0752258300781,268.6998291015625,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830388390090322e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691263392567,60.0,-16.005474090576172,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884216308594,0.0,0.0,0.000100251949334,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001055701432051,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266784667969,0.0,0.0,7.797374564688653e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001055702086887,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0005007780273444,291.2487487792969,294.1499938964844,268.6678466796875,268.02886962890625,272.9920959472656,268.68804931640625,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839172474661154e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,-0.011673480272293,60.0,-16.006845474243164,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884216308594,0.0,0.0,0.000100251949334,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001055701432051,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266784667969,0.0,0.0,7.797374564688653e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001055702086887,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0005007780273444,291.2487487792969,294.1499938964844,268.6678466796875,268.02886962890625,272.9920959472656,268.68804931640625,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839172474661154e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,-0.011673480272293,60.0,-16.006845474243164,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7653503417969,0.0,0.0,0.0001002724748104,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0001055917600751,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,7.798970909789205e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,0.0001055918255588,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.000500880589243,291.2449951171875,294.1499938964844,268.6528015136719,268.0206604003906,272.9102478027344,268.67498779296875,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864703163335436e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,-0.0116861369460821,60.0,-16.01103973388672,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7653503417969,0.0,0.0,0.0001002724748104,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0001055917600751,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,7.798970909789205e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,0.0001055918255588,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.000500880589243,291.2449951171875,294.1499938964844,268.6528015136719,268.0206604003906,272.9102478027344,268.67498779296875,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864703163335436e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,-0.0116861369460821,60.0,-16.01103973388672,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.00010030859994,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001056297987815,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,7.801780884619802e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0001056298642652,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0005010610329918,291.2411804199219,294.1499938964844,268.63653564453125,268.011474609375,272.8296203613281,268.66070556640625,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909668972189593e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,-0.0117084281519055,60.0,-16.01841926574707,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.00010030859994,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001056297987815,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,7.801780884619802e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0001056298642652,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0005010610329918,291.2411804199219,294.1499938964844,268.63653564453125,268.011474609375,272.8296203613281,268.66070556640625,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909668972189593e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,-0.0117084281519055,60.0,-16.01841926574707,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001003332217806,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592956542969,0.0,0.0,0.0001056557302945,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57470703125,0.0,0.0,7.803695916663855e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32763671875,0.0,0.0,0.0001056557957781,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0005011840257793,291.2392578125,294.1499938964844,268.6279602050781,268.00653076171875,272.7897644042969,268.6530456542969,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690659983083,1.394032889123764e-08,0.0010690520284697,-0.0355581529438495,0.0,0.0,0.0,-0.0117236273363232,60.0,-16.023456573486328,-0.0,-7.792355205538115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,0.000100362492958,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.0001056865585269,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,7.805972563801333e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,0.0001056866167346,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0005013302434235,291.2373046875,294.1499938964844,268.6191101074219,268.0013122558594,272.7502136230469,268.64508056640625,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693776421248,1.3976777069046877e-08,0.0010693636722862,-0.0356534868478775,0.0,0.0,0.0,-0.0117416959255933,60.0,-16.029441833496094,-0.0,-7.796899126333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001004348741844,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001057627741829,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,7.811601972207427e-05,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001057628396665,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0005016918294131,291.2333374023437,294.1499938964844,268.6004638671875,267.9901123046875,272.671875,268.6283264160156,290.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691829686224e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.0117863826453685,60.0,-16.043987274169922,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001004348741844,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001057627741829,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,7.811601972207427e-05,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001057628396665,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0005016918294131,291.2333374023437,294.1499938964844,268.6004638671875,267.9901123046875,272.671875,268.6283264160156,290.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691829686224e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.0117863826453685,60.0,-16.043987274169922,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0001005278390948,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088806152344,0.0,0.0,0.0001058606721926,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237731933594,0.0,0.0,7.818832818884403e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001058607376762,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0005021562683396,291.2292785644531,294.1499938964844,268.5806884765625,267.9778137207031,272.5945739746094,268.6102905273437,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-16.062618255615234,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0001005278390948,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088806152344,0.0,0.0,0.0001058606721926,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237731933594,0.0,0.0,7.818832818884403e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001058607376762,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0005021562683396,291.2292785644531,294.1499938964844,268.5806884765625,267.9778137207031,272.5945739746094,268.6102905273437,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-16.062618255615234,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
