time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336660,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.000100641969766,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001059808564605,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,7.827709487173706e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,0.0001059809146681,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0005027263541705,291.2251892089844,294.1499938964844,268.5597229003906,267.96435546875,272.5182800292969,268.59100341796875,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-16.085439682006836,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.000100641969766,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001059808564605,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,7.827709487173706e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,0.0001059809146681,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0005027263541705,291.2251892089844,294.1499938964844,268.5597229003906,267.96435546875,272.5182800292969,268.59100341796875,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-16.085439682006836,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,0.0001007777100312,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001061237999238,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836730957031,0.0,0.0,7.838266901671886e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0001061238581314,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0005034044152125,291.2209777832031,294.1499938964844,268.5376281738281,267.94970703125,272.44293212890625,268.5704650878906,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.11254119873047,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,0.0001007777100312,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001061237999238,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836730957031,0.0,0.0,7.838266901671886e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0001061238581314,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0005034044152125,291.2209777832031,294.1499938964844,268.5376281738281,267.94970703125,272.44293212890625,268.5704650878906,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.11254119873047,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200561523437,0.0,0.0,0.0001008538529276,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0001062039737007,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,7.844189531169832e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,0.0001062040391843,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0005037847440689,291.2188720703125,294.1499938964844,268.526123046875,267.94189453125,272.4056091308594,268.5596923828125,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746112093329,1.4588812824456454e-08,0.0010745965410023,-0.0372541584074497,0.0,0.0,0.0,-0.0120451049879193,60.0,-16.127775192260742,-0.0,-7.873405394320798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,0.0001009353436529,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,0.0001062897936208,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,7.850527617847547e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.0001062898518284,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0005041918484494,291.2167053222656,294.1499938964844,268.5143737792969,267.93377685546875,272.3684997558594,268.5486145019531,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754792019724,1.4690335170541856e-08,0.0010754645336419,-0.0375196486711502,0.0,0.0,0.0,-0.0120954336598515,60.0,-16.144105911254883,-0.0,-7.886132635803733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874938964844,0.0,0.0,0.0001011136191664,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,0.0001064775278791,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,7.864393410272896e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176513671875,0.0,0.0,0.0001064775860868,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0005050823674537,291.2123718261719,294.1499938964844,268.489990234375,267.9165344238281,272.2948913574219,268.5256042480469,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004028022289,0.0,0.0,0.0,-0.0122055336833,60.0,-16.179697036743164,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874938964844,0.0,0.0,0.0001011136191664,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,0.0001064775278791,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,7.864393410272896e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176513671875,0.0,0.0,0.0001064775860868,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0005050823674537,291.2123718261719,294.1499938964844,268.489990234375,267.9165344238281,272.2948913574219,268.5256042480469,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004028022289,0.0,0.0,0.0,-0.0122055336833,60.0,-16.179697036743164,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001013124274322,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.0001066868790076,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,7.879856275394559e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.0001066869372152,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0005060754483565,291.2079467773437,294.1499938964844,268.4644775390625,267.89794921875,272.2220458984375,268.5013427734375,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516009895397019e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.21954917907715,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001013124274322,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.0001066868790076,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,7.879856275394559e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.0001066869372152,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0005060754483565,291.2079467773437,294.1499938964844,268.4644775390625,267.89794921875,272.2220458984375,268.5013427734375,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516009895397019e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.21954917907715,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001015300586004,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001069160498445,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,7.896783063188195e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,0.0001069161080522,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0005071625928394,291.20343017578125,294.1499938964844,268.4378662109375,267.8779296875,272.14996337890625,268.475830078125,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122429836785e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.263425827026367,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001015300586004,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001069160498445,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,7.896783063188195e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,0.0001069161080522,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0005071625928394,291.20343017578125,294.1499938964844,268.4378662109375,267.8779296875,272.14996337890625,268.475830078125,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122429836785e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.263425827026367,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001017645554384,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.00010716298857,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,7.915021706139669e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.0001071630467777,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0005083339638076,291.1988525390625,294.1499938964844,268.41015625,267.8564147949219,272.0785827636719,268.4491271972656,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723372825959814e-08,0.0010842971969395,-0.0402206517755985,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.3110408782959,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001017645554384,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.00010716298857,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,7.915021706139669e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.0001071630467777,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0005083339638076,291.1988525390625,294.1499938964844,268.41015625,267.8564147949219,272.0785827636719,268.4491271972656,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723372825959814e-08,0.0010842971969395,-0.0402206517755985,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.3110408782959,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001018874609144,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,0.000107292413304,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,7.924580859253183e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,0.0001072924715117,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0005089478800073,291.196533203125,294.1499938964844,268.3958740234375,267.8451232910156,272.0431213378906,268.435302734375,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856222361326,1.5876494785516115e-08,0.0010856064036488,-0.0406209379434585,0.0,0.0,0.0,-0.0126834595575928,60.0,-16.336193084716797,-0.0,-8.035588194843515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,0.0001020136332954,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.000107425279566,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663635253906,0.0,0.0,7.934394670883194e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0001074253377737,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0005095782107673,291.1941833496094,294.1499938964844,268.38134765625,267.8334045410156,272.00787353515625,268.421142578125,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869664838537,1.603369348401884e-08,0.0010869504185393,-0.0410318560898304,0.0,0.0,0.0,-0.0127613889053463,60.0,-16.362173080444336,-0.0,-8.055500444470456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001022735377773,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001076989719877,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34716796875,0.0,0.0,7.95460946392268e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,0.0001076990301953,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0005108764744363,291.1894226074219,294.1499938964844,268.3514404296875,267.808837890625,271.9377746582031,268.3920593261719,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357502019559433e-08,0.0010897191241383,-0.0418782345950603,0.0,0.0,0.0,-0.0129219135269522,60.0,-16.416019439697266,-0.0,-8.096593973050403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001022735377773,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001076989719877,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34716796875,0.0,0.0,7.95460946392268e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,0.0001076990301953,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0005108764744363,291.1894226074219,294.1499938964844,268.3514404296875,267.808837890625,271.9377746582031,268.3920593261719,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357502019559433e-08,0.0010897191241383,-0.0418782345950603,0.0,0.0,0.0,-0.0129219135269522,60.0,-16.416019439697266,-0.0,-8.096593973050403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0001025412857416,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,0.0001079809226212,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,7.975433982210234e-05,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0001079809808288,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0005122139118611,291.1846008300781,294.1499938964844,268.32049560546875,267.7826232910156,271.86822509765625,268.36181640625,290.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500568330287,0.0,0.0,0.0,-0.0130872810259461,60.0,-16.47232437133789,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0001025412857416,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,0.0001079809226212,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,7.975433982210234e-05,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0001079809808288,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0005122139118611,291.1846008300781,294.1499938964844,268.32049560546875,267.7826232910156,271.86822509765625,268.36181640625,290.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500568330287,0.0,0.0,0.0,-0.0130872810259461,60.0,-16.47232437133789,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,0.0001028121405397,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,0.0001082661474356,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,7.99650078988634e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.0001082662056433,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0005135669489391,291.1796875,294.1499938964844,268.2884826660156,267.7547302246094,271.7992553710937,268.3304138183594,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028536802854433e-08,0.0010954565368592,-0.0436319187283515,0.0,0.0,0.0,-0.0132545717060565,60.0,-16.53042221069336,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,0.0001028121405397,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,0.0001082661474356,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,7.99650078988634e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.0001082662056433,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0005135669489391,291.1796875,294.1499938964844,268.2884826660156,267.7547302246094,271.7992553710937,268.3304138183594,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028536802854433e-08,0.0010954565368592,-0.0436319187283515,0.0,0.0,0.0,-0.0132545717060565,60.0,-16.53042221069336,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,0.0001030810235533,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2775573730469,0.0,0.0,0.0001085492986021,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29022216796875,0.0,0.0,8.017414074856788e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001085493495338,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0005149100907146,291.1746826171875,294.1499938964844,268.2554016113281,267.7251281738281,271.7308044433594,268.29791259765625,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363538162840086e-08,0.0010983208194375,-0.0445072650909423,0.0,0.0,0.0,-0.013420645147562,60.0,-16.589513778686523,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,0.0001030810235533,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2775573730469,0.0,0.0,0.0001085492986021,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29022216796875,0.0,0.0,8.017414074856788e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001085493495338,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0005149100907146,291.1746826171875,294.1499938964844,268.2554016113281,267.7251281738281,271.7308044433594,268.29791259765625,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363538162840086e-08,0.0010983208194375,-0.0445072650909423,0.0,0.0,0.0,-0.013420645147562,60.0,-16.589513778686523,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,0.0001032128420774,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682189941406,0.0,0.0,0.0001086881020455,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,8.027665899135172e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001086881602532,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0005155685357749,291.1721496582031,294.1499938964844,268.2384948730469,267.70965576171875,271.69677734375,268.28125,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997425997629,1.7527765905356322e-08,0.0010997250210493,-0.0449363514780998,0.0,0.0,0.0,-0.0135020595043897,60.0,-16.619155883789062,-0.0,-8.245980609444814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0001033419393934,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589111328125,0.0,0.0,0.0001088240533135,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,8.037706720642745e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001088241042452,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0005162134184502,291.1695861816406,294.1499938964844,268.2213134765625,267.6937561035156,271.6628723144531,268.26434326171875,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101117930375,1.7688606135379814e-08,0.0011011003516614,-0.0453565642237663,0.0,0.0,0.0,-0.0135817946866154,60.0,-16.648700714111328,-0.0,-8.266618323204966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001035881141433,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,0.0001090832884074,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,8.05685413070023e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0001090833393391,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0005174431134946,291.1644287109375,294.1499938964844,268.1861572265625,267.6605834960937,271.59539794921875,268.229736328125,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.799531545998434e-08,0.0011037227232009,-0.0461577996611595,0.0,0.0,0.0,-0.0137338424101471,60.0,-16.706968307495117,-0.0,-8.306044918526825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001035881141433,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,0.0001090832884074,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,8.05685413070023e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0001090833393391,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0005174431134946,291.1644287109375,294.1499938964844,268.1861572265625,267.6605834960937,271.59539794921875,268.229736328125,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.799531545998434e-08,0.0011037227232009,-0.0461577996611595,0.0,0.0,0.0,-0.0137338424101471,60.0,-16.706968307495117,-0.0,-8.306044918526825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.0001038117552525,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0001093187893275,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,8.074248034972697e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0001093188402592,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0005185602349229,291.1591796875,294.1499938964844,268.1499938964844,267.6255187988281,271.5284118652344,268.194091796875,290.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061233235523,1.8273940582957948e-08,0.0011061050463467,-0.0468856021761894,0.0,0.0,0.0,-0.0138719687238335,60.0,-16.76311683654785,-0.0,-8.341942958622894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.0001038117552525,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0001093187893275,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,8.074248034972697e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0001093188402592,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0005185602349229,291.1591796875,294.1499938964844,268.1499938964844,267.6255187988281,271.5284118652344,268.194091796875,290.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061233235523,1.8273940582957948e-08,0.0011061050463467,-0.0468856021761894,0.0,0.0,0.0,-0.0138719687238335,60.0,-16.76311683654785,-0.0,-8.341942958622894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3372802734375,0.0,0.0,0.0001040137503878,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0001095315019483,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,8.089959010249004e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.00010953155288,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0005195692647248,291.1538391113281,294.1499938964844,268.11334228515625,267.5882263183594,271.4618835449219,268.1575927734375,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.852560060910946e-08,0.0011082568671554,-0.0475429035723209,0.0,0.0,0.0,-0.0139967259019613,60.0,-16.816232681274414,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3372802734375,0.0,0.0,0.0001040137503878,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0001095315019483,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,8.089959010249004e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.00010953155288,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0005195692647248,291.1538391113281,294.1499938964844,268.11334228515625,267.5882263183594,271.4618835449219,268.1575927734375,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.852560060910946e-08,0.0011082568671554,-0.0475429035723209,0.0,0.0,0.0,-0.0139967259019613,60.0,-16.816232681274414,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001042099465848,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853332519531,0.0,0.0,0.0001097381027648,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,8.10521887615323e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,0.0001097381609724,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0005205493071116,291.1484375,294.1499938964844,268.07666015625,267.5484313964844,271.39581298828125,268.1206970214844,290.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.867414474487305,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001042099465848,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853332519531,0.0,0.0,0.0001097381027648,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,8.10521887615323e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,0.0001097381609724,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0005205493071116,291.1484375,294.1499938964844,268.07666015625,267.5484313964844,271.39581298828125,268.1206970214844,290.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.867414474487305,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3071594238281,0.0,0.0,0.0001043099618982,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,0.0001098434295272,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,8.112997602438554e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001098434804589,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0005210489616729,291.14569091796875,294.1499938964844,268.0583190917969,267.5276794433594,271.3629455566406,268.1021423339844,290.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114310473203,1.889464229520854e-08,0.0011114121880382,-0.048506673425436,0.0,0.0,0.0,-0.0141796739771962,60.0,-16.892908096313477,-0.0,-8.422190944656904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0001044116506818,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,0.0001099505097954,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,8.120907295960933e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0001099505607271,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.000521556881722,291.1429443359375,294.1499938964844,268.0400085449219,267.50634765625,271.3302001953125,268.08355712890625,290.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125144083052,1.9021332064994567e-08,0.0011124953161925,-0.0488375052809715,0.0,0.0,0.0,-0.0142424786463379,60.0,-16.918588638305664,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,0.0001046177931129,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0001101675879908,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,8.136940596159548e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,0.0001101676389225,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0005225866334512,291.1373596191406,294.1499938964844,268.0033264160156,267.462158203125,271.2650146484375,268.0463562011719,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.927815951319189e-08,0.0011146911419928,-0.0495081134140491,0.0,0.0,0.0,-0.0143697978928685,60.0,-16.970535278320312,-0.0,-8.471966594925109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,0.0001046177931129,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0001101675879908,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,8.136940596159548e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,0.0001101676389225,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0005225866334512,291.1373596191406,294.1499938964844,268.0033264160156,267.462158203125,271.2650146484375,268.0463562011719,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.927815951319189e-08,0.0011146911419928,-0.0495081134140491,0.0,0.0,0.0,-0.0143697978928685,60.0,-16.970535278320312,-0.0,-8.471966594925109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,0.0001048210033331,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0001103815739043,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,8.152745431289077e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.000110381624836,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0005236017168499,291.1317138671875,294.1499938964844,267.9666748046875,267.4160461425781,271.2002868652344,268.0091247558594,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531331219013737e-08,0.0011168558849021,-0.050169114023447,0.0,0.0,0.0,-0.0144953057169914,60.0,-17.022668838500977,-0.0,-8.50490522452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
