time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,0.0001048210033331,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0001103815739043,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,8.152745431289077e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.000110381624836,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0005236017168499,291.1317138671875,294.1499938964844,267.9666748046875,267.4160461425781,271.2002868652344,268.0091247558594,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531331219013737e-08,0.0011168558849021,-0.050169114023447,0.0,0.0,0.0,-0.0144953057169914,60.0,-17.022668838500977,-0.0,-8.50490522452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,0.0001050114296958,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001105820992961,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,8.167556370608509e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0001105821502278,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0005245529464446,291.1259765625,294.1499938964844,267.92999267578125,267.3681640625,271.1359558105469,267.971923828125,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.9768574333056683e-08,0.0011188843054696,-0.0507884696125984,0.0,0.0,0.0,-0.0146129159256815,60.0,-17.073637008666992,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,0.0001050114296958,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001105820992961,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,8.167556370608509e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0001105821502278,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0005245529464446,291.1259765625,294.1499938964844,267.92999267578125,267.3681640625,271.1359558105469,267.971923828125,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.9768574333056683e-08,0.0011188843054696,-0.0507884696125984,0.0,0.0,0.0,-0.0146129159256815,60.0,-17.073637008666992,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183532714844,0.0,0.0,0.000105179104139,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,0.0001107586722355,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,8.18059706944041e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,0.0001107587158912,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005253904964774,291.12017822265625,294.1499938964844,267.8933410644531,267.3187255859375,271.07208251953125,267.9347229003906,290.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.9977472121013317e-08,0.0011206704657524,-0.0513337738811969,0.0,0.0,0.0,-0.0147164743393659,60.0,-17.121816635131836,-0.0,-8.563104358927377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183532714844,0.0,0.0,0.000105179104139,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,0.0001107586722355,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,8.18059706944041e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,0.0001107587158912,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005253904964774,291.12017822265625,294.1499938964844,267.8933410644531,267.3187255859375,271.07208251953125,267.9347229003906,290.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.9977472121013317e-08,0.0011206704657524,-0.0513337738811969,0.0,0.0,0.0,-0.0147164743393659,60.0,-17.121816635131836,-0.0,-8.563104358927377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,0.0001052515144692,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001108349242713,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,8.186229388229549e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.000110834975203,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0005257521988824,291.11724853515625,294.1499938964844,267.875,267.29345703125,271.04034423828125,267.9161682128906,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214618571102,2.0067686179459088e-08,0.0011214418336749,-0.051569253206253,0.0,0.0,0.0,-0.0147611973807215,60.0,-17.14432144165039,-0.0,-8.574897236712786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,0.0001053149826475,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,0.0001109017612179,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,8.191166125470772e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142150878906,0.0,0.0,0.0001109018048737,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0005260692560113,291.1142883300781,294.1499938964844,267.8566589355469,267.26788330078125,271.0086975097656,267.8976135253906,290.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221381137147,2.0146753598737632e-08,0.0011221178574487,-0.0517756342887878,0.0,0.0,0.0,-0.0148003948852419,60.0,-17.165523529052734,-0.0,-8.585239186231777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001054138047038,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0001110058219637,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,8.198852447094396e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988952636719,0.0,0.0,0.0001110058728954,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0005265629151836,291.1083374023437,294.1499938964844,267.82000732421875,267.2158203125,270.9457397460937,267.860595703125,290.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269858680421752e-08,0.0011231704847887,-0.0520969443023204,0.0,0.0,0.0,-0.0148614225909113,60.0,-17.204011917114258,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001054138047038,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0001110058219637,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,8.198852447094396e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988952636719,0.0,0.0,0.0001110058728954,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0005265629151836,291.1083374023437,294.1499938964844,267.82000732421875,267.2158203125,270.9457397460937,267.860595703125,290.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269858680421752e-08,0.0011231704847887,-0.0520969443023204,0.0,0.0,0.0,-0.0148614225909113,60.0,-17.204011917114258,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0001054696986102,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0001110646771849,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,8.203199104173109e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,0.0001110647281166,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000526842137333,291.102294921875,294.1499938964844,267.7833251953125,267.1627197265625,270.8832397460937,267.8236694335937,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.235830307006836,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0001054696986102,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0001110646771849,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,8.203199104173109e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,0.0001110647281166,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000526842137333,291.102294921875,294.1499938964844,267.7833251953125,267.1627197265625,270.8832397460937,267.8236694335937,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.235830307006836,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.0001054806052707,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0001110761731979,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,8.204048208426684e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001110762168536,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0005268966197036,291.09619140625,294.1499938964844,267.7466735839844,267.1087341308594,270.8212585449219,267.786865234375,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353025931285632e-08,0.0011238818988204,-0.0523140095174312,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.26051139831543,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.0001054806052707,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0001110761731979,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,8.204048208426684e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001110762168536,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0005268966197036,291.09619140625,294.1499938964844,267.7466735839844,267.1087341308594,270.8212585449219,267.786865234375,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353025931285632e-08,0.0011238818988204,-0.0523140095174312,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.26051139831543,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.0001054458116414,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,0.0001110395314753,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,8.201341552194208e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,0.0001110395751311,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0005267228698357,291.09002685546875,294.1499938964844,267.7099914550781,267.0540466308594,270.759765625,267.7501525878906,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.03096348627696e-08,0.001123510999605,-0.052200760692358,0.0,0.0,0.0,-0.0148811433464288,60.0,-17.277759552001953,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.0001054458116414,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,0.0001110395314753,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,8.201341552194208e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,0.0001110395751311,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0005267228698357,291.09002685546875,294.1499938964844,267.7099914550781,267.0540466308594,270.759765625,267.7501525878906,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.03096348627696e-08,0.001123510999605,-0.052200760692358,0.0,0.0,0.0,-0.0148811433464288,60.0,-17.277759552001953,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,0.000105411359982,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,0.0001110032535507,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,8.198661817004904e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,0.0001110032972064,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0005265507497824,291.0869140625,294.1499938964844,267.6916809082031,267.0264892578125,270.729248046875,267.7318420410156,290.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231641983613,2.0266687883463426e-08,0.0011231439420953,-0.0520886704325675,0.0,0.0,0.0,-0.0148598533123731,60.0,-17.283485412597656,-0.0,-8.60093933852113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,0.0001053653904818,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001109548466047,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,8.195086411433294e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0001109548902604,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0005263211205601,291.08380126953125,294.1499938964844,267.67333984375,266.99884033203125,270.6988525390625,267.71356201171875,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122674322687,2.0209389717251725e-08,0.001122654066421,-0.0519391186535358,0.0,0.0,0.0,-0.0148314489051699,60.0,-17.287261962890625,-0.0,-8.59343671777424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001052432562573,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001108262295019,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,8.185586921172217e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001108262731577,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0005257110460661,291.0775146484375,294.1499938964844,267.6366577148437,266.9432678222656,270.638427734375,267.6770935058594,290.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.290037155151367,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001052432562573,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001108262295019,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,8.185586921172217e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001108262731577,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0005257110460661,291.0775146484375,294.1499938964844,267.6366577148437,266.9432678222656,270.638427734375,267.6770935058594,290.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.290037155151367,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,0.0001050802093232,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001106545314542,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,8.172905654646456e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0001106545751099,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0005248966044746,291.0711669921875,294.1499938964844,267.6000061035156,266.88751220703125,270.5785827636719,267.6407165527344,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853962029969807e-08,0.001119615510106,-0.0510113649070262,0.0,0.0,0.0,-0.0146552510559558,60.0,-17.285621643066406,-0.0,-8.54697219665468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,0.0001050802093232,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001106545314542,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,8.172905654646456e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0001106545751099,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0005248966044746,291.0711669921875,294.1499938964844,267.6000061035156,266.88751220703125,270.5785827636719,267.6407165527344,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853962029969807e-08,0.001119615510106,-0.0510113649070262,0.0,0.0,0.0,-0.0146552510559558,60.0,-17.285621643066406,-0.0,-8.54697219665468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0001048803824232,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,0.000110444103484,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,8.15736420918256e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001104441471397,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0005238984595052,291.06475830078125,294.1499938964844,267.5633239746094,266.8317565917969,270.519287109375,267.6044616699219,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604932788297447e-08,0.0011174863902851,-0.0503612644970417,0.0,0.0,0.0,-0.0145317986607551,60.0,-17.274765014648438,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0001048803824232,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,0.000110444103484,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,8.15736420918256e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001104441471397,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0005238984595052,291.06475830078125,294.1499938964844,267.5633239746094,266.8317565917969,270.519287109375,267.6044616699219,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604932788297447e-08,0.0011174863902851,-0.0503612644970417,0.0,0.0,0.0,-0.0145317986607551,60.0,-17.274765014648438,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001046476827468,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,0.0001101990565075,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,8.139264537021518e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0001101991001632,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005227360525168,291.0583190917969,294.1499938964844,267.52667236328125,266.776123046875,270.4605407714844,267.5683288574219,290.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.9314935428838e-08,0.0011150070931762,-0.049604132771492,0.0,0.0,0.0,-0.0143880359828472,60.0,-17.258052825927734,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001046476827468,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,0.0001101990565075,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,8.139264537021518e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0001101991001632,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005227360525168,291.0583190917969,294.1499938964844,267.52667236328125,266.776123046875,270.4605407714844,267.5683288574219,290.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.9314935428838e-08,0.0011150070931762,-0.049604132771492,0.0,0.0,0.0,-0.0143880359828472,60.0,-17.258052825927734,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.0001045202297973,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,0.0001100648441934,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,8.129351772367954e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,0.0001100648878491,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0005220994353294,291.0550842285156,294.1499938964844,267.5083312988281,266.7484130859375,270.431396484375,267.55029296875,290.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136682005599,1.9156107811113543e-08,0.0011136491084471,-0.0491894260048866,0.0,0.0,0.0,-0.0143092991784214,60.0,-17.247638702392578,-0.0,-8.456109412691148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0001043862503138,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001099237633752,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,8.118931145872921e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,0.000109923799755,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0005214302218519,291.05181884765625,294.1499938964844,267.489990234375,266.7207946777344,270.40240478515625,267.53228759765625,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989149808135163e-08,0.0011122216237708,-0.0487534627318382,0.0,0.0,0.0,-0.0142265325412154,60.0,-17.236064910888672,-0.0,-8.434442833049617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0001041004361468,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,0.0001096227788366,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,8.096700912574306e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,0.0001096228224923,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.000520002504345,291.0452880859375,294.1499938964844,267.4533386230469,266.6659545898437,270.3448181152344,267.496337890625,290.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632972498267012e-08,0.0011091764317825,-0.0478233210742473,0.0,0.0,0.0,-0.0140499621629714,60.0,-17.209686279296875,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0001041004361468,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,0.0001096227788366,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,8.096700912574306e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,0.0001096228224923,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.000520002504345,291.0452880859375,294.1499938964844,267.4533386230469,266.6659545898437,270.3448181152344,267.496337890625,290.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632972498267012e-08,0.0011091764317825,-0.0478233210742473,0.0,0.0,0.0,-0.0140499621629714,60.0,-17.209686279296875,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.000103794496681,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001093006067094,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,8.07290562079288e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001093006503651,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0005184742622077,291.0386962890625,294.1499938964844,267.4166564941406,266.6117553710937,270.2878112792969,267.4604797363281,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251723687967573e-08,0.0011059168027713,-0.0468275696039199,0.0,0.0,0.0,-0.0138609623536467,60.0,-17.179428100585938,-0.0,-8.339077339769575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.000103794496681,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001093006067094,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,8.07290562079288e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001093006503651,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0005184742622077,291.0386962890625,294.1499938964844,267.4166564941406,266.6117553710937,270.2878112792969,267.4604797363281,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251723687967573e-08,0.0011059168027713,-0.0468275696039199,0.0,0.0,0.0,-0.0138609623536467,60.0,-17.179428100585938,-0.0,-8.339077339769575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001034726665238,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580322265625,0.0,0.0,0.0001089617071556,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,8.047874871408567e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001089617508114,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0005168666830286,291.0320739746094,294.1499938964844,267.3800048828125,266.5583801269531,270.2313842773437,267.4247131347656,290.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850684486120372e-08,0.0011024879058822,-0.0457799807190895,0.0,0.0,0.0,-0.013662151992321,60.0,-17.146034240722656,-0.0,-8.287441488619154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001034726665238,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580322265625,0.0,0.0,0.0001089617071556,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,8.047874871408567e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001089617508114,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0005168666830286,291.0320739746094,294.1499938964844,267.3800048828125,266.5583801269531,270.2313842773437,267.4247131347656,290.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850684486120372e-08,0.0011024879058822,-0.0457799807190895,0.0,0.0,0.0,-0.013662151992321,60.0,-17.146034240722656,-0.0,-8.287441488619154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,0.0001031390202115,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001086103657144,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,8.02192444098182e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001086104020942,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0005152000812813,291.025390625,294.1499938964844,267.34332275390625,266.5059509277344,270.17547607421875,267.3890686035156,290.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434919286074546e-08,0.0010989330476149,-0.0446937680244445,0.0,0.0,0.0,-0.0134560409933328,60.0,-17.110193252563477,-0.0,-8.234078308078099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,0.0001031390202115,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001086103657144,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,8.02192444098182e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001086104020942,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0005152000812813,291.025390625,294.1499938964844,267.34332275390625,266.5059509277344,270.17547607421875,267.3890686035156,290.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434919286074546e-08,0.0010989330476149,-0.0446937680244445,0.0,0.0,0.0,-0.0134560409933328,60.0,-17.110193252563477,-0.0,-8.234078308078099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0001029689592542,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,0.0001084312825696,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,8.008697477634996e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001084313189494,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0005143505404703,291.0220642089844,294.1499938964844,267.32501220703125,266.48016357421875,270.14776611328125,267.3712463378906,290.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971383890137,1.7223001691490936e-08,0.001097121159546,-0.0441400557756423,0.0,0.0,0.0,-0.0133509850129485,60.0,-17.091537475585938,-0.0,-8.206944812627628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001027973994496,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.000108250620542,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,7.995354098966345e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001082506569218,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0005134936072863,291.0187072753906,294.1499938964844,267.3066711425781,266.45465087890625,270.12017822265625,267.3534851074219,290.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009220698582794e-08,0.001095293322578,-0.0435814410448074,0.0,0.0,0.0,-0.0132450060918927,60.0,-17.07253074645996,-0.0,-8.179618760095765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,0.000102451434941,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,0.0001078863060683,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,7.96844542492181e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001078863424481,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0005117654800415,291.011962890625,294.1499938964844,267.2699890136719,266.4046325683594,270.0653991699219,267.3179626464844,290.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578113104515072e-08,0.001091607264243,-0.0424548238515853,0.0,0.0,0.0,-0.0130312889814376,60.0,-17.03374481201172,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,0.000102451434941,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,0.0001078863060683,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,7.96844542492181e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001078863424481,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0005117654800415,291.011962890625,294.1499938964844,267.2699890136719,266.4046325683594,270.0653991699219,267.3179626464844,290.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578113104515072e-08,0.001091607264243,-0.0424548238515853,0.0,0.0,0.0,-0.0130312889814376,60.0,-17.03374481201172,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
