time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341340,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001021044154185,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,0.0001075208783731,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,7.941455260151997e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001075209147529,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005100320558995,291.00518798828125,294.1499938964844,267.2333374023437,266.3560791015625,270.0111389160156,267.2825622558594,290.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.994338989257812,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001021044154185,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,0.0001075208783731,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,7.941455260151997e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001075209147529,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005100320558995,291.00518798828125,294.1499938964844,267.2333374023437,266.3560791015625,270.0111389160156,267.2825622558594,290.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.994338989257812,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0001017593822325,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001071575388778,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,7.914618618087843e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,0.0001071575752575,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0005083085270598,290.9983825683594,294.1499938964844,267.1966552734375,266.3091125488281,269.9573974609375,267.2471923828125,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.954862594604492,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0001017593822325,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001071575388778,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,7.914618618087843e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,0.0001071575752575,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0005083085270598,290.9983825683594,294.1499938964844,267.1966552734375,266.3091125488281,269.9573974609375,267.2471923828125,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.954862594604492,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0001014190493151,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001067991543095,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,7.888148684287444e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,0.0001067991906893,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0005066085141152,290.9915466308594,294.1499938964844,267.1600036621094,266.2638854980469,269.9041748046875,267.2119140625,290.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.91580581665039,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0001014190493151,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001067991543095,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,7.888148684287444e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,0.0001067991906893,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0005066085141152,290.9915466308594,294.1499938964844,267.1600036621094,266.2638854980469,269.9041748046875,267.2119140625,290.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.91580581665039,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001012514549074,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001066226686816,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,7.875113806221634e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,0.0001066227050614,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0005057713715359,290.9881286621094,294.1499938964844,267.14166259765625,266.24200439453125,269.8777770996094,267.1942749023437,290.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788372019305,1.508282920781312e-08,0.0010788220679387,-0.0385459661483764,0.0,0.0,0.0,-0.0122900167480111,60.0,-16.896581649780273,-0.0,-7.935430801353507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.00010108587594,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,0.0001064483003574,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,7.86223536124453e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0001064483367372,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0005049442406743,290.98468017578125,294.1499938964844,267.1233215332031,266.2205810546875,269.8514709472656,267.1766662597656,290.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770728113129,1.4876502696381522e-08,0.0010770579101517,-0.0380064658820629,0.0,0.0,0.0,-0.0121877323836088,60.0,-16.877614974975586,-0.0,-7.909496702040998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001007619794108,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001061072252923,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,7.837043085601181e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0001061072616721,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0005033263005316,290.977783203125,294.1499938964844,267.086669921875,266.1793518066406,269.7991943359375,267.1414794921875,290.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.84064292907715,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001007619794108,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001061072252923,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,7.837043085601181e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0001061072616721,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0005033263005316,290.977783203125,294.1499938964844,267.086669921875,266.1793518066406,269.7991943359375,267.1414794921875,290.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.84064292907715,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.00010044901137,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190856933594,0.0,0.0,0.0001057776535162,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,7.81270136940293e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001057776826201,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005017629591748,290.9708557128906,294.1499938964844,267.04998779296875,266.14031982421875,269.7474060058594,267.1063537597656,289.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702864965423,1.4082922383806816e-08,0.0010702724102884,-0.03593111038208,0.0,0.0,0.0,-0.0117943221703171,60.0,-16.805261611938477,-0.0,-7.810140800756926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.00010044901137,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190856933594,0.0,0.0,0.0001057776535162,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,7.81270136940293e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001057776826201,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005017629591748,290.9708557128906,294.1499938964844,267.04998779296875,266.14031982421875,269.7474060058594,267.1063537597656,289.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702864965423,1.4082922383806816e-08,0.0010702724102884,-0.03593111038208,0.0,0.0,0.0,-0.0117943221703171,60.0,-16.805261611938477,-0.0,-7.810140800756926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001000846677925,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0001053939849953,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,7.78436369728297e-05,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,0.0001053940213751,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004999430384486,290.9638977050781,294.1499938964844,267.0133361816406,266.1026306152344,269.696044921875,267.07135009765625,289.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404627636,1.3628937978182876e-08,0.0010663910070434,-0.0347436517477035,0.0,0.0,0.0,-0.0115692652761936,60.0,-16.767257690429688,-0.0,-7.753584441161365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001000846677925,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0001053939849953,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,7.78436369728297e-05,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,0.0001053940213751,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004999430384486,290.9638977050781,294.1499938964844,267.0133361816406,266.1026306152344,269.696044921875,267.07135009765625,289.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404627636,1.3628937978182876e-08,0.0010663910070434,-0.0347436517477035,0.0,0.0,0.0,-0.0115692652761936,60.0,-16.767257690429688,-0.0,-7.753584441161365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767028808594,0.0,0.0,9.963619959307836e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,0.0001049217171384,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.749482028884813e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0001049217535182,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004977028584107,290.9569091796875,294.1499938964844,266.9766540527344,266.0652160644531,269.64520263671875,267.03662109375,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626127921,1.3070125426395409e-08,0.001061613089405,-0.0332818031311035,0.0,0.0,0.0,-0.0112922396510839,60.0,-16.717092514038086,-0.0,-7.68425039154863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767028808594,0.0,0.0,9.963619959307836e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,0.0001049217171384,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.749482028884813e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0001049217535182,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004977028584107,290.9569091796875,294.1499938964844,266.9766540527344,266.0652160644531,269.64520263671875,267.03662109375,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626127921,1.3070125426395409e-08,0.001061613089405,-0.0332818031311035,0.0,0.0,0.0,-0.0112922396510839,60.0,-16.717092514038086,-0.0,-7.68425039154863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,9.93967114482075e-05,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001046695324475,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,7.730856304988265e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0001046695688273,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0004965065745636,290.9533996582031,294.1499938964844,266.9583435058594,266.046630859375,269.6199645996094,267.0194396972656,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771725899085597e-08,0.0010590616147965,-0.0325011052191257,0.0,0.0,0.0,-0.0111443111672997,60.0,-16.687747955322266,-0.0,-7.647354749451551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,9.915577538777144e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,0.0001044158125296,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,7.712116348557174e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,0.0001044158416334,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0004953030147589,290.94989013671875,294.1499938964844,266.94000244140625,266.02813720703125,269.5948486328125,267.0023193359375,289.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565069969743,1.2471507382372238e-08,0.0010564945405349,-0.031715590506792,0.0,0.0,0.0,-0.0109954811632633,60.0,-16.657196044921875,-0.0,-7.610322683149209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.868993947748096e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001039252674672,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,7.675884990021586e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001039252965711,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004929761053062,290.94287109375,294.1499938964844,266.9033203125,265.9913024902344,269.54498291015625,266.96832275390625,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891075679670848e-08,0.0010515314061194,-0.0301967412233352,0.0,0.0,0.0,-0.0107077360153198,60.0,-16.595651626586914,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.868993947748096e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001039252674672,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,7.675884990021586e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001039252965711,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004929761053062,290.94287109375,294.1499938964844,266.9033203125,265.9913024902344,269.54498291015625,266.96832275390625,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891075679670848e-08,0.0010515314061194,-0.0301967412233352,0.0,0.0,0.0,-0.0107077360153198,60.0,-16.595651626586914,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,9.826832683756948e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0001034812885336,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,7.643092249054462e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001034813176374,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004908700939267,290.9358215332031,294.1499938964844,266.8666687011719,265.9547119140625,269.4955749511719,266.9345703125,289.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365740348878717e-08,0.0010470392880961,-0.02882188744843,0.0,0.0,0.0,-0.0104473046958446,60.0,-16.538524627685547,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,9.826832683756948e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0001034812885336,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,7.643092249054462e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001034813176374,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004908700939267,290.9358215332031,294.1499938964844,266.8666687011719,265.9547119140625,269.4955749511719,266.9345703125,289.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365740348878717e-08,0.0010470392880961,-0.02882188744843,0.0,0.0,0.0,-0.0104473046958446,60.0,-16.538524627685547,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,9.78957614279352e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,0.0001030889543471,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,7.614115020260215e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.000103088983451,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0004890090203844,290.9287414550781,294.1499938964844,266.8299865722656,265.9183349609375,269.44659423828125,266.90087890625,289.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901518798789311e-08,0.0010430697584524,-0.0276068411767482,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.489013671875,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,9.78957614279352e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,0.0001030889543471,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,7.614115020260215e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.000103088983451,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0004890090203844,290.9287414550781,294.1499938964844,266.8299865722656,265.9183349609375,269.44659423828125,266.90087890625,289.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901518798789311e-08,0.0010430697584524,-0.0276068411767482,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.489013671875,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,9.75643124547787e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.0001027399266604,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,7.588336302433163e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,0.0001027399557642,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.000487353419885,290.9216613769531,294.1499938964844,266.7933349609375,265.8821716308594,269.3980407714844,266.86724853515625,289.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395488934591,1.0488538926267664e-08,0.0010395384160801,-0.0265258122235536,0.0,0.0,0.0,-0.0100124385207891,60.0,-16.4467716217041,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,9.75643124547787e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.0001027399266604,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,7.588336302433163e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,0.0001027399557642,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.000487353419885,290.9216613769531,294.1499938964844,266.7933349609375,265.8821716308594,269.3980407714844,266.86724853515625,289.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395488934591,1.0488538926267664e-08,0.0010395384160801,-0.0265258122235536,0.0,0.0,0.0,-0.0100124385207891,60.0,-16.4467716217041,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,9.741648682393134e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,0.0001025842575472,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,7.576838106615469e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001025842866511,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004866149974986,290.9181213378906,294.1499938964844,266.7749938964844,265.8641662597656,269.3739013671875,266.85040283203125,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379735613241,1.0304343156519737e-08,0.0010379633167758,-0.026043627411127,0.0,0.0,0.0,-0.0099211242049932,60.0,-16.428451538085938,-0.0,-7.345669672531585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,9.728220175020395e-05,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,0.000102442849311,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,7.566393469460309e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954833984375,0.0,0.0,0.0001024428784148,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004859442124143,290.91455078125,294.1499938964844,266.75665283203125,265.84619140625,269.349853515625,266.8335266113281,289.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.0137021000389268e-08,0.0010365324560552,-0.025605596601963,0.0,0.0,0.0,-0.0098381750285625,60.0,-16.412145614624023,-0.0,-7.325430573246194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,9.705810225568712e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0001022068609017,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.548963912995532e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.0001022068900056,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0004848247626796,290.90740966796875,294.1499938964844,266.7200012207031,265.81036376953125,269.3019714355469,266.7996826171875,289.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857784810662906e-09,0.0010341445449739,-0.0248745568096637,0.0,0.0,0.0,-0.0096997451037168,60.0,-16.386215209960938,-0.0,-7.291717452062586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,9.705810225568712e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0001022068609017,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.548963912995532e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.0001022068900056,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0004848247626796,290.90740966796875,294.1499938964844,266.7200012207031,265.81036376953125,269.3019714355469,266.7996826171875,289.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857784810662906e-09,0.0010341445449739,-0.0248745568096637,0.0,0.0,0.0,-0.0096997451037168,60.0,-16.386215209960938,-0.0,-7.291717452062586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,9.68985550571233e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,0.0001020388517645,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,7.536554767284542e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,0.0001020388808683,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0004840278124902,290.90020751953125,294.1499938964844,266.6833190917969,265.774658203125,269.25439453125,266.7655639648437,289.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454194501,9.658985611338268e-09,0.0010324445320293,-0.024354076012969,0.0,0.0,0.0,-0.0096011906862258,60.0,-16.370573043823242,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,9.68985550571233e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,0.0001020388517645,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,7.536554767284542e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,0.0001020388808683,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0004840278124902,290.90020751953125,294.1499938964844,266.6833190917969,265.774658203125,269.25439453125,266.7655639648437,289.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454194501,9.658985611338268e-09,0.0010324445320293,-0.024354076012969,0.0,0.0,0.0,-0.0096011906862258,60.0,-16.370573043823242,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,9.680812217993662e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0001019436240312,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,7.529521099058911e-05,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.000101943653135,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004835760919377,290.8930053710937,294.1499938964844,266.64666748046875,265.7390441894531,269.20709228515625,266.7310485839844,289.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546295309803554e-09,0.0010314806131646,-0.0240590311586856,0.0,0.0,0.0,-0.009545324370265,60.0,-16.366132736206055,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,9.680812217993662e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0001019436240312,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,7.529521099058911e-05,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.000101943653135,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004835760919377,290.8930053710937,294.1499938964844,266.64666748046875,265.7390441894531,269.20709228515625,266.7310485839844,289.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546295309803554e-09,0.0010314806131646,-0.0240590311586856,0.0,0.0,0.0,-0.009545324370265,60.0,-16.366132736206055,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,9.678943024482578e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001019239352899,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,7.528066635131836e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001019239643937,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004834827268496,290.8857421875,294.1499938964844,266.6099853515625,265.7035522460937,269.1600036621094,266.6960144042969,289.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522984179000105e-09,0.0010312810773029,-0.0239979978650808,0.0,0.0,0.0,-0.009533766657114,60.0,-16.373544692993164,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,9.678943024482578e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001019239352899,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,7.528066635131836e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001019239643937,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004834827268496,290.8857421875,294.1499938964844,266.6099853515625,265.7035522460937,269.1600036621094,266.6960144042969,289.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522984179000105e-09,0.0010312810773029,-0.0239979978650808,0.0,0.0,0.0,-0.009533766657114,60.0,-16.373544692993164,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,9.680731454864144e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001019427727442,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,7.529458525823429e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.000101942801848,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0004835720756091,290.882080078125,294.1499938964844,266.5916748046875,265.6858215332031,269.13653564453125,266.6782531738281,289.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314810788258,9.545262358301445e-09,0.0010314715327695,-0.024056326597929,0.0,0.0,0.0,-0.0095448102802038,60.0,-16.38193702697754,-0.0,-7.25407716117843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,9.684328688308597e-05,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001019806513795,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,7.532256131526083e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0001019806804833,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0004837517917621,290.87841796875,294.1499938964844,266.5733337402344,265.6681213378906,269.11309814453125,266.66033935546875,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103186420165,9.590076288645832e-09,0.0010318545391783,-0.0241736602038145,0.0,0.0,0.0,-0.0095670269802212,60.0,-16.393320083618164,-0.0,-7.259468759457377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,9.696881897980349e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001021128409774,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,7.542019739048555e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,0.0001021128700813,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004843788337893,290.8710632324219,294.1499938964844,266.5366516113281,265.6327209472656,269.0663146972656,266.6239624023437,289.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746463192072952e-09,0.0010331915691494,-0.0245831068605184,0.0,0.0,0.0,-0.0096445530652999,60.0,-16.42501449584961,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
