time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,9.696881897980349e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001021128409774,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,7.542019739048555e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,0.0001021128700813,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004843788337893,290.8710632324219,294.1499938964844,266.5366516113281,265.6327209472656,269.0663146972656,266.6239624023437,289.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746463192072952e-09,0.0010331915691494,-0.0245831068605184,0.0,0.0,0.0,-0.0096445530652999,60.0,-16.42501449584961,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,9.716380736790596e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001023181685013,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,7.557185017503798e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001023181976052,291.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004853528225794,290.8636474609375,294.1499938964844,266.5,265.59735107421875,269.0196533203125,266.5867919921875,289.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989384430753034e-09,0.0010352685349062,-0.0252190921455621,0.0,0.0,0.0,-0.0097649777308106,60.0,-16.46888542175293,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,9.716380736790596e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001023181685013,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,7.557185017503798e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001023181976052,291.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004853528225794,290.8636474609375,294.1499938964844,266.5,265.59735107421875,269.0196533203125,266.5867919921875,289.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989384430753034e-09,0.0010352685349062,-0.0252190921455621,0.0,0.0,0.0,-0.0097649777308106,60.0,-16.46888542175293,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.731276077218354e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0001024750308715,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,7.568770524812862e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,0.0001024750599754,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0004860969202127,290.8591613769531,294.1499938964844,266.4779968261719,265.5761413574219,268.99169921875,266.5641174316406,289.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865520291,1.0174966647014116e-08,0.0010368552757427,-0.0257049370557069,0.0,0.0,0.0,-0.009856978431344,60.0,-16.500926971435547,-0.0,-7.330017837148264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,9.74248323473148e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.000102593046904,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,7.577487122034654e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,0.0001025930760079,291.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0004866567323915,290.85614013671875,294.1499938964844,266.4633483886719,265.5619812011719,268.9730834960937,266.5488586425781,289.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380594758316,1.0314591847304657e-08,0.001038049114868,-0.0260704588145017,0.0,0.0,0.0,-0.0099261961877346,60.0,-16.524370193481445,-0.0,-7.346910280148222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,9.774789941729978e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,0.0001029332488542,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,7.602614641655236e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.000102933277958,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0004882705106865,290.8486022949219,294.1499938964844,266.4266662597656,265.526611328125,268.926513671875,266.5102233886719,289.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415012948215,1.0717095655365938e-08,0.0010414905846118,-0.0271241050213575,0.0,0.0,0.0,-0.0101257329806685,60.0,-16.590862274169922,-0.0,-7.39571461849664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,9.774789941729978e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,0.0001029332488542,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,7.602614641655236e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.000102933277958,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0004882705106865,290.8486022949219,294.1499938964844,266.4266662597656,265.526611328125,268.926513671875,266.5102233886719,289.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415012948215,1.0717095655365938e-08,0.0010414905846118,-0.0271241050213575,0.0,0.0,0.0,-0.0101257329806685,60.0,-16.590862274169922,-0.0,-7.39571461849664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.79361284407787e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.0001031314604915,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,7.617254595970735e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001031314895953,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0004892107681371,290.84478759765625,294.1499938964844,266.4083251953125,265.5089111328125,268.9032592773437,266.4906616210937,289.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435065487399,1.095161028530356e-08,0.0010434956056997,-0.0277379602193832,0.0,0.0,0.0,-0.0102419909089803,60.0,-16.628442764282227,-0.0,-7.424223724683543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,9.815610974328592e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,0.00010336311243,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,7.634364010300487e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001033631415339,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0004903096123598,290.8409729003906,294.1499938964844,266.3900146484375,265.4912109375,268.8800048828125,266.47088623046875,289.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458502219989,1.1225690599303562e-08,0.001045839046128,-0.028455339372158,0.0,0.0,0.0,-0.0103778624907135,60.0,-16.669811248779297,-0.0,-7.457612838379647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.872327791526914e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001039603666868,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,7.67847741371952e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001039603957906,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0004931427538394,290.833251953125,294.1499938964844,266.35333251953125,265.4557189941406,268.8334045410156,266.4308166503906,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518927592784,1.1932338672693277e-08,0.0010518807685002,-0.0303047280758619,0.0,0.0,0.0,-0.0107281748205423,60.0,-16.768871307373047,-0.0,-7.544043256757504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.872327791526914e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001039603666868,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,7.67847741371952e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001039603957906,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0004931427538394,290.833251953125,294.1499938964844,266.35333251953125,265.4557189941406,268.8334045410156,266.4308166503906,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518927592784,1.1932338672693277e-08,0.0010518807685002,-0.0303047280758619,0.0,0.0,0.0,-0.0107281748205423,60.0,-16.768871307373047,-0.0,-7.544043256757504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,9.94683796307072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0001047449986799,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,7.73642968852073e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001047450277837,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0004968646680936,290.825439453125,294.1499938964844,266.3166809082031,265.420166015625,268.7867126464844,266.38983154296875,289.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598311200737,1.2860695619565377e-08,0.0010598183143883,-0.0327338874340057,0.0,0.0,0.0,-0.0111883971840143,60.0,-16.8970890045166,-0.0,-7.65834684557376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,9.94683796307072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0001047449986799,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,7.73642968852073e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001047450277837,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0004968646680936,290.825439453125,294.1499938964844,266.3166809082031,265.420166015625,268.7867126464844,266.38983154296875,289.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598311200737,1.2860695619565377e-08,0.0010598183143883,-0.0327338874340057,0.0,0.0,0.0,-0.0111883971840143,60.0,-16.8970890045166,-0.0,-7.65834684557376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.0001003607612801,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,0.0001056847249856,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,7.80583723098971e-05,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001056847468134,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0005013223271816,290.8175048828125,294.1499938964844,266.2799987792969,265.384521484375,268.73980712890625,266.3480529785156,289.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069338992238,1.3972571544229597e-08,0.0010693250223994,-0.0356424897909164,0.0,0.0,0.0,-0.0117395967245101,60.0,-17.053396224975586,-0.0,-7.796375456337047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.0001003607612801,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,0.0001056847249856,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,7.80583723098971e-05,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001056847468134,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0005013223271816,290.8175048828125,294.1499938964844,266.2799987792969,265.384521484375,268.73980712890625,266.3480529785156,289.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069338992238,1.3972571544229597e-08,0.0010693250223994,-0.0356424897909164,0.0,0.0,0.0,-0.0117395967245101,60.0,-17.053396224975586,-0.0,-7.796375456337047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798889160156,0.0,0.0,0.00010134337208,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001067194607458,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,7.882263162173331e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,0.0001067194825736,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0005062306881882,290.8094482421875,294.1499938964844,266.24334716796875,265.3487243652344,268.6926574707031,266.3058776855469,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798083385452,1.5196880198686813e-08,0.0010797930881381,-0.0388441793620586,0.0,0.0,0.0,-0.0123465359210968,60.0,-17.230710983276367,-0.0,-7.949785896244067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798889160156,0.0,0.0,0.00010134337208,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001067194607458,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,7.882263162173331e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,0.0001067194825736,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0005062306881882,290.8094482421875,294.1499938964844,266.24334716796875,265.3487243652344,268.6926574707031,266.3058776855469,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798083385452,1.5196880198686813e-08,0.0010797930881381,-0.0388441793620586,0.0,0.0,0.0,-0.0123465359210968,60.0,-17.230710983276367,-0.0,-7.949785896244067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,0.0001018481852952,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,0.000107251049485,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,7.921525684650987e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,0.0001072510785888,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0005087523022666,290.8053894042969,294.1499938964844,266.2250061035156,265.330810546875,268.6689758300781,266.2847900390625,289.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851869592443,1.5825868615593208e-08,0.0010851711267605,-0.0404885970056057,0.0,0.0,0.0,-0.0126583501696586,60.0,-17.324169158935547,-0.0,-8.029180520452428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001023510922095,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,0.00010778063006,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.960640505189076e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001077806591638,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0005112644284963,290.80126953125,294.1499938964844,266.2066650390625,265.3128356933594,268.6452331542969,266.2637939453125,289.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905453236773,1.6452483819762165e-08,0.0010905289091169,-0.0421264879405498,0.0,0.0,0.0,-0.0129689881578087,60.0,-17.41883659362793,-0.0,-8.108668225759177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0001033215303323,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001088025528588,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,8.03611910669133e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0001088025746867,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005161119624972,290.79296875,294.1499938964844,266.1700134277344,265.2767639160156,268.5975952148437,266.22222900390625,289.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008854489773,1.7661657025769273e-08,0.0011008677538484,-0.0452861562371254,0.0,0.0,0.0,-0.0135684236884117,60.0,-17.60666275024414,-0.0,-8.26315869062455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0001033215303323,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001088025528588,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,8.03611910669133e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0001088025746867,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005161119624972,290.79296875,294.1499938964844,266.1700134277344,265.2767639160156,268.5975952148437,266.22222900390625,289.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008854489773,1.7661657025769273e-08,0.0011008677538484,-0.0452861562371254,0.0,0.0,0.0,-0.0135684236884117,60.0,-17.60666275024414,-0.0,-8.26315869062455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,0.0001042017465806,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001097294589271,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,8.104580774670467e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.000109729488031,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0005205088527873,290.7845458984375,294.1499938964844,266.1333312988281,265.2405090332031,268.5497131347656,266.181396484375,289.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102642165496,1.8758420594622294e-08,0.0011102454736828,-0.0481509380042552,0.0,0.0,0.0,-0.0141121335327625,60.0,-17.78446388244629,-0.0,-8.40454674744251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,0.0001042017465806,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001097294589271,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,8.104580774670467e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.000109729488031,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0005205088527873,290.7845458984375,294.1499938964844,266.1333312988281,265.2405090332031,268.5497131347656,266.181396484375,289.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102642165496,1.8758420594622294e-08,0.0011102454736828,-0.0481509380042552,0.0,0.0,0.0,-0.0141121335327625,60.0,-17.78446388244629,-0.0,-8.40454674744251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0001049502388923,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0001105176634155,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36248779296875,0.0,0.0,8.16279643913731e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0001105176852433,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0005242477054707,290.7760009765625,294.1499938964844,266.0966796875,265.2040710449219,268.501708984375,266.14141845703125,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182397138327,1.9691063002369453e-08,0.0011182200396433,-0.0505861230194568,0.0,0.0,0.0,-0.0145744830369949,60.0,-17.943986892700195,-0.0,-8.525719863428095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0001049502388923,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0001105176634155,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36248779296875,0.0,0.0,8.16279643913731e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0001105176852433,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0005242477054707,290.7760009765625,294.1499938964844,266.0966796875,265.2040710449219,268.501708984375,266.14141845703125,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182397138327,1.9691063002369453e-08,0.0011182200396433,-0.0505861230194568,0.0,0.0,0.0,-0.0145744830369949,60.0,-17.943986892700195,-0.0,-8.525719863428095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001055363609339,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001111348756239,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,8.208383951568976e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0001111348974518,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.000527175492607,290.7673645019531,294.1499938964844,266.0599975585937,265.1673889160156,268.45361328125,266.1022644042969,289.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244851630181,2.0421387247893108e-08,0.0011244647903367,-0.0524924248456954,0.0,0.0,0.0,-0.0149365346878767,60.0,-18.07895278930664,-0.0,-8.621211122772365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001055363609339,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001111348756239,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,8.208383951568976e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0001111348974518,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.000527175492607,290.7673645019531,294.1499938964844,266.0599975585937,265.1673889160156,268.45361328125,266.1022644042969,289.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244851630181,2.0421387247893108e-08,0.0011244647903367,-0.0524924248456954,0.0,0.0,0.0,-0.0149365346878767,60.0,-18.07895278930664,-0.0,-8.621211122772365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,0.0001057617118931,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0001113721809815,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,8.225911005865782e-05,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0001113722028094,291.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0005283011705614,290.76300048828125,294.1499938964844,266.0416564941406,265.14898681640625,268.4295654296875,266.0829467773437,289.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268865782767,2.0702183078924463e-08,0.0011268658563494,-0.0532252117991447,0.0,0.0,0.0,-0.0150757376104593,60.0,-18.13559913635254,-0.0,-8.658066974476244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.0001059392598108,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001115591512643,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,8.239720773417503e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001115591730922,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0005291880806908,290.7586364746094,294.1499938964844,266.0233459472656,265.1304931640625,268.405517578125,266.0638122558594,289.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128778560087,2.0923415888773892e-08,0.0011287576053291,-0.0538025014102458,0.0,0.0,0.0,-0.0151854129508137,60.0,-18.184473037719727,-0.0,-8.68716014679194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001061450602719,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001117758656619,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,8.255727152572945e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.0001117758947657,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0005302161443978,290.74981689453125,294.1499938964844,265.9866638183594,265.0933532714844,268.3575134277344,266.0260009765625,289.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179838327611843e-08,0.0011309506371617,-0.0544715486466884,0.0,0.0,0.0,-0.0153125338256359,60.0,-18.25756072998047,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001061450602719,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001117758656619,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,8.255727152572945e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.0001117758947657,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0005302161443978,290.74981689453125,294.1499938964844,265.9866638183594,265.0933532714844,268.3575134277344,266.0260009765625,289.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179838327611843e-08,0.0011309506371617,-0.0544715486466884,0.0,0.0,0.0,-0.0153125338256359,60.0,-18.25756072998047,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001061449584085,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,0.0001117757565225,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,8.255719149019569e-05,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0001117757783504,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0005302156205289,290.7409362792969,294.1499938964844,265.95001220703125,265.0559387207031,268.3096923828125,265.98876953125,289.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309711262583,2.1179687337280484e-08,0.0011309500550851,-0.0544711574912071,0.0,0.0,0.0,-0.0153124621137976,60.0,-18.29600715637207,-0.0,-8.72092158488158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001061449584085,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,0.0001117757565225,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,8.255719149019569e-05,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0001117757783504,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0005302156205289,290.7409362792969,294.1499938964844,265.95001220703125,265.0559387207031,268.3096923828125,265.98876953125,289.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309711262583,2.1179687337280484e-08,0.0011309500550851,-0.0544711574912071,0.0,0.0,0.0,-0.0153124621137976,60.0,-18.29600715637207,-0.0,-8.72092158488158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0001060057838913,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001116292041842,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,8.244894706876948e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001116292260121,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0005295203882269,290.7320556640625,294.1499938964844,265.9154663085937,265.02020263671875,268.2621765136719,265.9526062011719,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.100624740819512e-08,0.001129467273131,-0.0540186315774917,0.0,0.0,0.0,-0.0152264824137091,60.0,-18.30271339416504,-0.0,-8.698064846157649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0001060057838913,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001116292041842,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,8.244894706876948e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001116292260121,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0005295203882269,290.7320556640625,294.1499938964844,265.9154663085937,265.02020263671875,268.2621765136719,265.9526062011719,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.100624740819512e-08,0.001129467273131,-0.0540186315774917,0.0,0.0,0.0,-0.0152264824137091,60.0,-18.30271339416504,-0.0,-8.698064846157649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001058063280652,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0001114191618398,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,8.229380910051987e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001114191836677,291.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0005285241059027,290.7231140136719,294.1499938964844,265.8850402832031,264.9881286621094,268.2149963378906,265.91912841796875,289.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273631826043,2.0757688901085203e-08,0.0011273423442617,-0.0533700548112392,0.0,0.0,0.0,-0.0151032637804746,60.0,-18.29037475585937,-0.0,-8.665361406201556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001058063280652,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0001114191618398,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,8.229380910051987e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001114191836677,291.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0005285241059027,290.7231140136719,294.1499938964844,265.8850402832031,264.9881286621094,268.2149963378906,265.91912841796875,289.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273631826043,2.0757688901085203e-08,0.0011273423442617,-0.0533700548112392,0.0,0.0,0.0,-0.0151032637804746,60.0,-18.29037475585937,-0.0,-8.665361406201556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,0.0001056853288901,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0001112917452701,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,8.219970186473802e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.000111291767098,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0005279196775518,290.7186279296875,294.1499938964844,265.8713073730469,264.973388671875,268.19158935546875,265.9037170410156,289.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126073882915,2.060690640348639e-08,0.0011260532774031,-0.0529765784740448,0.0,0.0,0.0,-0.0150285148993134,60.0,-18.278806686401367,-0.0,-8.645552185271299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001055508037097,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001111500823753,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,8.209507359424606e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001111501042032,291.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0005272476701065,290.7141418457031,294.1499938964844,265.8585510253906,264.9595031738281,268.1683349609375,265.88922119140625,289.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246405774727,2.043926805583851e-08,0.0011246200883761,-0.0525390915572643,0.0,0.0,0.0,-0.0149454120546579,60.0,-18.26405143737793,-0.0,-8.623555203257639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
