time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346020,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001052422667271,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.000110825181764,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,8.185509796021506e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001108252035919,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0005257065058685,290.70513916015625,294.1499938964844,265.8358154296875,264.9341735839844,268.1222229003906,265.86297607421875,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005479515787556e-08,0.0011213331017643,-0.0515356063842773,0.0,0.0,0.0,-0.0147548140957951,60.0,-18.22545623779297,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001052422667271,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.000110825181764,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,8.185509796021506e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001108252035919,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0005257065058685,290.70513916015625,294.1499938964844,265.8358154296875,264.9341735839844,268.1222229003906,265.86297607421875,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005479515787556e-08,0.0011213331017643,-0.0515356063842773,0.0,0.0,0.0,-0.0147548140957951,60.0,-18.22545623779297,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0001048826743499,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.000110446511826,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,8.157541742548347e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001104465336538,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0005239102756604,290.6961364746094,294.1499938964844,265.8166198730469,264.9120483398437,268.0767517089844,265.84039306640625,289.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606702039709493e-08,0.0011175021063536,-0.0503658838570117,0.0,0.0,0.0,-0.0145326787605881,60.0,-18.17481231689453,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0001048826743499,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.000110446511826,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,8.157541742548347e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001104465336538,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0005239102756604,290.6961364746094,294.1499938964844,265.8166198730469,264.9120483398437,268.0767517089844,265.84039306640625,289.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606702039709493e-08,0.0011175021063536,-0.0503658838570117,0.0,0.0,0.0,-0.0145326787605881,60.0,-18.17481231689453,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.0001044738819473,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001100160297937,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,8.125746535370126e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001100160516216,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0005218682927079,290.6871337890625,294.1499938964844,265.8008117675781,264.89288330078125,268.0320129394531,265.8212890625,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131659848615,1.9097305070658883e-08,0.0011131468927487,-0.0490358844399452,0.0,0.0,0.0,-0.0142801515758037,60.0,-18.11273002624512,-0.0,-8.448475341538143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.0001044738819473,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001100160297937,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,8.125746535370126e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001100160516216,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0005218682927079,290.6871337890625,294.1499938964844,265.8008117675781,264.89288330078125,268.0320129394531,265.8212890625,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131659848615,1.9097305070658883e-08,0.0011131468927487,-0.0490358844399452,0.0,0.0,0.0,-0.0142801515758037,60.0,-18.11273002624512,-0.0,-8.448475341538143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0001040184506564,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001095364423235,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,8.090324263321236e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001095364641514,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0005195933044888,290.6781311035156,294.1499938964844,265.7882080078125,264.8765869140625,267.9880676269531,265.8055114746094,289.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852980346939148e-08,0.0011082948185503,-0.0475538745522499,0.0,0.0,0.0,-0.013998819515109,60.0,-18.03974723815918,-0.0,-8.374975379865648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0001040184506564,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001095364423235,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,8.090324263321236e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001095364641514,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0005195933044888,290.6781311035156,294.1499938964844,265.7882080078125,264.8765869140625,267.9880676269531,265.8055114746094,289.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852980346939148e-08,0.0011082948185503,-0.0475538745522499,0.0,0.0,0.0,-0.013998819515109,60.0,-18.03974723815918,-0.0,-8.374975379865648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001037739129969,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001092789316317,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,8.071304182521999e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001092789534595,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0005183717585168,290.6736145019531,294.1499938964844,265.7830505371094,264.8694763183594,267.9664306640625,265.7988586425781,289.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057078372687,1.8225087217160772e-08,0.0011056895600631,-0.0467579960823059,0.0,0.0,0.0,-0.0138477608561515,60.0,-17.999216079711914,-0.0,-8.33564257618491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,0.0001035203458741,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001090119112632,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,8.051582699408755e-05,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.000109011933091,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0005171051598154,290.6690979003906,294.1499938964844,265.7785949707031,264.8630065917969,267.94500732421875,265.7928771972656,289.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030060704797,1.7909128402493483e-08,0.0011029881425201,-0.0459326542913913,0.0,0.0,0.0,-0.0136911273002624,60.0,-17.95656394958496,-0.0,-8.29495618859255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001029858831316,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001084491013898,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,8.01001297077164e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001084491159417,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0005144354072399,290.6600952148437,294.1499938964844,265.77178955078125,264.8519592285156,267.90283203125,265.7830505371094,289.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973113821819,1.724315623619077e-08,0.0010972941527143,-0.044192723929882,0.0,0.0,0.0,-0.0133609799668192,60.0,-17.864425659179688,-0.0,-8.209523372215699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001029858831316,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001084491013898,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,8.01001297077164e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001084491159417,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0005144354072399,290.6600952148437,294.1499938964844,265.77178955078125,264.8519592285156,267.90283203125,265.7830505371094,289.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973113821819,1.724315623619077e-08,0.0010972941527143,-0.044192723929882,0.0,0.0,0.0,-0.0133609799668192,60.0,-17.864425659179688,-0.0,-8.209523372215699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001024236480589,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001078570348909,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.966283737914637e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001078570567187,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0005116269458085,290.6510925292969,294.1499938964844,265.76763916015625,264.84332275390625,267.861572265625,265.77587890625,289.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913206497207,1.6542582415013385e-08,0.001091304118745,-0.0423619598150253,0.0,0.0,0.0,-0.0130136786028742,60.0,-17.764680862426758,-0.0,-8.120128569544249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001024236480589,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001078570348909,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.966283737914637e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001078570567187,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0005116269458085,290.6510925292969,294.1499938964844,265.76763916015625,264.84332275390625,267.861572265625,265.77587890625,289.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913206497207,1.6542582415013385e-08,0.001091304118745,-0.0423619598150253,0.0,0.0,0.0,-0.0130136786028742,60.0,-17.764680862426758,-0.0,-8.120128569544249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001018455077428,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001072482264135,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.921317592263222e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001072482409654,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0005087390309199,290.64208984375,294.1499938964844,265.76593017578125,264.8369140625,267.8212890625,265.77117919921875,289.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851605329662,1.5822198662363007e-08,0.0010851447004824,-0.0404789969325065,0.0,0.0,0.0,-0.0126565555110573,60.0,-17.65920639038086,-0.0,-8.028715825503242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001018455077428,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001072482264135,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.921317592263222e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001072482409654,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0005087390309199,290.64208984375,294.1499938964844,265.76593017578125,264.8369140625,267.8212890625,265.77117919921875,289.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851605329662,1.5822198662363007e-08,0.0010851447004824,-0.0404789969325065,0.0,0.0,0.0,-0.0126565555110573,60.0,-17.65920639038086,-0.0,-8.028715825503242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001012661377899,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001066381300915,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.8762554039713e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001066381446435,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.000505845004227,290.6330871582031,294.1499938964844,265.7664489746094,264.83258056640625,267.7820129394531,265.76873779296875,289.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.5100297900971782e-08,0.0010789722437039,-0.0385916419327259,0.0,0.0,0.0,-0.0122986799106001,60.0,-17.550447463989258,-0.0,-7.93762851003521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001012661377899,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001066381300915,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.8762554039713e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001066381446435,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.000505845004227,290.6330871582031,294.1499938964844,265.7664489746094,264.83258056640625,267.7820129394531,265.76873779296875,289.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.5100297900971782e-08,0.0010789722437039,-0.0385916419327259,0.0,0.0,0.0,-0.0122986799106001,60.0,-17.550447463989258,-0.0,-7.93762851003521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001009813931887,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001063382733264,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.854108844185248e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001063382951542,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005044226418249,290.62860107421875,294.1499938964844,265.7675170898437,264.8311462402344,267.76275634765625,265.7683410644531,289.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745499044011012e-08,0.001075938460417,-0.0376638993620872,0.0,0.0,0.0,-0.0121227921918034,60.0,-17.4957218170166,-0.0,-7.893051900964566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001007026439765,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001060447393683,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.832427945686504e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001060447539202,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0005030301981605,290.6241149902344,294.1499938964844,265.7690734863281,264.8302001953125,267.7437438964844,265.7684020996094,289.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729830246418,1.4398171543916762e-08,0.0010729687055572,-0.0367555990815162,0.0,0.0,0.0,-0.0119506074115633,60.0,-17.441293716430664,-0.0,-7.84953471111294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001001731870928,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001054871900123,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.79124820837751e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001054872118402,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005003854748792,290.6151733398437,294.1499938964844,265.7735595703125,264.82958984375,267.7064514160156,265.7698974609375,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738463700008197e-08,0.0010673278011381,-0.0350301414728164,0.0,0.0,0.0,-0.0116235632449388,60.0,-17.33494758605957,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001001731870928,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001054871900123,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.79124820837751e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001054872118402,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005003854748792,290.6151733398437,294.1499938964844,265.7735595703125,264.82958984375,267.7064514160156,265.7698974609375,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738463700008197e-08,0.0010673278011381,-0.0350301414728164,0.0,0.0,0.0,-0.0116235632449388,60.0,-17.33494758605957,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.969557140721008e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001049842467182,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.754100079182535e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001049842612701,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0004979997174814,290.606201171875,294.1499938964844,265.7797546386719,264.8305969238281,267.670166015625,265.7731018066406,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143357513456522e-08,0.0010622391710057,-0.0334733873605728,0.0,0.0,0.0,-0.011328543536365,60.0,-17.234731674194336,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.969557140721008e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001049842467182,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.754100079182535e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001049842612701,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0004979997174814,290.606201171875,294.1499938964844,265.7797546386719,264.8305969238281,267.670166015625,265.7731018066406,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143357513456522e-08,0.0010622391710057,-0.0334733873605728,0.0,0.0,0.0,-0.011328543536365,60.0,-17.234731674194336,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.928436338668688e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001045512181008,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.72211715229787e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001045512326527,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0004959456273354,290.5972595214844,294.1499938964844,265.7874755859375,264.8330993652344,267.6348571777344,265.7778625488281,289.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630989587592012e-08,0.0010578578803688,-0.0321328788995742,0.0,0.0,0.0,-0.0110745411366224,60.0,-17.143524169921875,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.928436338668688e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001045512181008,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.72211715229787e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001045512326527,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0004959456273354,290.5972595214844,294.1499938964844,265.7874755859375,264.8330993652344,267.6348571777344,265.7778625488281,289.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630989587592012e-08,0.0010578578803688,-0.0321328788995742,0.0,0.0,0.0,-0.0110745411366224,60.0,-17.143524169921875,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.894832328427584e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001041973519022,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.695981184951961e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001041973737301,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.00049426703481,290.5883178710937,294.1499938964844,265.7965087890625,264.8369140625,267.6005249023437,265.7840270996094,289.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542897507548,1.2212288069690658e-08,0.001054277527146,-0.0310373026877641,0.0,0.0,0.0,-0.010866972617805,60.0,-17.063568115234375,-0.0,-7.57842073539905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.894832328427584e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001041973519022,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.695981184951961e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001041973737301,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.00049426703481,290.5883178710937,294.1499938964844,265.7965087890625,264.8369140625,267.6005249023437,265.7840270996094,289.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542897507548,1.2212288069690658e-08,0.001054277527146,-0.0310373026877641,0.0,0.0,0.0,-0.010866972617805,60.0,-17.063568115234375,-0.0,-7.57842073539905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.881024743663148e-05,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001040519564412,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.685241871513426e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001040519709931,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0004935773322358,290.5838317871094,294.1499938964844,265.80145263671875,264.8392639160156,267.5837097167969,265.7876281738281,289.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528183775022,1.2040247021616324e-08,0.0010528063867241,-0.0305871088057756,0.0,0.0,0.0,-0.0107816839590668,60.0,-17.02833366394043,-0.0,-7.55728493118113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.868764755083248e-05,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001039228445733,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.675706001464278e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001039228664012,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0004929648712277,290.579345703125,294.1499938964844,265.8066711425781,264.8418884277344,267.5671081542969,265.79150390625,289.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515118483453,1.1887479445249484e-08,0.0010514999739825,-0.0301873311400413,0.0,0.0,0.0,-0.0107059506699442,60.0,-16.99571418762207,-0.0,-7.538541524354515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.849095658864826e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001037157198879,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.660407572984695e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001037157344399,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0004919823841191,290.57037353515625,294.1499938964844,265.8178100585937,264.847900390625,267.5345153808594,265.800048828125,289.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494159068912,1.1642400821187948e-08,0.001049404265359,-0.0295459572225809,0.0,0.0,0.0,-0.0105844531208276,60.0,-16.93852996826172,-0.0,-7.508520383225914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.849095658864826e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001037157198879,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.660407572984695e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001037157344399,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0004919823841191,290.57037353515625,294.1499938964844,265.8178100585937,264.847900390625,267.5345153808594,265.800048828125,289.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494159068912,1.1642400821187948e-08,0.001049404265359,-0.0295459572225809,0.0,0.0,0.0,-0.0105844531208276,60.0,-16.93852996826172,-0.0,-7.508520383225914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.83352874754928e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001035517998388,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.648300379514694e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001035518143908,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0004912048461847,290.5613708496094,294.1499938964844,265.8297119140625,264.8547668457031,267.5028076171875,265.8096618652344,289.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477571049705,1.1448442194250674e-08,0.0010477456962689,-0.0290383398532867,0.0,0.0,0.0,-0.010488299652934,60.0,-16.890539169311523,-0.0,-7.484803887791713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.83352874754928e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001035517998388,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.648300379514694e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001035518143908,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0004912048461847,290.5613708496094,294.1499938964844,265.8297119140625,264.8547668457031,267.5028076171875,265.8096618652344,289.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477571049705,1.1448442194250674e-08,0.0010477456962689,-0.0290383398532867,0.0,0.0,0.0,-0.010488299652934,60.0,-16.890539169311523,-0.0,-7.484803887791713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.819998376769944e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001034093147609,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.637776434421539e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001034093293128,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0004905289388261,290.5523681640625,294.1499938964844,265.8421936035156,264.8623352050781,267.4720153808594,265.8202209472656,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463153012096,1.1279842837552678e-08,0.0010463040089234,-0.0285970717668533,0.0,0.0,0.0,-0.0104047181084752,60.0,-16.847646713256836,-0.0,-7.464218043651273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.819998376769944e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001034093147609,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.637776434421539e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001034093293128,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0004905289388261,290.5523681640625,294.1499938964844,265.8421936035156,264.8623352050781,267.4720153808594,265.8202209472656,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463153012096,1.1279842837552678e-08,0.0010463040089234,-0.0285970717668533,0.0,0.0,0.0,-0.0104047181084752,60.0,-16.847646713256836,-0.0,-7.464218043651273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.807980677578598e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001032827640301,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.628429739270359e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.000103282778582,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0004899286432191,290.5433044433594,294.1499938964844,265.8550720214844,264.8704833984375,267.44207763671875,265.8314514160156,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450347326695,1.1130099508704916e-08,0.0010450235567986,-0.0282051432877779,0.0,0.0,0.0,-0.0103304833173751,60.0,-16.8075008392334,-0.0,-7.445959226970444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.807980677578598e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001032827640301,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.628429739270359e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.000103282778582,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0004899286432191,290.5433044433594,294.1499938964844,265.8550720214844,264.8704833984375,267.44207763671875,265.8314514160156,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450347326695,1.1130099508704916e-08,0.0010450235567986,-0.0282051432877779,0.0,0.0,0.0,-0.0103304833173751,60.0,-16.8075008392334,-0.0,-7.445959226970444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.80253389570862e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001032254076562,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.62419294915162e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0001032254222081,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.000489656580612,290.5387878417969,294.1499938964844,265.8616027832031,264.8747253417969,267.42742919921875,265.8373107910156,289.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444542858749,1.1062233795655633e-08,0.0010444432264193,-0.0280275084078311,0.0,0.0,0.0,-0.0102968392893671,60.0,-16.788406372070312,-0.0,-7.437690641154404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
