time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348360,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.797402162803336e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0001031713618431,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,7.62020208640024e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001031713836709,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0004894002340734,290.53424072265625,294.1499938964844,265.8681640625,264.8790588378906,267.4129943847656,265.8432312011719,289.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043907366693,1.099828939032932e-08,0.0010438964236527,-0.0278601385653018,0.0,0.0,0.0,-0.0102651389315724,60.0,-16.76983642578125,-0.0,-7.429904513855945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.788083843886852e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001030732382787,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.612954505020753e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001030732528306,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.000488934747409,290.525146484375,294.1499938964844,265.8812866210937,264.88787841796875,267.3846435546875,265.8554077148437,289.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088217871370034e-08,0.0010429036337882,-0.0275562200695276,0.0,0.0,0.0,-0.0102075785398483,60.0,-16.734376907348633,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.788083843886852e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001030732382787,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.612954505020753e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001030732528306,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.000488934747409,290.525146484375,294.1499938964844,265.8812866210937,264.88787841796875,267.3846435546875,265.8554077148437,289.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088217871370034e-08,0.0010429036337882,-0.0275562200695276,0.0,0.0,0.0,-0.0102075785398483,60.0,-16.734376907348633,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.779934043763204e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001029874183586,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,7.606615690747276e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001029874329105,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0004885277012363,290.5160217285156,294.1499938964844,265.89422607421875,264.8968200683594,267.3571472167969,265.8677673339844,289.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420460021123,1.0780630610440768e-08,0.0010420352919027,-0.0272904112935066,0.0,0.0,0.0,-0.0101572368294,60.0,-16.701236724853516,-0.0,-7.403432533692468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.779934043763204e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001029874183586,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,7.606615690747276e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001029874329105,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0004885277012363,290.5160217285156,294.1499938964844,265.89422607421875,264.8968200683594,267.3571472167969,265.8677673339844,289.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420460021123,1.0780630610440768e-08,0.0010420352919027,-0.0272904112935066,0.0,0.0,0.0,-0.0101572368294,60.0,-16.701236724853516,-0.0,-7.403432533692468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001029110717354,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.600976823596284e-05,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0001029110862873,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,0.0004881655040662,290.50689697265625,294.1499938964844,265.9068298339844,264.9057312011719,267.33038330078125,265.8801574707031,289.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412733536213,1.0690285989767291e-08,0.0010412626434117,-0.0270539242774248,0.0,0.0,0.0,-0.0101124485954642,60.0,-16.669937133789062,-0.0,-7.392458201138653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001029110717354,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.600976823596284e-05,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0001029110862873,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,0.0004881655040662,290.50689697265625,294.1499938964844,265.9068298339844,264.9057312011719,267.33038330078125,265.8801574707031,289.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412733536213,1.0690285989767291e-08,0.0010412626434117,-0.0270539242774248,0.0,0.0,0.0,-0.0101124485954642,60.0,-16.669937133789062,-0.0,-7.392458201138653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001028430415317,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.595952047267929e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001028430560836,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0004878428007941,290.4977111816406,294.1499938964844,265.9188842773437,264.9144592285156,267.3043518066406,265.8924255371094,289.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609785050519348e-08,0.0010405743960291,-0.0268432013690471,0.0,0.0,0.0,-0.0100725414231419,60.0,-16.640609741210938,-0.0,-7.382686817436479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001028430415317,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.595952047267929e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001028430560836,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0004878428007941,290.4977111816406,294.1499938964844,265.9188842773437,264.9144592285156,267.3043518066406,265.8924255371094,289.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609785050519348e-08,0.0010405743960291,-0.0268432013690471,0.0,0.0,0.0,-0.0100725414231419,60.0,-16.640609741210938,-0.0,-7.382686817436479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.763198613654822e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001028111873893,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,7.593599002575502e-05,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001028112019412,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0004876917228102,290.4931030273437,294.1499938964844,265.9246520996094,264.9187316894531,267.2916259765625,265.8984680175781,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572091646565696e-08,0.0010402520420029,-0.0267445333302021,0.0,0.0,0.0,-0.0100538553670048,60.0,-16.62653350830078,-0.0,-7.378113764389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.760298416949809e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001027806429192,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,7.591343455715105e-05,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0001027806574711,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0004875468439422,290.488525390625,294.1499938964844,265.93023681640625,264.9228515625,267.279052734375,265.9043884277344,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535952554846516e-08,0.0010399429593235,-0.0266499295830726,0.0,0.0,0.0,-0.0100359395146369,60.0,-16.612842559814453,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.75473376456648e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001027220423566,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.587014988530427e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0001027220569085,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0004872688732575,290.4792785644531,294.1499938964844,265.940673828125,264.9307861328125,267.25439453125,265.9158630371094,289.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466609801085273e-08,0.0010393500560894,-0.0264684092253446,0.0,0.0,0.0,-0.0100015625357627,60.0,-16.586429595947266,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.75473376456648e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001027220423566,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.587014988530427e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0001027220569085,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0004872688732575,290.4792785644531,294.1499938964844,265.940673828125,264.9307861328125,267.25439453125,265.9158630371094,289.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466609801085273e-08,0.0010393500560894,-0.0264684092253446,0.0,0.0,0.0,-0.0100015625357627,60.0,-16.586429595947266,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0001026654645102,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.582836406072602e-05,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001026654790621,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,0.000487000477733,290.47003173828125,294.1499938964844,265.95001220703125,264.93804931640625,267.2304077148437,265.9266662597656,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399658023629854e-08,0.0010387775255367,-0.0262931454926729,0.0,0.0,0.0,-0.0099683720618486,60.0,-16.56129264831543,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0001026654645102,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.582836406072602e-05,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001026654790621,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,0.000487000477733,290.47003173828125,294.1499938964844,265.95001220703125,264.93804931640625,267.2304077148437,265.9266662597656,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399658023629854e-08,0.0010387775255367,-0.0262931454926729,0.0,0.0,0.0,-0.0099683720618486,60.0,-16.56129264831543,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001026089812512,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,7.578664371976629e-05,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001026089958031,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0004867325769737,290.46075439453125,294.1499938964844,265.9595642089844,264.9462890625,267.20703125,265.9369201660156,289.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.536699295043945,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001026089812512,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,7.578664371976629e-05,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001026089958031,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0004867325769737,290.46075439453125,294.1499938964844,265.9595642089844,264.9462890625,267.20703125,265.9369201660156,289.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.536699295043945,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001025518795358,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,7.574446499347687e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0001025518940878,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0004864616785198,290.4514465332031,294.1499938964844,265.9707336425781,264.9571228027344,267.1842956542969,265.947265625,289.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265248207019796e-08,0.0010376282734796,-0.0259412825107574,0.0,0.0,0.0,-0.0099017396569252,60.0,-16.51144027709961,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001025518795358,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,7.574446499347687e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0001025518940878,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0004864616785198,290.4514465332031,294.1499938964844,265.9707336425781,264.9571228027344,267.1842956542969,265.947265625,289.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265248207019796e-08,0.0010376282734796,-0.0259412825107574,0.0,0.0,0.0,-0.0099017396569252,60.0,-16.51144027709961,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,9.735846106195822e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001025231540552,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,7.572324830107391e-05,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0001025231686071,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.0004863254143856,290.44677734375,294.1499938964844,265.97686767578125,264.96343994140625,267.1731872558594,265.95263671875,289.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.4984073638916,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,9.73311034613289e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.000102494341263,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.570197340101004e-05,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001024943558149,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0004861887719016,290.4421081542969,294.1499938964844,265.9833679199219,264.9703063964844,267.1622314453125,265.95819091796875,289.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630553096532,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.485124588012695,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001024365410557,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.565927808173001e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001024365556077,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.000485914555611,290.4327392578125,294.1499938964844,265.9973449707031,264.9857177734375,267.140869140625,265.9699401855469,289.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.457849502563477,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001024365410557,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.565927808173001e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001024365556077,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.000485914555611,290.4327392578125,294.1499938964844,265.9973449707031,264.9857177734375,267.140869140625,265.9699401855469,289.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.457849502563477,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001023786026053,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,7.5616488175001e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0001023786171572,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.00048563972814,290.42333984375,294.1499938964844,266.0125732421875,265.0031433105469,267.1201477050781,265.9826965332031,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.0254045035690069,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.429664611816406,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001023786026053,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,7.5616488175001e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0001023786171572,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.00048563972814,290.42333984375,294.1499938964844,266.0125732421875,265.0031433105469,267.1201477050781,265.9826965332031,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.0254045035690069,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.429664611816406,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0001023206568788,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,7.557368371635675e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.0001023206714307,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,0.0004853648715652,290.4139404296875,294.1499938964844,266.0289306640625,265.0223999023437,267.1001281738281,265.9964599609375,289.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.0252249930053949,0.0,0.0,0.0,-0.009766099974513,60.0,-16.400676727294922,-0.0,-7.307868088446412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0001023206568788,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,7.557368371635675e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.0001023206714307,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,0.0004853648715652,290.4139404296875,294.1499938964844,266.0289306640625,265.0223999023437,267.1001281738281,265.9964599609375,289.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.0252249930053949,0.0,0.0,0.0,-0.009766099974513,60.0,-16.400676727294922,-0.0,-7.307868088446412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001022628057398,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,7.553095929324627e-05,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001022628202917,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0004850904806517,290.4045104980469,294.1499938964844,266.0462951660156,265.0433349609375,267.080810546875,266.0112609863281,289.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923188493132784e-09,0.001034703454934,-0.0250457879155874,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.370988845825195,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001022628057398,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,7.553095929324627e-05,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001022628202917,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0004850904806517,290.4045104980469,294.1499938964844,266.0462951660156,265.0433349609375,267.080810546875,266.0112609863281,289.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923188493132784e-09,0.001034703454934,-0.0250457879155874,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.370988845825195,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,9.708382276585326e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.000102233942016,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,7.550964073743671e-05,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001022339565679,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0004849535762332,290.3997802734375,294.1499938964844,266.0552978515625,265.05438232421875,267.0714111328125,266.0190124511719,289.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.35591697692871,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.705647971713915e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001022051510517,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,7.548837311333045e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001022051656036,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.000484816962853,290.39501953125,294.1499938964844,266.06451416015625,265.0657653808594,267.06219482421875,266.0269775390625,289.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.34070587158203,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001021477801259,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,7.544599793618545e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001021477874019,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,0.0004845448129344,290.3855285644531,294.1499938964844,266.0835266113281,265.0895080566406,267.0442810058594,266.04364013671875,289.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.7870733739569e-09,0.0010335395345464,-0.0246894285082817,0.0,0.0,0.0,-0.0096646882593631,60.0,-16.30991554260254,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001021477801259,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,7.544599793618545e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001021477874019,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,0.0004845448129344,290.3855285644531,294.1499938964844,266.0835266113281,265.0895080566406,267.0442810058594,266.04364013671875,289.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.7870733739569e-09,0.0010335395345464,-0.0246894285082817,0.0,0.0,0.0,-0.0096646882593631,60.0,-16.30991554260254,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001020907366182,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,7.540387014159933e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001020907511701,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0004842742637265,290.3760070800781,294.1499938964844,266.1031799316406,265.1143798828125,267.02703857421875,266.06109619140625,289.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127230882644,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.27872085571289,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001020907366182,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,7.540387014159933e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001020907511701,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0004842742637265,290.3760070800781,294.1499938964844,266.1031799316406,265.1143798828125,267.02703857421875,266.06109619140625,289.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127230882644,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.27872085571289,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.000102034122392,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,7.536205521319062e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001020341369439,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.000484005693579,290.3664855957031,294.1499938964844,266.12335205078125,265.1402282714844,267.010498046875,266.07928466796875,289.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323991300538,9.652587174002749e-09,0.0010323895839974,-0.0243373233824968,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.247211456298828,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.000102034122392,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,7.536205521319062e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001020341369439,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.000484005693579,290.3664855957031,294.1499938964844,266.12335205078125,265.1402282714844,267.010498046875,266.07928466796875,289.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323991300538,9.652587174002749e-09,0.0010323895839974,-0.0243373233824968,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.247211456298828,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001019779665512,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,7.532057497883216e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001019779738271,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004837393062189,290.3569030761719,294.1499938964844,266.1439514160156,265.16680908203125,266.99462890625,266.0980834960937,289.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586135440997625e-09,0.0010318213608115,-0.0241633411496877,0.0,0.0,0.0,-0.0095650749281048,60.0,-16.21548080444336,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001019779665512,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,7.532057497883216e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001019779738271,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004837393062189,290.3569030761719,294.1499938964844,266.1439514160156,265.16680908203125,266.99462890625,266.0980834960937,289.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586135440997625e-09,0.0010318213608115,-0.0241633411496877,0.0,0.0,0.0,-0.0095650749281048,60.0,-16.21548080444336,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
