time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350700,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,9.681424853624776e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0001019500705297,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.52999767428264e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0001019500850816,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,0.0004836070002056,290.3521423339844,294.1499938964844,266.15435791015625,265.18035888671875,266.9869384765625,266.1076965332031,289.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553131619099986e-09,0.0010315391700714,-0.0240769311785697,0.0,0.0,0.0,-0.009548713453114,60.0,-16.199560165405273,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.678790956968442e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001019223345792,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,7.527948764618486e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001019223418552,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0004834754217881,290.3473205566406,294.1499938964844,266.1648254394531,265.19403076171875,266.9794311523437,266.117431640625,289.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.183618545532227,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0001018673065118,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,7.523884414695203e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001018673137878,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,0.0004832143895328,290.33770751953125,294.1499938964844,266.1858825683594,265.2216186523437,266.9649353027344,266.1371765136719,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455193072938073e-09,0.0010307016782462,-0.0238205026835203,0.0,0.0,0.0,-0.0095001608133316,60.0,-16.151723861694336,-0.0,-7.243247068799975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0001018673065118,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,7.523884414695203e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001018673137878,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,0.0004832143895328,290.33770751953125,294.1499938964844,266.1858825683594,265.2216186523437,266.9649353027344,266.1371765136719,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455193072938073e-09,0.0010307016782462,-0.0238205026835203,0.0,0.0,0.0,-0.0095001608133316,60.0,-16.151723861694336,-0.0,-7.243247068799975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001018128823488,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,7.519864448113367e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0001018128896248,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0004829562385566,290.3280944824219,294.1499938964844,266.2070007324219,265.2494812011719,266.9510498046875,266.1572265625,289.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518867313861,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.119876861572266,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001018128823488,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,7.519864448113367e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0001018128896248,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0004829562385566,290.3280944824219,294.1499938964844,266.2070007324219,265.2494812011719,266.9510498046875,266.1572265625,289.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518867313861,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.119876861572266,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.6632975328248e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0001017591785057,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.515898323617876e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001017591857817,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,0.0004827014927286,290.31842041015625,294.1499938964844,266.2280578613281,265.2773742675781,266.9377746582031,266.1774597167969,289.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296169202774,9.32724830704501e-09,0.0010296076070517,-0.0234855059534311,0.0,0.0,0.0,-0.0094367330893874,60.0,-16.088167190551758,-0.0,-7.227877318882747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.6632975328248e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0001017591785057,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.515898323617876e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001017591857817,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,0.0004827014927286,290.31842041015625,294.1499938964844,266.2280578613281,265.2773742675781,266.9377746582031,266.1774597167969,289.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296169202774,9.32724830704501e-09,0.0010296076070517,-0.0234855059534311,0.0,0.0,0.0,-0.0094367330893874,60.0,-16.088167190551758,-0.0,-7.227877318882747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,9.65827566687949e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001017062968458,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,7.51199186197482e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001017063041217,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0004824506468139,290.3087463378906,294.1499938964844,266.2489318847656,265.3051147460937,266.9252014160156,266.19781494140625,289.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290818754583,9.264674361020298e-09,0.0010290725622326,-0.0233216639608144,0.0,0.0,0.0,-0.0094057125970721,60.0,-16.05672264099121,-0.0,-7.220366171623027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,9.65827566687949e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001017062968458,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,7.51199186197482e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001017063041217,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0004824506468139,290.3087463378906,294.1499938964844,266.2489318847656,265.3051147460937,266.9252014160156,266.19781494140625,289.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290818754583,9.264674361020298e-09,0.0010290725622326,-0.0233216639608144,0.0,0.0,0.0,-0.0094057125970721,60.0,-16.05672264099121,-0.0,-7.220366171623027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,9.655789472162724e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001016801106743,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,7.510058640036732e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001016801252262,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0004823264607694,290.30389404296875,294.1499938964844,266.2592468261719,265.31890869140625,266.9190979003906,266.2079772949219,289.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288169141858,9.233694697741155e-09,0.0010288076009601,-0.0232405476272106,0.0,0.0,0.0,-0.0093903550878167,60.0,-16.041101455688477,-0.0,-7.21664861202953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,9.653331653680652e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001016542300931,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,7.508146518375725e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.000101654244645,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0004822036717087,290.2990417480469,294.1499938964844,266.2695007324219,265.33258056640625,266.9132080078125,266.2181396484375,289.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285549797117,9.203067641294638e-09,0.0010285457829013,-0.0231603551656007,0.0,0.0,0.0,-0.0093751717358827,60.0,-16.025588989257812,-0.0,-7.212974395542916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,9.64848295552656e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0001016031674225,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,7.504375389544293e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001016031819744,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0004819614696316,290.2893371582031,294.1499938964844,266.2896423339844,265.3595275878906,266.9017944335937,266.2383117675781,289.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280383285135,9.142650192472956e-09,0.001028029131703,-0.0230021588504314,0.0,0.0,0.0,-0.0093452204018831,60.0,-15.994894981384276,-0.0,-7.205729701809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,9.64848295552656e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0001016031674225,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,7.504375389544293e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001016031819744,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0004819614696316,290.2893371582031,294.1499938964844,266.2896423339844,265.3595275878906,266.9017944335937,266.2383117675781,289.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280383285135,9.142650192472956e-09,0.001028029131703,-0.0230021588504314,0.0,0.0,0.0,-0.0093452204018831,60.0,-15.994894981384276,-0.0,-7.205729701809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.643736120779069e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001015531888697,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,7.500684296246618e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001015532034216,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0004817243898287,290.2795715332031,294.1499938964844,266.30926513671875,265.38580322265625,266.8909606933594,266.2582702636719,289.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275325039401,9.083509944218804e-09,0.001027523423545,-0.0228473041206598,0.0,0.0,0.0,-0.0093159023672342,60.0,-15.964719772338867,-0.0,-7.198642038019899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.643736120779069e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001015531888697,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,7.500684296246618e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001015532034216,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0004817243898287,290.2795715332031,294.1499938964844,266.30926513671875,265.38580322265625,266.8909606933594,266.2582702636719,289.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275325039401,9.083509944218804e-09,0.001027523423545,-0.0228473041206598,0.0,0.0,0.0,-0.0093159023672342,60.0,-15.964719772338867,-0.0,-7.198642038019899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,9.639111522119492e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001015044908854,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,7.497087062802166e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001015044981613,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0004814933636225,290.2698059082031,294.1499938964844,266.3282470703125,265.41119384765625,266.8806457519531,266.2778625488281,289.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270397178828,9.02588048745656e-09,0.0010270306374877,-0.02269640378654,0.0,0.0,0.0,-0.0092873331159353,60.0,-15.935189247131348,-0.0,-7.191737694256517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,9.639111522119492e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001015044908854,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,7.497087062802166e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001015044981613,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0004814933636225,290.2698059082031,294.1499938964844,266.3282470703125,265.41119384765625,266.8806457519531,266.2778625488281,289.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270397178828,9.02588048745656e-09,0.0010270306374877,-0.02269640378654,0.0,0.0,0.0,-0.0092873331159353,60.0,-15.935189247131348,-0.0,-7.191737694256517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.634617163101213e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001014571607811,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,7.493591692764312e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.000101457175333,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0004812688857782,290.2600402832031,294.1499938964844,266.346435546875,265.435546875,266.8708801269531,266.2970275878906,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969881726272888e-09,0.001026551821269,-0.0225497726351022,0.0,0.0,0.0,-0.0092595713213086,60.0,-15.906373977661133,-0.0,-7.185033013001886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.634617163101213e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001014571607811,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,7.493591692764312e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.000101457175333,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0004812688857782,290.2600402832031,294.1499938964844,266.346435546875,265.435546875,266.8708801269531,266.2970275878906,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969881726272888e-09,0.001026551821269,-0.0225497726351022,0.0,0.0,0.0,-0.0092595713213086,60.0,-15.906373977661133,-0.0,-7.185033013001886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.632427099859342e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001014341032714,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,7.491888391086832e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001014341105474,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0004811594844795,290.255126953125,294.1499938964844,266.3551940917969,265.4472961425781,266.8661804199219,266.3063659667969,288.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263273725286,8.942593332506021e-09,0.0010263185249641,-0.0224783159792423,0.0,0.0,0.0,-0.0092460438609123,60.0,-15.892284393310549,-0.0,-7.181766648045598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,9.630279964767396e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001014114823192,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,7.490217831218615e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001014114968711,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0004810522077605,290.2502136230469,294.1499938964844,266.3637390136719,265.45867919921875,266.86163330078125,266.3155822753906,288.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260986164212,8.915832516720457e-09,0.0010260896524414,-0.0224082432687282,0.0,0.0,0.0,-0.0092327771708369,60.0,-15.878422737121582,-0.0,-7.178563521392789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.626123937778176e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0001013677247101,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,7.486985123250633e-05,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001013677319861,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0004808446101378,290.2403869628906,294.1499938964844,266.3800354003906,265.4803771972656,266.8528137207031,266.3334350585937,288.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256556561216,8.86404727395984e-09,0.0010256468085572,-0.0222726427018642,0.0,0.0,0.0,-0.0092071052640676,60.0,-15.851449966430664,-0.0,-7.172369009822432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.626123937778176e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0001013677247101,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,7.486985123250633e-05,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001013677319861,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0004808446101378,290.2403869628906,294.1499938964844,266.3800354003906,265.4803771972656,266.8528137207031,266.3334350585937,288.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256556561216,8.86404727395984e-09,0.0010256468085572,-0.0222726427018642,0.0,0.0,0.0,-0.0092071052640676,60.0,-15.851449966430664,-0.0,-7.172369009822432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,9.622159268474206e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001013259679893,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.483901572413743e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0001013259825413,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0004806465585716,290.23052978515625,294.1499938964844,266.39520263671875,265.50048828125,266.8444519042969,266.3505554199219,288.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.814643237542441e-09,0.0010252243373543,-0.0221432745456695,0.0,0.0,0.0,-0.0091826133430004,60.0,-15.825496673583984,-0.0,-7.166460846974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,9.622159268474206e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001013259679893,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.483901572413743e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0001013259825413,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0004806465585716,290.23052978515625,294.1499938964844,266.39520263671875,265.50048828125,266.8444519042969,266.3505554199219,288.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.814643237542441e-09,0.0010252243373543,-0.0221432745456695,0.0,0.0,0.0,-0.0091826133430004,60.0,-15.825496673583984,-0.0,-7.166460846974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,9.618446347303689e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0001012868742691,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,7.481013744836673e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.000101286888821,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0004804611380677,290.2206726074219,294.1499938964844,266.4091186523437,265.518798828125,266.8365173339844,266.36669921875,288.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248376056551,8.768383352730781e-09,0.0010248287580907,-0.0220221392810344,0.0,0.0,0.0,-0.009159680455923,60.0,-15.800862312316896,-0.0,-7.160931403404902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,9.618446347303689e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0001012868742691,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,7.481013744836673e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.000101286888821,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0004804611380677,290.2206726074219,294.1499938964844,266.4091186523437,265.518798828125,266.8365173339844,266.36669921875,288.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248376056551,8.768383352730781e-09,0.0010248287580907,-0.0220221392810344,0.0,0.0,0.0,-0.009159680455923,60.0,-15.800862312316896,-0.0,-7.160931403404902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.6149837190751e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001012504144455,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,7.478320912923664e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001012504217214,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0004802881740033,290.2107849121094,294.1499938964844,266.42169189453125,265.53515625,266.82891845703125,266.3819580078125,288.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.725239197815426e-09,0.0010244599543511,-0.021909162402153,0.0,0.0,0.0,-0.0091382917016744,60.0,-15.777368545532228,-0.0,-7.155776415856965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.6149837190751e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001012504144455,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,7.478320912923664e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001012504217214,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0004802881740033,290.2107849121094,294.1499938964844,266.42169189453125,265.53515625,266.82891845703125,266.3819580078125,288.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.725239197815426e-09,0.0010244599543511,-0.021909162402153,0.0,0.0,0.0,-0.0091382917016744,60.0,-15.777368545532228,-0.0,-7.155776415856965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,9.613352449378e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001012332359096,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,7.47705198591575e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001012332431855,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,0.000480206683278,290.205810546875,294.1499938964844,266.4273986816406,265.5425109863281,266.8252868652344,266.3890991210937,288.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.70490968196691e-09,0.0010242860298603,-0.0218559261411428,0.0,0.0,0.0,-0.0091282138600945,60.0,-15.766255378723145,-0.0,-7.153347780786137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.61182449827902e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,0.0001012171414913,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,7.475863094441593e-05,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0001012171487673,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0004801303439307,290.20086669921875,294.1499938964844,266.4327697753906,265.54931640625,266.8217163085937,266.3959350585937,288.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241318959742,8.68586447211328e-09,0.0010241231648251,-0.0218060556799173,0.0,0.0,0.0,-0.009118772111833,60.0,-15.75555419921875,-0.0,-7.151072622946232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,9.609010157873854e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001011875065159,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,7.473674486391246e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001011875137919,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0004799897724296,290.1909484863281,294.1499938964844,266.4422302246094,265.5611572265625,266.8147888183594,266.40875244140625,288.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238318936899,8.65079652356826e-09,0.0010238232789561,-0.0217142235487699,0.0,0.0,0.0,-0.0091013871133327,60.0,-15.73525619506836,-0.0,-7.146885394604396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,9.609010157873854e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001011875065159,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,7.473674486391246e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001011875137919,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0004799897724296,290.1909484863281,294.1499938964844,266.4422302246094,265.5611572265625,266.8147888183594,266.40875244140625,288.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238318936899,8.65079652356826e-09,0.0010238232789561,-0.0217142235487699,0.0,0.0,0.0,-0.0091013871133327,60.0,-15.73525619506836,-0.0,-7.146885394604396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.606608364265412e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001011622152873,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,7.471806748071685e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0001011622225632,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0004798698064405,290.18096923828125,294.1499938964844,266.45001220703125,265.5704650878906,266.80816650390625,266.42010498046875,288.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235760128125,8.620868463538045e-09,0.0010235673980787,-0.0216358546167612,0.0,0.0,0.0,-0.0090865511447191,60.0,-15.716824531555176,-0.0,-7.143312785728996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.606608364265412e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001011622152873,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,7.471806748071685e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0001011622225632,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0004798698064405,290.18096923828125,294.1499938964844,266.45001220703125,265.5704650878906,266.80816650390625,266.42010498046875,288.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235760128125,8.620868463538045e-09,0.0010235673980787,-0.0216358546167612,0.0,0.0,0.0,-0.0090865511447191,60.0,-15.716824531555176,-0.0,-7.143312785728996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.604660590412097e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001011417043628,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,7.470291893696412e-05,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001011417189147,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0004797725123353,290.1710205078125,294.1499938964844,266.455810546875,265.5771484375,266.8017578125,266.4301452636719,288.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596598988219739e-09,0.0010233598295599,-0.0215723011642694,0.0,0.0,0.0,-0.0090745193883776,60.0,-15.700189590454102,-0.0,-7.140415902995302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.604660590412097e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001011417043628,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,7.470291893696412e-05,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001011417189147,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0004797725123353,290.1710205078125,294.1499938964844,266.455810546875,265.5771484375,266.8017578125,266.4301452636719,288.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596598988219739e-09,0.0010233598295599,-0.0215723011642694,0.0,0.0,0.0,-0.0090745193883776,60.0,-15.700189590454102,-0.0,-7.140415902995302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,9.603291982784869e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,0.0001011272906907,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,7.469227421097457e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49346923828125,0.0,0.0,0.0001011273052426,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0004797041474375,290.1610107421875,294.1499938964844,266.4595642089844,265.5813293457031,266.7955322265625,266.43853759765625,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232225758954,8.579542409847818e-09,0.0010232139611616,-0.0215276330709457,0.0,0.0,0.0,-0.0090660629794001,60.0,-15.685873031616213,-0.0,-7.138380908600085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
