time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353040,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,9.603291982784869e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,0.0001011272906907,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,7.469227421097457e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49346923828125,0.0,0.0,0.0001011273052426,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0004797041474375,290.1610107421875,294.1499938964844,266.4595642089844,265.5813293457031,266.7955322265625,266.43853759765625,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232225758954,8.579542409847818e-09,0.0010232139611616,-0.0215276330709457,0.0,0.0,0.0,-0.0090660629794001,60.0,-15.685873031616213,-0.0,-7.138380908600085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,9.602936916053296e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234680175781,0.0,0.0,0.0001011235508485,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,7.468950934708118e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,0.0001011235654004,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004796864232048,290.156005859375,294.1499938964844,266.460693359375,265.58251953125,266.7925109863281,266.4420471191406,288.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575114840425613e-09,0.001023176126182,-0.0215160399675369,0.0,0.0,0.0,-0.0090638678520917,60.0,-15.679770469665527,-0.0,-7.137852264804678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,9.602901263860986e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0001011231797747,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,7.468923286069185e-05,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001011231870506,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,0.0004796846478711,290.1510009765625,294.1499938964844,266.4613342285156,265.5830993652344,266.7894897460937,266.445068359375,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231807827949,8.574669863037343e-09,0.0010231722844764,-0.0215148739516735,0.0,0.0,0.0,-0.0090636471286416,60.0,-15.674410820007324,-0.0,-7.137798974099496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,9.604029037291184e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001011350541375,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,7.469800766557455e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0001011350614135,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0004797409637831,290.1409606933594,294.1499938964844,266.4611511230469,265.5825500488281,266.7835693359375,266.44989013671875,288.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023300923407,8.588711963852802e-09,0.0010232923086732,-0.0215516462922096,0.0,0.0,0.0,-0.0090706087648868,60.0,-15.666176795959473,-0.0,-7.139475144413154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,9.604029037291184e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001011350541375,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,7.469800766557455e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0001011350614135,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0004797409637831,290.1409606933594,294.1499938964844,266.4611511230469,265.5825500488281,266.7835693359375,266.44989013671875,288.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023300923407,8.588711963852802e-09,0.0010232923086732,-0.0215516462922096,0.0,0.0,0.0,-0.0090706087648868,60.0,-15.666176795959473,-0.0,-7.139475144413154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,9.607388346921653e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001011704298434,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,7.472413562936708e-05,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001011704371194,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0004799087764695,290.1308898925781,294.1499938964844,266.45904541015625,265.5797424316406,266.7777099609375,266.45269775390625,288.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236587841063,8.630564707345911e-09,0.0010236500529572,-0.0216612461954355,0.0,0.0,0.0,-0.0090913567692041,60.0,-15.662615776062012,-0.0,-7.144470259845549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,9.607388346921653e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001011704298434,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,7.472413562936708e-05,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001011704371194,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0004799087764695,290.1308898925781,294.1499938964844,266.45904541015625,265.5797424316406,266.7777099609375,266.45269775390625,288.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236587841063,8.630564707345911e-09,0.0010236500529572,-0.0216612461954355,0.0,0.0,0.0,-0.0090913567692041,60.0,-15.662615776062012,-0.0,-7.144470259845549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,9.613254951545969e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001012322099995,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,7.476976315956563e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001012322172755,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0004802018229383,290.12078857421875,294.1499938964844,266.4551086425781,265.5747985839844,266.7719116210937,266.4537658691406,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242837015539,8.703653797681454e-09,0.0010242749704048,-0.0218526385724544,0.0,0.0,0.0,-0.0091275889426469,60.0,-15.663850784301758,-0.0,-7.153197856268889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,9.613254951545969e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001012322099995,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,7.476976315956563e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001012322172755,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0004802018229383,290.12078857421875,294.1499938964844,266.4551086425781,265.5747985839844,266.7719116210937,266.4537658691406,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242837015539,8.703653797681454e-09,0.0010242749704048,-0.0218526385724544,0.0,0.0,0.0,-0.0091275889426469,60.0,-15.663850784301758,-0.0,-7.153197856268889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.622143261367456e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001013258006423,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,7.483889203285798e-05,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001013258079183,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.000480645801872,290.1106872558594,294.1499938964844,266.44940185546875,265.5678100585937,266.76611328125,266.4529724121094,288.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252305073663,8.814383001265469e-09,0.0010252217762172,-0.0221425928175449,0.0,0.0,0.0,-0.0091824820265173,60.0,-15.670920372009276,-0.0,-7.166429583094215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.622143261367456e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001013258006423,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,7.483889203285798e-05,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001013258079183,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.000480645801872,290.1106872558594,294.1499938964844,266.44940185546875,265.5678100585937,266.76611328125,266.4529724121094,288.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252305073663,8.814383001265469e-09,0.0010252217762172,-0.0221425928175449,0.0,0.0,0.0,-0.0091824820265173,60.0,-15.670920372009276,-0.0,-7.166429583094215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,9.627579856896772e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0001013830551528,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,7.488117989851162e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,0.0001013830624287,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,0.000480917369714,290.1056213378906,294.1499938964844,266.4458923339844,265.5635681152344,266.76318359375,266.4519348144531,288.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258097900077,8.882118152087061e-09,0.0010258008260279,-0.0223199613392353,0.0,0.0,0.0,-0.0092160608619451,60.0,-15.676535606384276,-0.0,-7.174530480824616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,9.634124580770732e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0001014519730233,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612731933594,0.0,0.0,7.493208249798045e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001014519802993,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,0.0004812443221453,290.1005249023437,294.1499938964844,266.44195556640625,265.5588684082031,266.7602844238281,266.4503479003906,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265070013701,8.963660924621308e-09,0.0010264980373904,-0.022533481940627,0.0,0.0,0.0,-0.0092564849182963,60.0,-15.684054374694824,-0.0,-7.184288364214808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,9.649543062550948e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0001016143360175,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,7.505200483137742e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0001016143432934,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004820144968107,290.09033203125,294.1499938964844,266.4328308105469,265.5480651855469,266.75439453125,266.4458923339844,288.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.155755265055632e-09,0.001028140541166,-0.0230364743620157,0.0,0.0,0.0,-0.0093517135828733,60.0,-15.703749656677246,-0.0,-7.207301422340606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,9.649543062550948e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0001016143360175,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,7.505200483137742e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0001016143432934,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004820144968107,290.09033203125,294.1499938964844,266.4328308105469,265.5480651855469,266.75439453125,266.4458923339844,288.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.155755265055632e-09,0.001028140541166,-0.0230364743620157,0.0,0.0,0.0,-0.0093517135828733,60.0,-15.703749656677246,-0.0,-7.207301422340606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,9.6681818831712e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0001018106122501,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.519697101088241e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.000101810619526,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0004829455574508,290.0801086425781,294.1499938964844,266.4220886230469,265.5354919433594,266.7484436035156,266.43963623046875,288.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387975730135167e-09,0.0010301261208951,-0.0236445106565952,0.0,0.0,0.0,-0.0094668352976441,60.0,-15.729740142822266,-0.0,-7.23517032952259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,9.6681818831712e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0001018106122501,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.519697101088241e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.000101810619526,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0004829455574508,290.0801086425781,294.1499938964844,266.4220886230469,265.5354919433594,266.7484436035156,266.43963623046875,288.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387975730135167e-09,0.0010301261208951,-0.0236445106565952,0.0,0.0,0.0,-0.0094668352976441,60.0,-15.729740142822266,-0.0,-7.23517032952259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.68987005762756e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001020389972836,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,7.536565681220964e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0001020390118355,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004840289184357,290.0698547363281,294.1499938964844,266.4097900390625,265.521240234375,266.7423400878906,266.4313049316406,288.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324462782591,9.658190691652637e-09,0.0010324366157874,-0.0243519973009824,0.0,0.0,0.0,-0.0096007911488413,60.0,-15.762528419494627,-0.0,-7.267667001542577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.68987005762756e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001020389972836,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,7.536565681220964e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0001020390118355,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004840289184357,290.0698547363281,294.1499938964844,266.4097900390625,265.521240234375,266.7423400878906,266.4313049316406,288.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324462782591,9.658190691652637e-09,0.0010324366157874,-0.0243519973009824,0.0,0.0,0.0,-0.0096007911488413,60.0,-15.762528419494627,-0.0,-7.267667001542577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.714123734738678e-05,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0001022943979478,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,7.555429328931496e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001022944124997,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0004852404235862,290.0595397949219,294.1499938964844,266.3959655761719,265.50543212890625,266.7361145019531,266.4212341308594,288.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350303491577,9.960366753603012e-09,0.00103502033744,-0.0251431223005056,0.0,0.0,0.0,-0.0097505925223231,60.0,-15.800498008728027,-0.0,-7.304093685434054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.714123734738678e-05,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0001022943979478,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,7.555429328931496e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001022944124997,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0004852404235862,290.0595397949219,294.1499938964844,266.3959655761719,265.50543212890625,266.7361145019531,266.4212341308594,288.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350303491577,9.960366753603012e-09,0.00103502033744,-0.0251431223005056,0.0,0.0,0.0,-0.0097505925223231,60.0,-15.800498008728027,-0.0,-7.304093685434054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,9.727018186822534e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0001024301891447,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,7.565458508906886e-05,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0001024301964207,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0004858845495618,290.0543518066406,294.1499938964844,266.38848876953125,265.4969482421875,266.7329406738281,266.4154357910156,288.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364041663706,1.0121022242515213e-08,0.0010363940382376,-0.0255637150257825,0.0,0.0,0.0,-0.0098302355036139,60.0,-15.821563720703123,-0.0,-7.323497186462191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,9.740413952386008e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,0.000102571255411,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,7.575877680210397e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,0.0001025712626869,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0004865537048317,290.0491638183594,294.1499938964844,266.38067626953125,265.4881286621094,266.7297058105469,266.4091491699219,288.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378314182162,1.028792429025316e-08,0.0010378211736679,-0.0260006468743085,0.0,0.0,0.0,-0.0099129760637879,60.0,-15.843780517578123,-0.0,-7.343682284499664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41119384765625,0.0,0.0,9.768190648173912e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,0.000102863756183,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.597482181154191e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.000102863763459,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0004879412008449,290.03875732421875,294.1499938964844,266.3639831542969,265.46942138671875,266.7231140136719,266.3953552246094,288.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407909285277,1.0633998570597214e-08,0.0010407803347334,-0.0269065853208303,0.0,0.0,0.0,-0.0100845396518707,60.0,-15.890707969665527,-0.0,-7.385625622191584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41119384765625,0.0,0.0,9.768190648173912e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,0.000102863756183,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.597482181154191e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.000102863763459,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0004879412008449,290.03875732421875,294.1499938964844,266.3639831542969,265.46942138671875,266.7231140136719,266.3953552246094,288.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407909285277,1.0633998570597214e-08,0.0010407803347334,-0.0269065853208303,0.0,0.0,0.0,-0.0100845396518707,60.0,-15.890707969665527,-0.0,-7.385625622191584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,9.796882659429684e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0001031658975989,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,7.619798270752653e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001031659048749,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0004893744480796,290.0283203125,294.1499938964844,266.3459167480469,265.44940185546875,266.7162780761719,266.3796691894531,288.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.010261757299304,60.0,-15.9408540725708,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,9.796882659429684e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0001031658975989,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,7.619798270752653e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001031659048749,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0004893744480796,290.0283203125,294.1499938964844,266.3459167480469,265.44940185546875,266.7162780761719,266.3796691894531,288.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.010261757299304,60.0,-15.9408540725708,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,9.825827146414667e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001034706947393,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,7.642310083610937e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001034707020153,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.000490820268169,290.0177917480469,294.1499938964844,266.3265991210937,265.4281921386719,266.70916748046875,266.36236572265625,288.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469319531694,1.1352106810136321e-08,0.0010469206608831,-0.0287862084805965,0.0,0.0,0.0,-0.0104405358433723,60.0,-15.992844581604004,-0.0,-7.473038010630263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,9.825827146414667e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001034706947393,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,7.642310083610937e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001034707020153,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.000490820268169,290.0177917480469,294.1499938964844,266.3265991210937,265.4281921386719,266.70916748046875,266.36236572265625,288.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469319531694,1.1352106810136321e-08,0.0010469206608831,-0.0287862084805965,0.0,0.0,0.0,-0.0104405358433723,60.0,-15.992844581604004,-0.0,-7.473038010630263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,9.85450969892554e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001037727342918,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,7.664618897251785e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0001037727415678,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.0004922529915347,290.0072326660156,294.1499938964844,266.3059997558594,265.4058837890625,266.7018737792969,266.3436889648437,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499879717826,1.1709464509124246e-08,0.0010499762138351,-0.0297214686870574,0.0,0.0,0.0,-0.0106176929548382,60.0,-16.04578399658203,-0.0,-7.51672928345215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,9.85450969892554e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001037727342918,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,7.664618897251785e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0001037727415678,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.0004922529915347,290.0072326660156,294.1499938964844,266.3059997558594,265.4058837890625,266.7018737792969,266.3436889648437,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499879717826,1.1709464509124246e-08,0.0010499762138351,-0.0297214686870574,0.0,0.0,0.0,-0.0106176929548382,60.0,-16.04578399658203,-0.0,-7.51672928345215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,9.868570487014948e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0001039208000293,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,7.675554661545902e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0001039208073052,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.000492955383379,290.001953125,294.1499938964844,266.2952575683594,265.3943176269531,266.6980895996094,266.333740234375,288.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514862369745,1.1884655926053256e-08,0.0010514742461964,-0.0301799420267343,0.0,0.0,0.0,-0.0107045425102114,60.0,-16.07234764099121,-0.0,-7.5381954900422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,9.88234460237436e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001040658535202,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,7.686268509132788e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0001040658607962,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0004936434561386,289.99664306640625,294.1499938964844,266.28424072265625,265.3825378417969,266.6942443847656,266.32342529296875,288.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529537685215,1.2056275089378232e-08,0.0010529417777433,-0.030629051849246,0.0,0.0,0.0,-0.0107896206900477,60.0,-16.09879493713379,-0.0,-7.559253134559185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,9.908658103086054e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.0001043429438141,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,7.706734322709963e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.00010434295109,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.0004949578433297,289.9859924316406,294.1499938964844,266.2613220214844,265.3582458496094,266.68634033203125,266.3018798828125,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557573987171,1.2384118619479524e-08,0.0010557450586929,-0.0314869321882724,0.0,0.0,0.0,-0.0109521467238664,60.0,-16.150915145874023,-0.0,-7.599560802873384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,9.908658103086054e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.0001043429438141,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,7.706734322709963e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.00010434295109,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.0004949578433297,289.9859924316406,294.1499938964844,266.2613220214844,265.3582458496094,266.68634033203125,266.3018798828125,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557573987171,1.2384118619479524e-08,0.0010557450586929,-0.0314869321882724,0.0,0.0,0.0,-0.0109521467238664,60.0,-16.150915145874023,-0.0,-7.599560802873384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,9.932768443832174e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0001045968310791,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,7.725486648268998e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.288330078125,0.0,0.0,0.000104596838355,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0004961622180417,289.97528076171875,294.1499938964844,266.2373352050781,265.3331298828125,266.6781005859375,266.2790222167969,288.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684517436412081e-08,0.0010583137627691,-0.0322729349136352,0.0,0.0,0.0,-0.0111010670661926,60.0,-16.20071029663086,-0.0,-7.636588605919314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,9.932768443832174e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0001045968310791,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,7.725486648268998e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.288330078125,0.0,0.0,0.000104596838355,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0004961622180417,289.97528076171875,294.1499938964844,266.2373352050781,265.3331298828125,266.6781005859375,266.2790222167969,288.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684517436412081e-08,0.0010583137627691,-0.0322729349136352,0.0,0.0,0.0,-0.0111010670661926,60.0,-16.20071029663086,-0.0,-7.636588605919314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,9.95398368104361e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001048202393576,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,7.741987064946443e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0001048202466336,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0004972219467163,289.9645690917969,294.1499938964844,266.2123107910156,265.3072814941406,266.6695861816406,266.25506591796875,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060586888343,1.2948847327720614e-08,0.0010605739662423,-0.0329645127058029,0.0,0.0,0.0,-0.0112321069464087,60.0,-16.2474365234375,-0.0,-7.669244439512114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,9.95398368104361e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001048202393576,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,7.741987064946443e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0001048202466336,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0004972219467163,289.9645690917969,294.1499938964844,266.2123107910156,265.3072814941406,266.6695861816406,266.25506591796875,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060586888343,1.2948847327720614e-08,0.0010605739662423,-0.0329645127058029,0.0,0.0,0.0,-0.0112321069464087,60.0,-16.2474365234375,-0.0,-7.669244439512114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
