time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355380,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,9.972160478355364e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001050116552505,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,7.756124978186563e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.0001050116625265,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004981299280188,289.9537658691406,294.1499938964844,266.18634033203125,265.28076171875,266.6606750488281,266.2300109863281,288.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625236900523,1.3175322166603113e-08,0.0010625105351209,-0.0335570126771926,0.0,0.0,0.0,-0.0113443806767463,60.0,-16.28985023498535,-0.0,-7.69727890315153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,9.972160478355364e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001050116552505,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,7.756124978186563e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.0001050116625265,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004981299280188,289.9537658691406,294.1499938964844,266.18634033203125,265.28076171875,266.6606750488281,266.2300109863281,288.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625236900523,1.3175322166603113e-08,0.0010625105351209,-0.0335570126771926,0.0,0.0,0.0,-0.0113443806767463,60.0,-16.28985023498535,-0.0,-7.69727890315153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,9.980148024624214e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0001050957653205,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.762337190797552e-05,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001050957725965,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.0004985288833267,289.9483642578125,294.1499938964844,266.1730041503906,265.2673034667969,266.6561279296875,266.2171630859375,288.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633748024702,1.327483722945999e-08,0.0010633615311235,-0.0338173545897007,0.0,0.0,0.0,-0.0113937137648463,60.0,-16.309593200683594,-0.0,-7.709613925044324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,9.987170778913423e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001051697254297,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.767799979774281e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001051697327056,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004988797591067,289.9429626464844,294.1499938964844,266.159423828125,265.2536926269531,266.65142822265625,266.2040100097656,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362342343725686e-08,0.0010641097323969,-0.0340462699532508,0.0,0.0,0.0,-0.0114370947703719,60.0,-16.328022003173828,-0.0,-7.720468175875794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.998940367950128e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0001052936640917,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,7.776953862048686e-05,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001052936713676,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,0.000499467656482,289.93212890625,294.1499938964844,266.13165283203125,265.22613525390625,266.641845703125,266.1771545410156,288.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653772624209,1.3508982377175016e-08,0.0010653637582436,-0.0344298705458641,0.0,0.0,0.0,-0.0115097910165786,60.0,-16.361665725708008,-0.0,-7.738675122936911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.998940367950128e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0001052936640917,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,7.776953862048686e-05,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001052936713676,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,0.000499467656482,289.93212890625,294.1499938964844,266.13165283203125,265.22613525390625,266.641845703125,266.1771545410156,288.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653772624209,1.3508982377175016e-08,0.0010653637582436,-0.0344298705458641,0.0,0.0,0.0,-0.0115097910165786,60.0,-16.361665725708008,-0.0,-7.738675122936911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.00010007686069,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001053857558872,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,7.783755427226424e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001053857631632,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0004999045049771,289.9212646484375,294.1499938964844,266.10308837890625,265.1982116699219,266.6319274902344,266.1495361328125,288.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663090506568,1.3617938776633313e-08,0.0010662954300642,-0.0347148813307285,0.0,0.0,0.0,-0.0115638049319386,60.0,-16.39102554321289,-0.0,-7.752216646395027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.00010007686069,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001053857558872,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,7.783755427226424e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001053857631632,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0004999045049771,289.9212646484375,294.1499938964844,266.10308837890625,265.1982116699219,266.6319274902344,266.1495361328125,288.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663090506568,1.3617938776633313e-08,0.0010662954300642,-0.0347148813307285,0.0,0.0,0.0,-0.0115638049319386,60.0,-16.39102554321289,-0.0,-7.752216646395027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0001001361961243,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0001054482418112,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,7.788371294736862e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001054482490872,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,0.0005002008983865,289.9103698730469,294.1499938964844,266.0737609863281,265.16998291015625,266.62158203125,266.1211242675781,288.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669413022696,1.3691867195575469e-08,0.001066927681677,-0.0349082611501216,0.0,0.0,0.0,-0.0116004552692174,60.0,-16.415889739990234,-0.0,-7.7614117799385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0001001361961243,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0001054482418112,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,7.788371294736862e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001054482490872,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,0.0005002008983865,289.9103698730469,294.1499938964844,266.0737609863281,265.16998291015625,266.62158203125,266.1211242675781,288.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669413022696,1.3691867195575469e-08,0.001066927681677,-0.0349082611501216,0.0,0.0,0.0,-0.0116004552692174,60.0,-16.415889739990234,-0.0,-7.7614117799385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,0.0001001701311906,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,0.000105483974039,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,7.791010284563527e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.000105483981315,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0005003703990951,289.8994445800781,294.1499938964844,266.0437316894531,265.1415405273437,266.6109313964844,266.0920715332031,288.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673028882592,1.3734142711996356e-08,0.0010672891512513,-0.0350188426673412,0.0,0.0,0.0,-0.011621412821114,60.0,-16.437145233154297,-0.0,-7.766672638354066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,0.0001001701311906,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,0.000105483974039,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,7.791010284563527e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.000105483981315,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0005003703990951,289.8994445800781,294.1499938964844,266.0437316894531,265.1415405273437,266.6109313964844,266.0920715332031,288.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673028882592,1.3734142711996356e-08,0.0010672891512513,-0.0350188426673412,0.0,0.0,0.0,-0.011621412821114,60.0,-16.437145233154297,-0.0,-7.766672638354066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,0.0001001801210804,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0001054944950737,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,7.791787356836721e-05,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001054945023497,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0005004203412681,289.8940124511719,294.1499938964844,266.0284729003906,265.1272888183594,266.6054382324219,266.0773010253906,288.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674094082787,1.3746587868013194e-08,0.0010673956712707,-0.0350513979792594,0.0,0.0,0.0,-0.0116275828331708,60.0,-16.446409225463867,-0.0,-7.768221621518023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,0.0001001840209937,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001054985987138,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,7.792090764269233e-05,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001054986059898,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,0.0005004397826269,289.8885192871094,294.1499938964844,266.0130615234375,265.1130065917969,266.599853515625,266.06231689453125,288.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674509685486,1.3751445315790534e-08,0.0010674372315406,-0.0350641012191772,0.0,0.0,0.0,-0.0116299903020262,60.0,-16.454856872558594,-0.0,-7.768826293386155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0001001799464575,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,0.0001054943058989,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.791773532517254e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001054943131748,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0005004194099456,289.8775939941406,294.1499938964844,265.9818115234375,265.0844421386719,266.58843994140625,266.03204345703125,288.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746357829802493e-08,0.0010673936922103,-0.0350507944822311,0.0,0.0,0.0,-0.0116274692118167,60.0,-16.47006607055664,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0001001799464575,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,0.0001054943058989,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.791773532517254e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001054943131748,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0005004194099456,289.8775939941406,294.1499938964844,265.9818115234375,265.0844421386719,266.58843994140625,266.03204345703125,288.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746357829802493e-08,0.0010673936922103,-0.0350507944822311,0.0,0.0,0.0,-0.0116274692118167,60.0,-16.47006607055664,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001001614073175,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001054747845046,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,7.790331437718123e-05,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001054747917805,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.0005003268597647,289.8666381835937,294.1499938964844,265.95001220703125,265.0559387207031,266.5766296386719,266.0011901855469,288.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.372325719728451e-08,0.0010671962518244,-0.03499037027359,0.0,0.0,0.0,-0.0116160176694393,60.0,-16.482824325561523,-0.0,-7.765317633356973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001001614073175,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001054747845046,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,7.790331437718123e-05,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001054747917805,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.0005003268597647,289.8666381835937,294.1499938964844,265.95001220703125,265.0559387207031,266.5766296386719,266.0011901855469,288.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.372325719728451e-08,0.0010671962518244,-0.03499037027359,0.0,0.0,0.0,-0.0116160176694393,60.0,-16.482824325561523,-0.0,-7.765317633356973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0001001344135147,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,0.0001054463573382,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,7.788232323946431e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001054463646141,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0005001919926144,289.85565185546875,294.1499938964844,265.917236328125,265.0271911621094,266.5644226074219,265.9696960449219,288.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689617439638369e-08,0.0010669085895642,-0.0349023751914501,0.0,0.0,0.0,-0.0115993404760956,60.0,-16.49427604675293,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0001001344135147,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,0.0001054463573382,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,7.788232323946431e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001054463646141,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0005001919926144,289.85565185546875,294.1499938964844,265.917236328125,265.0271911621094,266.5644226074219,265.9696960449219,288.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689617439638369e-08,0.0010669085895642,-0.0349023751914501,0.0,0.0,0.0,-0.0115993404760956,60.0,-16.49427604675293,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,0.000100104836747,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001054152089636,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.785931666148826e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001054152162396,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.000500044261571,289.8446960449219,294.1499938964844,265.8830261230469,264.997802734375,266.5517883300781,265.937255859375,288.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652758035220812e-08,0.001066593453288,-0.0348059609532356,0.0,0.0,0.0,-0.0115810679271817,60.0,-16.505699157714844,-0.0,-7.756546693826749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,0.000100104836747,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001054152089636,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.785931666148826e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001054152162396,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.000500044261571,289.8446960449219,294.1499938964844,265.8830261230469,264.997802734375,266.5517883300781,265.937255859375,288.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652758035220812e-08,0.001066593453288,-0.0348059609532356,0.0,0.0,0.0,-0.0115810679271817,60.0,-16.505699157714844,-0.0,-7.756546693826749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001000900447252,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001053996384143,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,7.784781337250024e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,0.0001053996456903,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0004999703378416,289.8392028808594,294.1499938964844,265.8653564453125,264.9828186035156,266.5453186035156,265.920654296875,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634325668476777e-08,0.0010664358269423,-0.0347577445209026,0.0,0.0,0.0,-0.0115719297900795,60.0,-16.511640548706055,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0001000758566078,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0001053847008734,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,7.783678302075714e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,0.0001053847081493,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004998994991183,289.8337097167969,294.1499938964844,265.8473205566406,264.9676818847656,266.5387268066406,265.9037170410156,288.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616650917924744e-08,0.0010662847198545,-0.0347115136682987,0.0,0.0,0.0,-0.0115631679072976,60.0,-16.517879486083984,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001000499323708,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001053574014804,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,7.781661406625062e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001053574087563,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004997700452804,289.8226928710937,294.1499938964844,265.8101501464844,264.9367370605469,266.5252685546875,265.8689270019531,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584344316086572e-08,0.0010660084662958,-0.0346270054578781,0.0,0.0,0.0,-0.0115471519529819,60.0,-16.53133773803711,-0.0,-7.748040076194229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001000499323708,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001053574014804,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,7.781661406625062e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001053574087563,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004997700452804,289.8226928710937,294.1499938964844,265.8101501464844,264.9367370605469,266.5252685546875,265.8689270019531,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584344316086572e-08,0.0010660084662958,-0.0346270054578781,0.0,0.0,0.0,-0.0115471519529819,60.0,-16.53133773803711,-0.0,-7.748040076194229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.0001000291595119,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0001053355226758,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,7.780046144034714e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0001053355299518,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.000499666261021,289.81170654296875,294.1499938964844,265.7714538574219,264.9049072265625,266.5113220214844,265.83270263671875,288.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558458356044412e-08,0.0010657871607691,-0.0345592908561229,0.0,0.0,0.0,-0.0115343192592263,60.0,-16.54661750793457,-0.0,-7.744822738686707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.0001000291595119,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0001053355226758,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,7.780046144034714e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0001053355299518,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.000499666261021,289.81170654296875,294.1499938964844,265.7714538574219,264.9049072265625,266.5113220214844,265.83270263671875,288.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558458356044412e-08,0.0010657871607691,-0.0345592908561229,0.0,0.0,0.0,-0.0115343192592263,60.0,-16.54661750793457,-0.0,-7.744822738686707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001000141637632,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001053197338478,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,7.77887980802916e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001053197411238,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0004995913477614,289.8006896972656,294.1499938964844,265.7312316894531,264.8721008300781,266.4969482421875,265.79510498046875,288.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345104001462459,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.563697814941406,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001000141637632,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001053197338478,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,7.77887980802916e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001053197411238,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0004995913477614,289.8006896972656,294.1499938964844,265.7312316894531,264.8721008300781,266.4969482421875,265.79510498046875,288.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345104001462459,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.563697814941406,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0001000067350105,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0001053119121934,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,7.778301369398832e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0001053119121934,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0004995542112737,289.7896423339844,294.1499938964844,265.689453125,264.83819580078125,266.48199462890625,265.755859375,288.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655616642907,1.3530504716641193e-08,0.001065548043698,-0.0344861671328544,0.0,0.0,0.0,-0.0115204621106386,60.0,-16.583232879638672,-0.0,-7.741348895251576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0001000067350105,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0001053119121934,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,7.778301369398832e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0001053119121934,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0004995542112737,289.7896423339844,294.1499938964844,265.689453125,264.83819580078125,266.48199462890625,265.755859375,288.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655616642907,1.3530504716641193e-08,0.001065548043698,-0.0344861671328544,0.0,0.0,0.0,-0.0115204621106386,60.0,-16.583232879638672,-0.0,-7.741348895251576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001000053234747,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,0.0001053104206221,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.778191502438858e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.000105310427898,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.0004995471681468,289.7841186523437,294.1499938964844,265.66796875,264.8208312988281,266.4743347167969,265.7357177734375,288.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528740794299663e-08,0.0010655329097062,-0.0344815514981746,0.0,0.0,0.0,-0.0115195866674184,60.0,-16.59372329711914,-0.0,-7.741130048088962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0001000063857645,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001053115411195,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,7.77827444835566e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001053115483955,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0004995525232516,289.7785949707031,294.1499938964844,265.6460876464844,264.8031921386719,266.466552734375,265.7151184082031,288.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655578225851,1.3530067732858695e-08,0.0010655443184077,-0.0344850234687328,0.0,0.0,0.0,-0.0115202451124787,60.0,-16.604930877685547,-0.0,-7.74129489400366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001000137854134,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001053193336701,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,7.778849976602942e-05,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0001053193409461,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0004995894851163,289.7675476074219,294.1499938964844,265.60113525390625,264.7669372558594,266.4505920410156,265.6729431152344,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539283472141506e-08,0.0010656231315806,-0.0345091298222541,0.0,0.0,0.0,-0.0115248132497072,60.0,-16.62885284423828,-0.0,-7.742439578350968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001000137854134,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001053193336701,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,7.778849976602942e-05,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0001053193409461,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0004995894851163,289.7675476074219,294.1499938964844,265.60113525390625,264.7669372558594,266.4505920410156,265.6729431152344,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539283472141506e-08,0.0010656231315806,-0.0345091298222541,0.0,0.0,0.0,-0.0115248132497072,60.0,-16.62885284423828,-0.0,-7.742439578350968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001000288175418,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,0.0001053351661539,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,7.780019222991541e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001053351734299,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0004996645729988,289.7564697265625,294.1499938964844,265.5545654296875,264.7293701171875,266.43408203125,265.6290283203125,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.655418395996094,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001000288175418,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,0.0001053351661539,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,7.780019222991541e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001053351734299,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0004996645729988,289.7564697265625,294.1499938964844,265.5545654296875,264.7293701171875,266.43408203125,265.6290283203125,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.655418395996094,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.00010005212971,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0001053597079589,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,7.781832391628996e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001053597152349,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0004997809883207,289.7453918457031,294.1499938964844,265.50634765625,264.6903991699219,266.4169006347656,265.5832824707031,288.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660450207069,1.3587045266660882e-08,0.0010660314001142,-0.034634068608284,0.0,0.0,0.0,-0.0115484902635216,60.0,-16.684648513793945,-0.0,-7.748376162908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
