time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357720,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.00010005212971,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0001053597079589,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,7.781832391628996e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001053597152349,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0004997809883207,289.7453918457031,294.1499938964844,265.50634765625,264.6903991699219,266.4169006347656,265.5832824707031,288.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660450207069,1.3587045266660882e-08,0.0010660314001142,-0.034634068608284,0.0,0.0,0.0,-0.0115484902635216,60.0,-16.684648513793945,-0.0,-7.748376162908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001000822012429,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,0.0001053913802024,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531005859375,0.0,0.0,7.784171612001956e-05,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,0.0001053913874784,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,0.0004999312222935,289.7343139648437,294.1499938964844,265.4564819335937,264.64996337890625,266.3992004394531,265.5361328125,288.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624512185117512e-08,0.0010663517750799,-0.0347320772707462,0.0,0.0,0.0,-0.0115670645609498,60.0,-16.715927124023438,-0.0,-7.753034481083888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001000822012429,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,0.0001053913802024,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531005859375,0.0,0.0,7.784171612001956e-05,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,0.0001053913874784,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,0.0004999312222935,289.7343139648437,294.1499938964844,265.4564819335937,264.64996337890625,266.3992004394531,265.5361328125,288.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624512185117512e-08,0.0010663517750799,-0.0347320772707462,0.0,0.0,0.0,-0.0115670645609498,60.0,-16.715927124023438,-0.0,-7.753034481083888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001001002819975,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001054104141076,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,7.785577327013016e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001054104213835,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.0005000215023756,289.728759765625,294.1499938964844,265.430908203125,264.6291809082031,266.3900756835937,265.51177978515625,288.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665579466149,1.3647031948949008e-08,0.0010665443260222,-0.0347909815609455,0.0,0.0,0.0,-0.0115782283246517,60.0,-16.732702255249023,-0.0,-7.755834730005517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001001198688754,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0001054310414474,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,7.787100912537426e-05,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001054310487234,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.0005001193494535,289.72320556640625,294.1499938964844,265.4049072265625,264.60797119140625,266.3807983398437,265.487060546875,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671434651030268e-08,0.0010667529422789,-0.0348548144102096,0.0,0.0,0.0,-0.0115903252735733,60.0,-16.749982833862305,-0.0,-7.758870168572687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,0.0001001648852252,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001054784515872,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.790602103341371e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001054784588632,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0005003442638553,289.7120666503906,294.1499938964844,265.3516540527344,264.5643615722656,266.3617248535156,265.43621826171875,288.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672461939975,1.3727524894591172e-08,0.0010672324569895,-0.0350015312433242,0.0,0.0,0.0,-0.0116181317716836,60.0,-16.78649139404297,-0.0,-7.76584911932332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,0.0001001648852252,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001054784515872,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.790602103341371e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001054784588632,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0005003442638553,289.7120666503906,294.1499938964844,265.3516540527344,264.5643615722656,266.3617248535156,265.43621826171875,288.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672461939975,1.3727524894591172e-08,0.0010672324569895,-0.0350015312433242,0.0,0.0,0.0,-0.0116181317716836,60.0,-16.78649139404297,-0.0,-7.76584911932332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001002162171062,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001055325046763,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,7.794595148880035e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001055325119523,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0005006006686016,289.700927734375,294.1499938964844,265.2966613769531,264.51904296875,266.3420715332031,265.38385009765625,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677931131795,1.3791479958058517e-08,0.0010677793761715,-0.035168819129467,0.0,0.0,0.0,-0.0116498367860913,60.0,-16.825090408325195,-0.0,-7.773810040134779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001002162171062,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001055325046763,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,7.794595148880035e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001055325119523,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0005006006686016,289.700927734375,294.1499938964844,265.2966613769531,264.51904296875,266.3420715332031,265.38385009765625,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677931131795,1.3791479958058517e-08,0.0010677793761715,-0.035168819129467,0.0,0.0,0.0,-0.0116498367860913,60.0,-16.825090408325195,-0.0,-7.773810040134779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001002744611469,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.000105593840999,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,7.799125160090625e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.000105593840999,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0005008915904909,289.6897888183594,294.1499938964844,265.2398986816406,264.4718933105469,266.3216552734375,265.3295593261719,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864045023126437e-08,0.0010683997534215,-0.0353586263954639,0.0,0.0,0.0,-0.0116858100518584,60.0,-16.866395950317383,-0.0,-7.782848143733646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001002744611469,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.000105593840999,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,7.799125160090625e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.000105593840999,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0005008915904909,289.6897888183594,294.1499938964844,265.2398986816406,264.4718933105469,266.3216552734375,265.3295593261719,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864045023126437e-08,0.0010683997534215,-0.0353586263954639,0.0,0.0,0.0,-0.0116858100518584,60.0,-16.866395950317383,-0.0,-7.782848143733646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001003397192107,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,0.0001056625624187,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,7.80420086812228e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001056625624187,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,0.0005012176115997,289.6785888671875,294.1499938964844,265.181396484375,264.42291259765625,266.30047607421875,265.2733459472656,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691089555621,1.3945352428379465e-08,0.0010690949857234,-0.0355712920427322,0.0,0.0,0.0,-0.0117261167615652,60.0,-16.91020393371582,-0.0,-7.79298119368832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001003397192107,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,0.0001056625624187,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,7.80420086812228e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001056625624187,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,0.0005012176115997,289.6785888671875,294.1499938964844,265.181396484375,264.42291259765625,266.30047607421875,265.2733459472656,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691089555621,1.3945352428379465e-08,0.0010690949857234,-0.0355712920427322,0.0,0.0,0.0,-0.0117261167615652,60.0,-16.91020393371582,-0.0,-7.79298119368832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0001003745928755,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001056992841768,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,7.806912617525086e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0001056992841768,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0005013917689211,289.6730041503906,294.1499938964844,265.1514892578125,264.3976745605469,266.2896423339844,265.24462890625,288.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069480436854,1.3988800340314356e-08,0.0010694664670154,-0.0356849320232868,0.0,0.0,0.0,-0.0117476554587483,60.0,-16.932910919189453,-0.0,-7.798398371505756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0001004116056719,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001057382614817,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,7.809791713953018e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001057382614817,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0005015766946598,289.6673889160156,294.1499938964844,265.12109375,264.3719787597656,266.2785949707031,265.21539306640625,288.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698748519644,1.4034915452043606e-08,0.0010698607657104,-0.0358055494725704,0.0,0.0,0.0,-0.01177051756531,60.0,-16.956344604492188,-0.0,-7.80415092549447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001004907680908,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001058216221281,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,7.81594862928614e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.000105821629404,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0005019720993004,289.6561889648437,294.1499938964844,265.0589904785156,264.3190002441406,266.2560119628906,265.1556701660156,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-17.004934310913086,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001004907680908,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001058216221281,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,7.81594862928614e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.000105821629404,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0005019720993004,289.6561889648437,294.1499938964844,265.0589904785156,264.3190002441406,266.2560119628906,265.1556701660156,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-17.004934310913086,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0001005788508336,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,0.0001059143760357,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.822799670975655e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001059143833117,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.0005024120910093,289.6449584960937,294.1499938964844,264.9950256347656,264.2639465332031,266.23248291015625,265.0937805175781,288.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243291879267872e-08,0.0010716423857957,-0.0363505445420742,0.0,0.0,0.0,-0.0118738180026412,60.0,-17.05660629272461,-0.0,-7.830168868849796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0001005788508336,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,0.0001059143760357,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.822799670975655e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001059143833117,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.0005024120910093,289.6449584960937,294.1499938964844,264.9950256347656,264.2639465332031,266.23248291015625,265.0937805175781,288.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243291879267872e-08,0.0010716423857957,-0.0363505445420742,0.0,0.0,0.0,-0.0118738180026412,60.0,-17.05660629272461,-0.0,-7.830168868849796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001006749589578,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001060155846062,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,7.830274989828467e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247436523437,0.0,0.0,0.0001060155918821,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0005028921877965,289.6336975097656,294.1499938964844,264.9292297363281,264.20672607421875,266.208251953125,265.0301818847656,288.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363036093811845e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.11074447631836,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001006749589578,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001060155846062,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,7.830274989828467e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247436523437,0.0,0.0,0.0001060155918821,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0005028921877965,289.6336975097656,294.1499938964844,264.9292297363281,264.20672607421875,266.208251953125,265.0301818847656,288.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363036093811845e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.11074447631836,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001007815080811,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,0.0001061277798726,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,7.838561577955261e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,0.0001061277871485,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,0.0005034243804402,289.6224365234375,294.1499938964844,264.8615417480469,264.1472473144531,266.1832275390625,264.9647521972656,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738157434388,1.4495784128598645e-08,0.0010738013079389,-0.0370108783245086,0.0,0.0,0.0,-0.0119989877566695,60.0,-17.167810440063477,-0.0,-7.861752493454335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001007815080811,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,0.0001061277798726,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,7.838561577955261e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,0.0001061277871485,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,0.0005034243804402,289.6224365234375,294.1499938964844,264.8615417480469,264.1472473144531,266.1832275390625,264.9647521972656,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738157434388,1.4495784128598645e-08,0.0010738013079389,-0.0370108783245086,0.0,0.0,0.0,-0.0119989877566695,60.0,-17.167810440063477,-0.0,-7.861752493454335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001008393446682,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001061886869138,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,7.84306030254811e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001061886869138,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.000503713323269,289.6167907714844,294.1499938964844,264.8269958496094,264.1166381835937,266.1703491210937,264.9311828613281,288.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744319297373,1.4567844708324174e-08,0.0010744173778221,-0.0371993258595466,0.0,0.0,0.0,-0.0120347114279866,60.0,-17.197790145874023,-0.0,-7.870778517826693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001009003608487,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,0.0001062529408955,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,7.847806409699842e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001062529481714,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0005040180985815,289.61114501953125,294.1499938964844,264.7919921875,264.08544921875,266.15728759765625,264.89715576171875,288.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643874557407344e-08,0.0010750674409791,-0.0373981520533561,0.0,0.0,0.0,-0.0120724020525813,60.0,-17.22856330871582,-0.0,-7.880306895913236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.000101033350802,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001063929812517,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.858149183448404e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893127441406,0.0,0.0,0.0001063929885276,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0005046824226155,289.5998229980469,294.1499938964844,264.7204895019531,264.0212707519531,266.1305236816406,264.82763671875,288.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.480956690613766e-08,0.0010764842154458,-0.0378314368426799,0.0,0.0,0.0,-0.0121545419096946,60.0,-17.292734146118164,-0.0,-7.901092402562426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.000101033350802,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001063929812517,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.858149183448404e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893127441406,0.0,0.0,0.0001063929885276,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0005046824226155,289.5998229980469,294.1499938964844,264.7204895019531,264.0212707519531,266.1305236816406,264.82763671875,288.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.480956690613766e-08,0.0010764842154458,-0.0378314368426799,0.0,0.0,0.0,-0.0121545419096946,60.0,-17.292734146118164,-0.0,-7.901092402562426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0001011823624139,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001065499018295,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.869739783927798e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001065499091055,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0005054267821833,289.5884704589844,294.1499938964844,264.64703369140625,263.95465087890625,266.102783203125,264.755859375,288.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995235275705454e-08,0.0010780716547742,-0.0383169315755367,0.0,0.0,0.0,-0.0122465854510664,60.0,-17.361312866210938,-0.0,-7.924415967863754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0001011823624139,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001065499018295,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.869739783927798e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001065499091055,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0005054267821833,289.5884704589844,294.1499938964844,264.64703369140625,263.95465087890625,266.102783203125,264.755859375,288.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995235275705454e-08,0.0010780716547742,-0.0383169315755367,0.0,0.0,0.0,-0.0122465854510664,60.0,-17.361312866210938,-0.0,-7.924415967863754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,0.0001013506407616,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001067271005013,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,7.882827776484191e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001067271077772,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0005062673008069,289.5771179199219,294.1499938964844,264.5716552734375,263.8854675292969,266.0741577148437,264.6821594238281,288.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798794683068,1.5204896897103026e-08,0.0010798642178997,-0.0388651378452777,0.0,0.0,0.0,-0.0123505229130387,60.0,-17.434104919433594,-0.0,-7.950794866928845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,0.0001013506407616,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001067271005013,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,7.882827776484191e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001067271077772,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0005062673008069,289.5771179199219,294.1499938964844,264.5716552734375,263.8854675292969,266.0741577148437,264.6821594238281,288.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798794683068,1.5204896897103026e-08,0.0010798642178997,-0.0388651378452777,0.0,0.0,0.0,-0.0123505229130387,60.0,-17.434104919433594,-0.0,-7.950794866928845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,0.0001015418383758,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.0001069284480763,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,7.89769837865606e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001069284480763,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0005072224303148,289.5657043457031,294.1499938964844,264.4942626953125,263.813720703125,266.0445861816406,264.6062316894531,288.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819166200235,1.5443127665548673e-08,0.0010819011367857,-0.0394879989326,0.0,0.0,0.0,-0.0124686220660805,60.0,-17.51219367980957,-0.0,-7.980821692399331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,0.0001015418383758,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.0001069284480763,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,7.89769837865606e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001069284480763,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0005072224303148,289.5657043457031,294.1499938964844,264.4942626953125,263.813720703125,266.0445861816406,264.6062316894531,288.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819166200235,1.5443127665548673e-08,0.0010819011367857,-0.0394879989326,0.0,0.0,0.0,-0.0124686220660805,60.0,-17.51219367980957,-0.0,-7.980821692399331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.0001016462701954,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.0001070384241756,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,7.905821257736534e-05,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,0.0001070384241756,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.0005077440873719,289.5599975585937,294.1499938964844,264.454833984375,263.77685546875,266.0294189453125,264.5673522949219,288.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830292012542,1.5573251133105266e-08,0.0010830137180164,-0.0398281924426555,0.0,0.0,0.0,-0.0125331301242113,60.0,-17.55350685119629,-0.0,-7.997245887736426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.000101758261735,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001071563456207,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.860107421875,0.0,0.0,7.914531306596473e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0001071563528967,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0005083034629933,289.55426025390625,294.1499938964844,264.4148864746094,263.73931884765625,266.0139465332031,264.5279541015625,288.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842223418876,1.5712782186483313e-08,0.0010842066258192,-0.0401929654181003,0.0,0.0,0.0,-0.0126023003831505,60.0,-17.5963191986084,-0.0,-8.014877295181577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,0.0001020050476654,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.0001074162282748,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,7.93372601037845e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0001074162355507,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0005095362430438,289.5428161621094,294.1499938964844,264.3334655761719,263.66217041015625,265.9823608398437,264.4475402832031,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868516983464,1.602027666081085e-08,0.0010868357494473,-0.0409967862069606,0.0,0.0,0.0,-0.0127547373995184,60.0,-17.68644142150879,-0.0,-8.053799405161045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,0.0001020050476654,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.0001074162282748,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,7.93372601037845e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0001074162355507,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0005095362430438,289.5428161621094,294.1499938964844,264.3334655761719,263.66217041015625,265.9823608398437,264.4475402832031,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868516983464,1.602027666081085e-08,0.0010868357494473,-0.0409967862069606,0.0,0.0,0.0,-0.0127547373995184,60.0,-17.68644142150879,-0.0,-8.053799405161045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001022855940391,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001077116539818,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.955545879667625e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001077116612577,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,0.0005109376506879,289.53131103515625,294.1499938964844,264.25,263.582275390625,265.94970703125,264.36480712890625,288.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898407781496,1.636983171238171e-08,0.0010898243635892,-0.0419104620814323,0.0,0.0,0.0,-0.0129280257970094,60.0,-17.78396987915039,-0.0,-8.098160719782754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001022855940391,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001077116539818,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.955545879667625e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001077116612577,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,0.0005109376506879,289.53131103515625,294.1499938964844,264.25,263.582275390625,265.94970703125,264.36480712890625,288.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898407781496,1.636983171238171e-08,0.0010898243635892,-0.0419104620814323,0.0,0.0,0.0,-0.0129280257970094,60.0,-17.78396987915039,-0.0,-8.098160719782754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
