time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360060,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001026214740704,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001080653528333,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,7.98167020548135e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,0.0001080653601093,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0005126154283061,289.5197448730469,294.1499938964844,264.1632385253906,263.4986877441406,265.9159545898437,264.2793273925781,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934192687273,1.678833783103073e-08,0.0010934025049209,-0.0430042259395122,0.0,0.0,0.0,-0.0131354937329888,60.0,-17.891199111938477,-0.0,-8.151432240310896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001026214740704,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001080653528333,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,7.98167020548135e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,0.0001080653601093,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0005126154283061,289.5197448730469,294.1499938964844,264.1632385253906,263.4986877441406,265.9159545898437,264.2793273925781,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934192687273,1.678833783103073e-08,0.0010934025049209,-0.0430042259395122,0.0,0.0,0.0,-0.0131354937329888,60.0,-17.891199111938477,-0.0,-8.151432240310896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001030296261887,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001084951582015,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,8.013415208552033e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0001084951654775,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0005146542098373,289.5081481933594,294.1499938964844,264.0721435546875,263.4107666015625,265.8810119628906,264.1900939941406,288.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977678466588,1.7296896359653147e-08,0.0010977505007758,-0.0443331412971019,0.0,0.0,0.0,-0.0133876055479049,60.0,-18.0128173828125,-0.0,-8.216401425897858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001030296261887,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001084951582015,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,8.013415208552033e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0001084951654775,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0005146542098373,289.5081481933594,294.1499938964844,264.0721435546875,263.4107666015625,265.8810119628906,264.1900939941406,288.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977678466588,1.7296896359653147e-08,0.0010977505007758,-0.0443331412971019,0.0,0.0,0.0,-0.0133876055479049,60.0,-18.0128173828125,-0.0,-8.216401425897858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0001032635918818,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001087415366782,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050537109375,0.0,0.0,8.031612378545105e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.0001087415366782,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0005158229032531,289.5023193359375,294.1499938964844,264.02508544921875,263.36529541015625,265.8630065917969,264.14361572265625,288.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002605315297,1.758841605692396e-08,0.0011002429528161,-0.0450948104262352,0.0,0.0,0.0,-0.0135321235284209,60.0,-18.08055686950684,-0.0,-8.253759631315918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0001035124078043,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001090035511879,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,8.050965698203072e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,0.0001090035584638,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0005170658696442,289.4964904785156,294.1499938964844,263.9770202636719,263.31884765625,265.8446960449219,264.09625244140625,288.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029115412384,1.7898452497888684e-08,0.0011028937296941,-0.045904766768217,0.0,0.0,0.0,-0.0136858187615871,60.0,-18.151412963867188,-0.0,-8.293583420027063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,0.0001040690767695,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.000109589745989,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.0,8.09426128398627e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.000109589753265,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0005198465078137,289.4847717285156,294.1499938964844,263.878173828125,263.2231750488281,265.8070678710937,263.9981689453125,288.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088425526395,1.85920665529693e-08,0.001108823926188,-0.0477164909243583,0.0,0.0,0.0,-0.0140296695753932,60.0,-18.30550765991211,-0.0,-8.383024407976336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,0.0001040690767695,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.000109589745989,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.0,8.09426128398627e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.000109589753265,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0005198465078137,289.4847717285156,294.1499938964844,263.878173828125,263.2231750488281,265.8070678710937,263.9981689453125,288.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088425526395,1.85920665529693e-08,0.001108823926188,-0.0477164909243583,0.0,0.0,0.0,-0.0140296695753932,60.0,-18.30550765991211,-0.0,-8.383024407976336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001047004698193,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001102546375477,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,8.14336963230744e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001102546375477,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0005230004317127,289.47296142578125,294.1499938964844,263.7758483886719,263.1240539550781,265.7679138183594,263.89556884765625,288.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378802562641795e-08,0.0011155502870678,-0.049770887941122,0.0,0.0,0.0,-0.0144196832552552,60.0,-18.47674560546875,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001047004698193,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001102546375477,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,8.14336963230744e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001102546375477,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0005230004317127,289.47296142578125,294.1499938964844,263.7758483886719,263.1240539550781,265.7679138183594,263.89556884765625,288.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378802562641795e-08,0.0011155502870678,-0.049770887941122,0.0,0.0,0.0,-0.0144196832552552,60.0,-18.47674560546875,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,0.0001054058229783,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001109974036808,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,8.198230352718383e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.0001109974109567,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0005265237996354,289.4610595703125,294.1499938964844,263.6703491210937,263.02178955078125,265.727294921875,263.7891540527344,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.052065223455429,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.66358757019043,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,0.0001054058229783,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001109974036808,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,8.198230352718383e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.0001109974109567,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0005265237996354,289.4610595703125,294.1499938964844,263.6703491210937,263.02178955078125,265.727294921875,263.7891540527344,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.052065223455429,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.66358757019043,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001061836228473,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,0.0001118164727813,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,8.258726302301511e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001118164800573,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,0.0005304091027937,289.4490966796875,294.1499938964844,263.5619812011719,262.9166564941406,265.68505859375,263.67889404296875,288.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226890467573867e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.867326736450195,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001061836228473,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,0.0001118164727813,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,8.258726302301511e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001118164800573,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,0.0005304091027937,289.4490966796875,294.1499938964844,263.5619812011719,262.9166564941406,265.68505859375,263.67889404296875,288.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226890467573867e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.867326736450195,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001066000477294,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0001122549801948,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,8.291114500025287e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,0.0001122549874708,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0005324892117641,289.44305419921875,294.1499938964844,263.5068359375,262.86309814453125,265.66326904296875,263.6224365234375,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358087649568,2.1745778511217395e-08,0.0011357869952917,-0.0559479221701622,0.0,0.0,0.0,-0.0155930798500776,60.0,-18.97547149658203,-0.0,-8.795732497901555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001070308644557,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,0.000112708650704,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73614501953125,0.0,0.0,8.324622467625886e-05,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001127086579799,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505432128906,0.0,0.0,0.0005346412654034,289.43701171875,294.1499938964844,263.4510498046875,262.8089294433594,265.64111328125,263.5653381347656,288.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403989046812,2.2282605982582037e-08,0.0011403765529394,-0.0573480203747749,0.0,0.0,0.0,-0.015859205275774,60.0,-19.086780548095703,-0.0,-8.86697009150339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001079419016605,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001136680220952,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,8.395480836043134e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,0.0001136680220952,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.000539192056749,289.4248046875,294.1499938964844,263.3378295898437,262.6989440917969,265.5954284667969,263.44891357421875,288.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501056142151,2.34178383351491e-08,0.0011500822147354,-0.0603077113628387,0.0,0.0,0.0,-0.0164219792932271,60.0,-19.321352005004883,-0.0,-9.018561542006864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001079419016605,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001136680220952,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,8.395480836043134e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,0.0001136680220952,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.000539192056749,289.4248046875,294.1499938964844,263.3378295898437,262.6989440917969,265.5954284667969,263.44891357421875,288.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501056142151,2.34178383351491e-08,0.0011500822147354,-0.0603077113628387,0.0,0.0,0.0,-0.0164219792932271,60.0,-19.321352005004883,-0.0,-9.018561542006864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.000108909625851,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001146870854427,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,8.470748434774578e-05,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001146870854427,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0005440260283648,289.4125061035156,294.1499938964844,263.2226257324219,262.58697509765625,265.5479431152344,263.33013916015625,288.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160416402854,2.462372350464648e-08,0.0011603918392211,-0.0634499043226242,0.0,0.0,0.0,-0.0170197803527116,60.0,-19.56955909729004,-0.0,-9.180993032487097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.000108909625851,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001146870854427,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,8.470748434774578e-05,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001146870854427,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0005440260283648,289.4125061035156,294.1499938964844,263.2226257324219,262.58697509765625,265.5479431152344,263.33013916015625,288.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160416402854,2.462372350464648e-08,0.0011603918392211,-0.0634499043226242,0.0,0.0,0.0,-0.0170197803527116,60.0,-19.56955909729004,-0.0,-9.180993032487097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001099236906156,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001157549413619,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,8.549620542908087e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0001157549486379,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0005490914918482,289.40008544921875,294.1499938964844,263.105712890625,262.4732971191406,265.4986572265625,263.2093811035156,288.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887370469490644e-08,0.0011711950646713,-0.0667406320571899,0.0,0.0,0.0,-0.0176462139934301,60.0,-19.82999038696289,-0.0,-9.352757501801537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001099236906156,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001157549413619,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,8.549620542908087e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0001157549486379,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0005490914918482,289.40008544921875,294.1499938964844,263.105712890625,262.4732971191406,265.4986572265625,263.2093811035156,288.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887370469490644e-08,0.0011711950646713,-0.0667406320571899,0.0,0.0,0.0,-0.0176462139934301,60.0,-19.82999038696289,-0.0,-9.352757501801537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,0.0001109710137825,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001168578237411,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,8.63107925397344e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.0001168578310171,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.0005543231382034,289.38751220703125,294.1499938964844,262.9873962402344,262.35821533203125,265.4474792480469,263.08709716796875,288.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248470839376e-08,0.0011823527747765,-0.0701371133327484,0.0,0.0,0.0,-0.0182932037860155,60.0,-20.10053062438965,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,0.0001109710137825,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001168578237411,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,8.63107925397344e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.0001168578310171,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.0005543231382034,289.38751220703125,294.1499938964844,262.9873962402344,262.35821533203125,265.4474792480469,263.08709716796875,288.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248470839376e-08,0.0011823527747765,-0.0701371133327484,0.0,0.0,0.0,-0.0182932037860155,60.0,-20.10053062438965,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,0.0001115026025217,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0001174176140921,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,8.672424883116037e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626892089844,0.0,0.0,0.0001174176140921,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,0.0005569785134866,289.3811950683594,294.1499938964844,262.92779541015625,262.3002624511719,265.421142578125,263.0254821777344,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.785492370094289e-08,0.0011880160309374,-0.0718601793050766,0.0,0.0,0.0,-0.0186215993016958,60.0,-20.23886108398437,-0.0,-9.623365571087561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0001120359374908,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,0.0001179792379844,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,8.713905845070258e-05,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0001179792379844,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.000559642619919,289.3748474121094,294.1499938964844,262.8679504394531,262.2420349121094,265.394287109375,262.963623046875,288.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937264353036,2.8519544059690816e-08,0.0011936979135498,-0.0735882818698883,0.0,0.0,0.0,-0.0189510732889175,60.0,-20.378602981567383,-0.0,-9.715645177266197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001131005847128,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0001191003611893,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,8.796712063485757e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001191003684652,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0005649607628583,289.3620300292969,294.1499938964844,262.7476806640625,262.125,265.3392944335937,262.8394775390625,288.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050700606778,2.9846287219470475e-08,0.0012050402583554,-0.077036052942276,0.0,0.0,0.0,-0.0196087844669818,60.0,-20.66044235229492,-0.0,-9.90117143828684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001131005847128,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0001191003611893,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,8.796712063485757e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001191003684652,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0005649607628583,289.3620300292969,294.1499938964844,262.7476806640625,262.125,265.3392944335937,262.8394775390625,288.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050700606778,2.9846287219470475e-08,0.0012050402583554,-0.077036052942276,0.0,0.0,0.0,-0.0196087844669818,60.0,-20.66044235229492,-0.0,-9.90117143828684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001141458124038,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.0001202010389533,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,8.878007793100551e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001202010462293,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,0.000570181873627,289.3490905761719,294.1499938964844,262.6268920898437,262.0074462890625,265.2823791503906,262.7149353027344,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148854162665884e-08,0.0012161757331341,-0.0804183930158615,0.0,0.0,0.0,-0.0202545095235109,60.0,-20.942943572998047,-0.0,-1.008502152899382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001141458124038,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.0001202010389533,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,8.878007793100551e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001202010462293,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,0.000570181873627,289.3490905761719,294.1499938964844,262.6268920898437,262.0074462890625,265.2823791503906,262.7149353027344,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148854162665884e-08,0.0012161757331341,-0.0804183930158615,0.0,0.0,0.0,-0.0202545095235109,60.0,-20.942943572998047,-0.0,-1.008502152899382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0001151516335085,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0001212602146551,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,8.95623816177249e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0001212602219311,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.000575206184294,289.3360290527344,294.1499938964844,262.505859375,261.8896484375,265.2235717773437,262.5903625488281,288.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.240232615553396e-08,0.0012268914142623,-0.0836707130074501,0.0,0.0,0.0,-0.0208758972585201,60.0,-21.22208023071289,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0001151516335085,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0001212602146551,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,8.95623816177249e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0001212602219311,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.000575206184294,289.3360290527344,294.1499938964844,262.505859375,261.8896484375,265.2235717773437,262.5903625488281,288.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.240232615553396e-08,0.0012268914142623,-0.0836707130074501,0.0,0.0,0.0,-0.0208758972585201,60.0,-21.22208023071289,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001159152670879,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001220643607666,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,9.015631803777067e-05,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0001220643680426,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0005790207069367,289.32550048828125,294.1499938964844,262.4090576171875,261.7954406738281,265.1751708984375,262.49090576171875,287.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350602773949,3.3353995121387925e-08,0.0012350269826129,-0.0861382335424423,0.0,0.0,0.0,-0.0213476698845624,60.0,-21.440305709838867,-0.0,-1.0400112415709373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.0001160992105724,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001222580613102,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,9.029938519233838e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0001222580613102,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,0.0005799395148642,289.3228454589844,294.1499938964844,262.3848876953125,261.7718811035156,265.16290283203125,262.4660949707031,287.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.3583233971512534e-08,0.0012369867181405,-0.0867323875427246,0.0,0.0,0.0,-0.0214613117277622,60.0,-21.493940353393555,-0.0,-1.043314554749486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001165448193205,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0001227273023687,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,9.06459681573324e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001227273169206,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,0.0005821654340252,289.31622314453125,294.1499938964844,262.32452392578125,261.713134765625,265.1318664550781,262.4041748046875,287.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417682446539,3.413856930478687e-08,0.0012417341349646,-0.088171362876892,0.0,0.0,0.0,-0.0217366088181734,60.0,-21.625713348388672,-0.0,-1.0513386428101513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0001169721144833,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,0.0001231772766914,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,9.097831207327543e-05,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.0001231772766914,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0005842998507432,289.3095397949219,294.1499938964844,262.2642517089844,261.65447998046875,265.10040283203125,262.3424377441406,287.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463211314752,3.4671096216243313e-08,0.0012462864397093,-0.0895507335662841,0.0,0.0,0.0,-0.0220005996525287,60.0,-21.75463104248047,-0.0,-1.0590618870764956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001177596932393,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.000124006633996,290.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,9.159087494481356e-05,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.000124006633996,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.000588233990129,289.2961730957031,294.1499938964844,262.1442565917969,261.53765869140625,265.0362854003906,262.2196350097656,287.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.092091828584671,0.0,0.0,0.0,-0.0224871765822172,60.0,-22.001998901367188,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001177596932393,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.000124006633996,290.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,9.159087494481356e-05,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.000124006633996,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.000588233990129,289.2961730957031,294.1499938964844,262.1442565917969,261.53765869140625,265.0362854003906,262.2196350097656,287.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.092091828584671,0.0,0.0,0.0,-0.0224871765822172,60.0,-22.001998901367188,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,0.0001184638822451,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001247481704922,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,9.21385726542212e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001247481850441,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.0005917515372857,289.2826843261719,294.1499938964844,262.02520751953125,261.4217834472656,264.97039794921875,262.0980224609375,287.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622158974409,3.6530249047928016e-08,0.0012621794594451,-0.0943624302744865,0.0,0.0,0.0,-0.0229222401976585,60.0,-22.23306465148925,-0.0,-1.0862466126582149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
