time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362400,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,0.0001184638822451,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001247481704922,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,9.21385726542212e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001247481850441,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.0005917515372857,289.2826843261719,294.1499938964844,262.02520751953125,261.4217834472656,264.97039794921875,262.0980224609375,287.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622158974409,3.6530249047928016e-08,0.0012621794594451,-0.0943624302744865,0.0,0.0,0.0,-0.0229222401976585,60.0,-22.23306465148925,-0.0,-1.0862466126582149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,0.0001191008923342,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0001254189846804,290.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,9.263402898795904e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001254189846804,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,0.0005949335754849,289.26910400390625,294.1499938964844,261.9073486328125,261.3070983886719,264.9030456542969,261.9777526855469,287.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690033763647,3.7324156210161163e-08,0.0012689660070464,-0.0964152291417121,0.0,0.0,0.0,-0.0233158040791749,60.0,-22.450815200805664,-0.0,-1.0979599096572201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,0.0001191008923342,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0001254189846804,290.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,9.263402898795904e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001254189846804,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,0.0005949335754849,289.26910400390625,294.1499938964844,261.9073486328125,261.3070983886719,264.9030456542969,261.9777526855469,287.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690033763647,3.7324156210161163e-08,0.0012689660070464,-0.0964152291417121,0.0,0.0,0.0,-0.0233158040791749,60.0,-22.450815200805664,-0.0,-1.0979599096572201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001196562734548,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,0.0001260038261534,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.306599531555548e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001260038261534,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0005977078108116,289.2554626464844,294.1499938964844,261.791015625,261.19390869140625,264.8341979980469,261.859130859375,287.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749210000038,3.8016327863488186e-08,0.0012748829321935,-0.0982040092349052,0.0,0.0,0.0,-0.0236589349806308,60.0,-22.6536922454834,-0.0,-1.1082233442039069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001196562734548,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,0.0001260038261534,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.306599531555548e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001260038261534,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0005977078108116,289.2554626464844,294.1499938964844,261.791015625,261.19390869140625,264.8341979980469,261.859130859375,287.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749210000038,3.8016327863488186e-08,0.0012748829321935,-0.0982040092349052,0.0,0.0,0.0,-0.0236589349806308,60.0,-22.6536922454834,-0.0,-1.1082233442039069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0001199022226501,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001262628065887,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,9.325728024123237e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0001262628211406,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0005989363417029,289.2486267089844,294.1499938964844,261.7335205078125,261.1379699707031,264.7992553710937,261.800537109375,287.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775416253134,3.8322848894267736e-08,0.0012775032082572,-0.0989958643913269,0.0,0.0,0.0,-0.0238108877092599,60.0,-22.749099731445312,-0.0,-1.1127836785362889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,0.000120126758702,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313415527344,0.0,0.0,0.0001264992606593,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.34319250518456e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,0.0001264992752112,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.000600057945121,289.24176025390625,294.1499938964844,261.676513671875,261.0824890136719,264.7640075683594,261.742431640625,287.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799341930076,3.860269970346053e-08,0.0012798955431208,-0.099718652665615,0.0,0.0,0.0,-0.0239496175199747,60.0,-22.84038734436035,-0.0,-1.1169552749379365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,0.0001205155931529,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.00012690872245,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.373435023007914e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,0.00012690872245,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,0.0006020002765581,289.2279968261719,294.1499938964844,261.5640869140625,260.97314453125,264.6927185058594,261.6278381347656,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840771814808,3.9087304060103634e-08,0.0012840380659326,-0.1009699255228042,0.0,0.0,0.0,-0.0241898503154516,60.0,-23.010705947875977,-0.0,-1.1241976238807184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,0.0001205155931529,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.00012690872245,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.373435023007914e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,0.00012690872245,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,0.0006020002765581,289.2279968261719,294.1499938964844,261.5640869140625,260.97314453125,264.6927185058594,261.6278381347656,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840771814808,3.9087304060103634e-08,0.0012840380659326,-0.1009699255228042,0.0,0.0,0.0,-0.0241898503154516,60.0,-23.010705947875977,-0.0,-1.1241976238807184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0001208342655445,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001272443041671,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.39822057262063e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001272443041671,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0006035920814611,289.2142028808594,294.1499938964844,261.4540710449219,260.8661804199219,264.6202087402344,261.5158386230469,287.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874726671725,3.94844690276841e-08,0.0012874332023784,-0.1019950807094574,0.0,0.0,0.0,-0.0243867374956607,60.0,-23.16376495361328,-0.0,-1.1301505509209164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0001208342655445,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001272443041671,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.39822057262063e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001272443041671,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0006035920814611,289.2142028808594,294.1499938964844,261.4540710449219,260.8661804199219,264.6202087402344,261.5158386230469,287.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874726671725,3.94844690276841e-08,0.0012874332023784,-0.1019950807094574,0.0,0.0,0.0,-0.0243867374956607,60.0,-23.16376495361328,-0.0,-1.1301505509209164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,0.0001210919363074,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0001275156391784,290.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,9.418261470273136e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001275156391784,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0006048792274668,289.2003479003906,294.1499938964844,261.3467102050781,260.7618408203125,264.5467224121094,261.406494140625,287.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902182061225,3.980560592253824e-08,0.0012901783920824,-0.1028237715363502,0.0,0.0,0.0,-0.0245459359139204,60.0,-23.30281448364257,-0.0,-1.134975420313822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,0.0001210919363074,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0001275156391784,290.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,9.418261470273136e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001275156391784,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0006048792274668,289.2003479003906,294.1499938964844,261.3467102050781,260.7618408203125,264.5467224121094,261.406494140625,287.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902182061225,3.980560592253824e-08,0.0012901783920824,-0.1028237715363502,0.0,0.0,0.0,-0.0245459359139204,60.0,-23.30281448364257,-0.0,-1.134975420313822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0001212944989674,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0001277289557037,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.43401682889089e-05,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0001277289557037,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0006058911094442,289.1864624023437,294.1499938964844,261.2423400878906,260.66046142578125,264.4723815917969,261.3000793457031,287.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923765461891,4.005806530926748e-08,0.0012923364993184,-0.1034750863909721,0.0,0.0,0.0,-0.0246710870414972,60.0,-23.428428649902344,-0.0,-1.1387756160274877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0001212944989674,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0001277289557037,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.43401682889089e-05,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0001277289557037,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0006058911094442,289.1864624023437,294.1499938964844,261.2423400878906,260.66046142578125,264.4723815917969,261.3000793457031,287.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923765461891,4.005806530926748e-08,0.0012923364993184,-0.1034750863909721,0.0,0.0,0.0,-0.0246710870414972,60.0,-23.428428649902344,-0.0,-1.1387756160274877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0001213780269608,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001278169074794,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,9.440513531444594e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0001278169220313,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0006063083419576,289.17950439453125,294.1499938964844,261.1913452148437,260.6109313964844,264.4349365234375,261.2480163574219,287.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932665413245,4.0162163372770017e-08,0.0012932263780385,-0.1037436202168464,0.0,0.0,0.0,-0.0247226934880018,60.0,-23.486648559570312,-0.0,-1.1403444943880461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,0.0001214479343616,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001278905256185,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,9.445950126973912e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001278905256185,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0006066574715077,289.1725769042969,294.1499938964844,261.1412353515625,260.5622863769531,264.3973388671875,261.19683837890625,287.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940113665536,4.024927946488789e-08,0.0012939710868522,-0.103968322277069,0.0,0.0,0.0,-0.0247658789157867,60.0,-23.541507720947266,-0.0,-1.1416582168521928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0001215532392961,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.0001280014112126,290.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.454140672460198e-05,290.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,0.0001280014257645,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,0.0006071835523471,289.1586303710937,294.1499938964844,261.043701171875,260.4676208496094,264.3216857910156,261.09698486328125,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951334938406,4.0380520260896446e-08,0.001295093097724,-0.1043068096041679,0.0,0.0,0.0,-0.0248309392482042,60.0,-23.642553329467773,-0.0,-1.1436387126195768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0001215532392961,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.0001280014112126,290.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.454140672460198e-05,290.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,0.0001280014257645,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,0.0006071835523471,289.1586303710937,294.1499938964844,261.043701171875,260.4676208496094,264.3216857910156,261.09698486328125,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951334938406,4.0380520260896446e-08,0.001295093097724,-0.1043068096041679,0.0,0.0,0.0,-0.0248309392482042,60.0,-23.642553329467773,-0.0,-1.1436387126195768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0001216114978888,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,0.0001280627620872,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,9.458672138862312e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001280627620872,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707275390625,0.0,0.0,0.000607474532444,289.14471435546875,294.1499938964844,260.95001220703125,260.37677001953125,264.2455444335937,261.0010986328125,287.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957542203366,4.0453119964922735e-08,0.0012957137078046,-0.104494035243988,0.0,0.0,0.0,-0.0248669274151325,60.0,-23.73030662536621,-0.0,-1.1447350090065818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0001216114978888,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,0.0001280627620872,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,9.458672138862312e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001280627620872,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707275390625,0.0,0.0,0.000607474532444,289.14471435546875,294.1499938964844,260.95001220703125,260.37677001953125,264.2455444335937,261.0010986328125,287.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957542203366,4.0453119964922735e-08,0.0012957137078046,-0.104494035243988,0.0,0.0,0.0,-0.0248669274151325,60.0,-23.73030662536621,-0.0,-1.1447350090065818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,0.0001216329255839,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001280853321077,290.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.46033906075172e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001280853321077,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0006075815763324,289.1307678222656,294.1499938964844,260.8588562011719,260.2884826660156,264.1690368652344,260.9084777832031,287.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.047981150279156e-08,0.0012959418818354,-0.104562871158123,0.0,0.0,0.0,-0.0248801615089178,60.0,-23.80718421936035,-0.0,-1.145138242009125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,0.0001216329255839,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001280853321077,290.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.46033906075172e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001280853321077,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0006075815763324,289.1307678222656,294.1499938964844,260.8588562011719,260.2884826660156,264.1690368652344,260.9084777832031,287.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.047981150279156e-08,0.0012959418818354,-0.104562871158123,0.0,0.0,0.0,-0.0248801615089178,60.0,-23.80718421936035,-0.0,-1.145138242009125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0001216329255839,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0001280853321077,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.46033833315596e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001280853321077,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,0.0006075815763324,289.1167907714844,294.1499938964844,260.768798828125,260.2012939453125,264.0921630859375,260.81768798828125,287.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479797291936854e-08,0.0012959418818354,-0.1045628264546394,0.0,0.0,0.0,-0.0248801540583372,60.0,-23.87645149230957,-0.0,-1.1451380288463045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0001216329255839,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0001280853321077,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.46033833315596e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001280853321077,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,0.0006075815763324,289.1167907714844,294.1499938964844,260.768798828125,260.2012939453125,264.0921630859375,260.81768798828125,287.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479797291936854e-08,0.0012959418818354,-0.1045628264546394,0.0,0.0,0.0,-0.0248801540583372,60.0,-23.87645149230957,-0.0,-1.1451380288463045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001216242962982,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001280762371607,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,9.459667489863932e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0001280762371607,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0006075384444557,289.1098327636719,294.1499938964844,260.7241516113281,260.1581115722656,264.0536193847656,260.7728271484375,287.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958904262632,4.046903256949008e-08,0.0012958499137312,-0.1045350730419159,0.0,0.0,0.0,-0.0248748175799846,60.0,-23.908838272094727,-0.0,-1.1449753856140889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,0.0001216120581375,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0001280633587157,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,9.458715794607996e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,0.0001280633587157,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0006074773846194,289.10284423828125,294.1499938964844,260.6797790527344,260.1152038574219,264.0150146484375,260.7281494140625,287.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957600411027,4.045377721695331e-08,0.001295719644986,-0.1044957339763641,0.0,0.0,0.0,-0.0248672552406787,60.0,-23.94027328491211,-0.0,-1.1447449566048817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001215713782585,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,0.0001280205178773,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,9.455551480641589e-05,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0001280205178773,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,0.0006072741234675,289.0888671875,294.1499938964844,260.5918884277344,260.0302429199219,263.9376220703125,260.6397399902344,287.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953265104442,4.040305512376109e-08,0.0012952861143276,-0.1043649241328239,0.0,0.0,0.0,-0.0248421113938093,60.0,-23.99897193908692,-0.0,-1.1439789915357325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001215713782585,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,0.0001280205178773,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,9.455551480641589e-05,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0001280205178773,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,0.0006072741234675,289.0888671875,294.1499938964844,260.5918884277344,260.0302429199219,263.9376220703125,260.6397399902344,287.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953265104442,4.040305512376109e-08,0.0012952861143276,-0.1043649241328239,0.0,0.0,0.0,-0.0248421113938093,60.0,-23.99897193908692,-0.0,-1.1439789915357325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,0.0001215138690895,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0001279599528061,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.45107894949615e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001279599528061,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.0006069868686608,289.0749206542969,294.1499938964844,260.505126953125,259.9464416503906,263.8600769042969,260.5523376464844,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947137001901,4.033136846715024e-08,0.0012946734204888,-0.1041800379753112,0.0,0.0,0.0,-0.0248065739870071,60.0,-24.053386688232425,-0.0,-1.1428967638948961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,0.0001215138690895,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0001279599528061,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.45107894949615e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001279599528061,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.0006069868686608,289.0749206542969,294.1499938964844,260.505126953125,259.9464416503906,263.8600769042969,260.5523376464844,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947137001901,4.033136846715024e-08,0.0012946734204888,-0.1041800379753112,0.0,0.0,0.0,-0.0248065739870071,60.0,-24.053386688232425,-0.0,-1.1428967638948961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001214387011714,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0001278808049391,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,9.445231989957392e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,0.0001278808049391,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0006066113710403,289.0609436035156,294.1499938964844,260.41949462890625,259.86376953125,263.7823486328125,260.4662780761719,287.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293912762776,4.023766919658557e-08,0.0012938724830746,-0.1039383709430694,0.0,0.0,0.0,-0.0247601252049207,60.0,-24.102474212646484,-0.0,-1.1414829970135545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001214387011714,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0001278808049391,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,9.445231989957392e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,0.0001278808049391,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0006066113710403,289.0609436035156,294.1499938964844,260.41949462890625,259.86376953125,263.7823486328125,260.4662780761719,287.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293912762776,4.023766919658557e-08,0.0012938724830746,-0.1039383709430694,0.0,0.0,0.0,-0.0247601252049207,60.0,-24.102474212646484,-0.0,-1.1414829970135545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001213499781442,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,0.0001277873670915,290.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,9.4383314717561e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001277873670915,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0006061681779101,289.0469665527344,294.1499938964844,260.3349914550781,259.78228759765625,263.7044982910156,260.3811950683594,287.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929673539474,4.01270732197645e-08,0.0012929271906614,-0.1036530956625938,0.0,0.0,0.0,-0.0247053001075983,60.0,-24.14804077148437,-0.0,-1.1398154953212725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001213499781442,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,0.0001277873670915,290.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,9.4383314717561e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001277873670915,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0006061681779101,289.0469665527344,294.1499938964844,260.3349914550781,259.78228759765625,263.7044982910156,260.3811950683594,287.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929673539474,4.01270732197645e-08,0.0012929271906614,-0.1036530956625938,0.0,0.0,0.0,-0.0247053001075983,60.0,-24.14804077148437,-0.0,-1.1398154953212725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,0.0001212995775858,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0001277342962566,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236389160156,0.0,0.0,9.43441191338934e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0001277342962566,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0006059164297766,289.0399780273437,294.1499938964844,260.2931823730469,259.7419738769531,263.6655578613281,260.3392028808594,287.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924303300678,4.006425058378228e-08,0.0012923902831971,-0.1034910455346107,0.0,0.0,0.0,-0.0246741585433483,60.0,-24.16886711120605,-0.0,-1.1388688392344193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.0001212468851008,290.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,0.0001276788098039,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,9.43031336646527e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0001276788098039,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.000605653214734,289.03302001953125,294.1499938964844,260.2516784667969,259.7019348144531,263.6266174316406,260.29742431640625,287.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918688589707,3.9998571566002283e-08,0.0012918289285153,-0.1033216118812561,0.0,0.0,0.0,-0.0246415995061397,60.0,-24.18899154663086,-0.0,-1.1378794795291469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0001211312192026,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0001275570102734,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,9.421317372471094e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001275570102734,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0006050754454918,289.01904296875,294.1499938964844,260.1695556640625,259.6227722167969,263.5486755371094,260.21484375,287.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906363699585,3.985439889220288e-08,0.0012905965559184,-0.1029496565461158,0.0,0.0,0.0,-0.0245701279491186,60.0,-24.22612571716309,-0.0,-1.135709339905589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0001211312192026,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0001275570102734,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,9.421317372471094e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001275570102734,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0006050754454918,289.01904296875,294.1499938964844,260.1695556640625,259.6227722167969,263.5486755371094,260.21484375,287.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906363699585,3.985439889220288e-08,0.0012905965559184,-0.1029496565461158,0.0,0.0,0.0,-0.0245701279491186,60.0,-24.22612571716309,-0.0,-1.135709339905589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
