time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364740,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001210056580021,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,0.0001274247915716,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.411551582161336e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0001274247915716,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.0006044482579454,289.0050964355469,294.1499938964844,260.088623046875,259.5448303222656,263.4707336425781,260.1333312988281,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128929852508,3.969789119651068e-08,0.0012892588274553,-0.1025458425283432,0.0,0.0,0.0,-0.0244925450533628,60.0,-24.260183334350582,-0.0,-1.1333559513104777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001210056580021,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,0.0001274247915716,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.411551582161336e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0001274247915716,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.0006044482579454,289.0050964355469,294.1499938964844,260.088623046875,259.5448303222656,263.4707336425781,260.1333312988281,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128929852508,3.969789119651068e-08,0.0012892588274553,-0.1025458425283432,0.0,0.0,0.0,-0.0244925450533628,60.0,-24.260183334350582,-0.0,-1.1333559513104777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001208701578434,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001272820954909,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,9.401012357557192e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001272820954909,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,0.0006037714192643,288.9911499023437,294.1499938964844,260.0089111328125,259.4680480957031,263.392822265625,260.05322265625,287.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878546258434,3.9528998740934185e-08,0.0012878151610493,-0.1021099984645843,0.0,0.0,0.0,-0.0244088191539049,60.0,-24.29043960571289,-0.0,-1.130818958472446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001208701578434,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001272820954909,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,9.401012357557192e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001272820954909,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,0.0006037714192643,288.9911499023437,294.1499938964844,260.0089111328125,259.4680480957031,263.392822265625,260.05322265625,287.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878546258434,3.9528998740934185e-08,0.0012878151610493,-0.1021099984645843,0.0,0.0,0.0,-0.0244088191539049,60.0,-24.29043960571289,-0.0,-1.130818958472446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,0.0001207272143801,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,0.0001271315704798,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,9.38989469432272e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001271315704798,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,0.0006030573858879,288.9772033691406,294.1499938964844,259.9304504394531,259.3925170898437,263.3149719238281,259.9742126464844,287.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286331564188,3.9350830149942346e-08,0.0012862922158092,-0.101650170981884,0.0,0.0,0.0,-0.0243204962462186,60.0,-24.31803131103516,-0.0,-1.1281456835376957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,0.0001207272143801,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,0.0001271315704798,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,9.38989469432272e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001271315704798,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,0.0006030573858879,288.9772033691406,294.1499938964844,259.9304504394531,259.3925170898437,263.3149719238281,259.9742126464844,287.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286331564188,3.9350830149942346e-08,0.0012862922158092,-0.101650170981884,0.0,0.0,0.0,-0.0243204962462186,60.0,-24.31803131103516,-0.0,-1.1281456835376957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,0.000120652912301,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.0001270533248316,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,9.384115401189774e-05,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427978515625,0.0,0.0,0.0001270533248316,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0006026862538419,288.9702453613281,294.1499938964844,259.8916931152344,259.3551940917969,263.2760925292969,259.93524169921875,287.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855398235842,3.9258218009763375e-08,0.0012855005916208,-0.1014111191034317,0.0,0.0,0.0,-0.0242745857685804,60.0,-24.33058357238769,-0.0,-1.1267574251405676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001205775115522,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0001269739295821,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,9.378250979352742e-05,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.0001269739295821,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,0.0006023095920681,288.9632568359375,294.1499938964844,259.8532409667969,259.3182067871094,263.2372436523437,259.89654541015625,287.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847364414483,3.91642309693907e-08,0.0012846973259001,-0.1011685207486152,0.0,0.0,0.0,-0.0242279954254627,60.0,-24.34259414672852,-0.0,-1.1253494136553854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.0001204226355184,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0001268108317162,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,9.366205631522462e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001268108462681,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0006015359540469,288.9493408203125,294.1499938964844,259.7773132324219,259.2451171875,263.1596374511719,259.8201904296875,287.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830862542614,3.897119782436676e-08,0.0012830472551286,-0.1006701737642288,0.0,0.0,0.0,-0.0241323020309209,60.0,-24.36469459533692,-0.0,-1.1224602758375113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.0001204226355184,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0001268108317162,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,9.366205631522462e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001268108462681,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0006015359540469,288.9493408203125,294.1499938964844,259.7773132324219,259.2451171875,263.1596374511719,259.8201904296875,287.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830862542614,3.897119782436676e-08,0.0012830472551286,-0.1006701737642288,0.0,0.0,0.0,-0.0241323020309209,60.0,-24.36469459533692,-0.0,-1.1224602758375113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,0.0001202644125442,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0001266442268388,290.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,9.353899076813832e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,0.0001266442268388,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0006007456104271,288.9353942871094,294.1499938964844,259.7026672363281,259.1732788085937,263.0821838378906,259.74493408203125,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.38480567932129,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,0.0001202644125442,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0001266442268388,290.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,9.353899076813832e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,0.0001266442268388,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0006007456104271,288.9353942871094,294.1499938964844,259.7026672363281,259.1732788085937,263.0821838378906,259.74493408203125,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.38480567932129,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,0.0001201038103317,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0001264750899281,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021179199219,0.0,0.0,9.341407712781802e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.00012647510448,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0005999433342367,288.9214782714844,294.1499938964844,259.6293334960937,259.10272216796875,263.0049133300781,259.6711730957031,287.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440351009368,0.0,0.0,0.0,-0.0239353030920028,60.0,-24.402729034423828,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,0.0001201038103317,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0001264750899281,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021179199219,0.0,0.0,9.341407712781802e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.00012647510448,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0005999433342367,288.9214782714844,294.1499938964844,259.6293334960937,259.10272216796875,263.0049133300781,259.6711730957031,287.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440351009368,0.0,0.0,0.0,-0.0239353030920028,60.0,-24.402729034423828,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0001199424805236,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0001263052108697,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,9.32885959628038e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,0.0001263052108697,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.000599137507379,288.9075622558594,294.1499938964844,259.5573425292969,259.0334167480469,262.9278564453125,259.5986633300781,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.41908264160156,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0001199424805236,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0001263052108697,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,9.32885959628038e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,0.0001263052108697,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.000599137507379,288.9075622558594,294.1499938964844,259.5573425292969,259.0334167480469,262.9278564453125,259.5986633300781,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.41908264160156,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0001198618629132,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0001262203149963,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,9.322589176008478e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,0.0001262203149963,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.0005987347685731,288.9006042480469,294.1499938964844,259.5218505859375,258.9992370605469,262.8894348144531,259.5628356933594,287.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.42677116394043,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790466308594,0.0,0.0,0.0001197816891362,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,0.0001261358847841,290.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,9.316353680333124e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,0.0001261358847841,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,0.0005983342998661,288.8936462402344,294.1499938964844,259.4866943359375,258.96539306640625,262.8510437011719,259.5274353027344,287.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.8172316862983286e-08,0.0012762184487655,-0.0986070111393928,0.0,0.0,0.0,-0.023736273869872,60.0,-24.434097290039062,-0.0,-1.1105429109647957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001196229131892,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,0.0001259686832781,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.304004197474568e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,0.0001259686832781,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0005975411622785,288.8797607421875,294.1499938964844,259.4173889160156,258.898681640625,262.77447509765625,259.45751953125,287.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274564769119,3.7974416500219383e-08,0.0012745268177241,-0.0980957224965095,0.0,0.0,0.0,-0.0236381683498621,60.0,-24.4480037689209,-0.0,-1.1076004824417397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001196229131892,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,0.0001259686832781,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.304004197474568e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,0.0001259686832781,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0005975411622785,288.8797607421875,294.1499938964844,259.4173889160156,258.898681640625,262.77447509765625,259.45751953125,287.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274564769119,3.7974416500219383e-08,0.0012745268177241,-0.0980957224965095,0.0,0.0,0.0,-0.0236381683498621,60.0,-24.4480037689209,-0.0,-1.1076004824417397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0001194676297018,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,0.0001258051634067,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,9.291926835430786e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0001258051634067,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.0005967654869891,288.8658447265625,294.1499938964844,259.3494567871094,258.8332824707031,262.6982116699219,259.3890380859375,287.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729102745652,3.778087531713936e-08,0.0012728724395856,-0.0975956320762634,0.0,0.0,0.0,-0.0235422253608703,60.0,-24.4610595703125,-0.0,-1.1047267634012314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0001194676297018,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,0.0001258051634067,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,9.291926835430786e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0001258051634067,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.0005967654869891,288.8658447265625,294.1499938964844,259.3494567871094,258.8332824707031,262.6982116699219,259.3890380859375,287.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729102745652,3.778087531713936e-08,0.0012728724395856,-0.0975956320762634,0.0,0.0,0.0,-0.0235422253608703,60.0,-24.4610595703125,-0.0,-1.1047267634012314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,0.000119317053759,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0001256466057384,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,9.280215454054996e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0001256466057384,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0005960133275948,288.8519592285156,294.1499938964844,259.282958984375,258.7691955566406,262.6222229003906,259.3218688964844,287.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713057221844,3.7593199664343047e-08,0.0012712681200355,-0.097110629081726,0.0,0.0,0.0,-0.0234491899609565,60.0,-24.47357940673828,-0.0,-1.1019435675052593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,0.000119317053759,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0001256466057384,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,9.280215454054996e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0001256466057384,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0005960133275948,288.8519592285156,294.1499938964844,259.282958984375,258.7691955566406,262.6222229003906,259.3218688964844,287.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713057221844,3.7593199664343047e-08,0.0012712681200355,-0.097110629081726,0.0,0.0,0.0,-0.0234491899609565,60.0,-24.47357940673828,-0.0,-1.1019435675052593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0001191729024867,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001254948001587,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.116943359375,0.0,0.0,9.26900320337154e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001254948147106,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0005952932988293,288.8380432128906,294.1499938964844,259.21783447265625,258.7064514160156,262.54656982421875,259.2561950683594,287.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697697384282,3.7413531828178754e-08,0.0012697323691099,-0.0966462567448616,0.0,0.0,0.0,-0.0233601219952106,60.0,-24.48583030700684,-0.0,-1.0992824428512905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0001191729024867,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001254948001587,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.116943359375,0.0,0.0,9.26900320337154e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001254948147106,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0005952932988293,288.8380432128906,294.1499938964844,259.21783447265625,258.7064514160156,262.54656982421875,259.2561950683594,287.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697697384282,3.7413531828178754e-08,0.0012697323691099,-0.0966462567448616,0.0,0.0,0.0,-0.0233601219952106,60.0,-24.48583030700684,-0.0,-1.0992824428512905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148681640625,0.0,0.0,0.0001191032060887,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.109375,0.0,0.0,0.0001254214148502,289.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10986328125,0.0,0.0,9.263582614948972e-05,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001254214148502,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0005949451006017,288.8310852050781,294.1499938964844,259.1858215332031,258.6755676269531,262.5088806152344,259.22381591796875,287.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690271250903,3.73266644260184e-08,0.001268989755772,-0.0964217111468315,0.0,0.0,0.0,-0.0233170595020055,60.0,-24.491931915283203,-0.0,-1.0979969999880269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001190358816529,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0001253505179192,289.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.258346108254044e-05,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.094970703125,0.0,0.0,0.0001253505179192,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,0.0005946088349446,288.8241577148437,294.1499938964844,259.1541748046875,258.6450500488281,262.4712829589844,259.1918640136719,287.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683097738772,3.7242752881638814e-08,0.0012682725209742,-0.0962048023939132,0.0,0.0,0.0,-0.0232754629105329,60.0,-24.49808120727539,-0.0,-1.0967559660457485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0001189080794574,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881652832031,0.0,0.0,0.0001252159272553,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.248406422557308e-05,290.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001252159418072,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,0.0005939704133197,288.81024169921875,294.1499938964844,259.0919494628906,258.5849914550781,262.3963317871094,259.12890625,287.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669479474425,3.708346341113612e-08,0.0012669108109548,-0.0957929939031601,0.0,0.0,0.0,-0.0231964979320764,60.0,-24.51061248779297,-0.0,-1.0944020800707221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0001189080794574,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881652832031,0.0,0.0,0.0001252159272553,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.248406422557308e-05,290.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001252159418072,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,0.0005939704133197,288.81024169921875,294.1499938964844,259.0919494628906,258.5849914550781,262.3963317871094,259.12890625,287.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669479474425,3.708346341113612e-08,0.0012669108109548,-0.0957929939031601,0.0,0.0,0.0,-0.0231964979320764,60.0,-24.51061248779297,-0.0,-1.0944020800707221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0001187899906653,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001250915811397,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07452392578125,0.0,0.0,9.239221253665164e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,0.0001250915811397,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.000593380536884,288.7963256835937,294.1499938964844,259.0311889648437,258.5263366699219,262.32177734375,259.0674743652344,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656896142289,3.693628158885076e-08,0.0012656527105718,-0.0954124480485916,0.0,0.0,0.0,-0.0231235343962907,60.0,-24.523717880249023,-0.0,-1.0922293114390413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0001187899906653,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001250915811397,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07452392578125,0.0,0.0,9.239221253665164e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,0.0001250915811397,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.000593380536884,288.7963256835937,294.1499938964844,259.0311889648437,258.5263366699219,262.32177734375,259.0674743652344,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656896142289,3.693628158885076e-08,0.0012656527105718,-0.0954124480485916,0.0,0.0,0.0,-0.0231235343962907,60.0,-24.523717880249023,-0.0,-1.0922293114390413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,0.000118683965411,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,0.0001249799242941,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.230974683305249e-05,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.000124979938846,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0005928509053774,288.7824401855469,294.1499938964844,258.971923828125,258.4690246582031,262.2475891113281,259.0074157714844,287.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645598035305,3.6804131298140426e-08,0.0012645230162888,-0.0950707346200943,0.0,0.0,0.0,-0.0230580233037471,60.0,-24.53767204284668,-0.0,-1.0902802927148516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,0.000118683965411,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,0.0001249799242941,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.230974683305249e-05,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.000124979938846,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0005928509053774,288.7824401855469,294.1499938964844,258.971923828125,258.4690246582031,262.2475891113281,259.0074157714844,287.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645598035305,3.6804131298140426e-08,0.0012645230162888,-0.0950707346200943,0.0,0.0,0.0,-0.0230580233037471,60.0,-24.53767204284668,-0.0,-1.0902802927148516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.0001185909859486,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0001248820190085,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.223743109032512e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,0.0001248820190085,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,0.0005923864664509,288.7684936523437,294.1499938964844,258.91412353515625,258.41314697265625,262.17388916015625,258.9489440917969,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635691091418,3.6688245330651625e-08,0.0012635323219001,-0.0947710499167442,0.0,0.0,0.0,-0.0230005756020545,60.0,-24.55283737182617,-0.0,-1.0885726453579993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.0001185909859486,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0001248820190085,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.223743109032512e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,0.0001248820190085,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,0.0005923864664509,288.7684936523437,294.1499938964844,258.91412353515625,258.41314697265625,262.17388916015625,258.9489440917969,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635691091418,3.6688245330651625e-08,0.0012635323219001,-0.0947710499167442,0.0,0.0,0.0,-0.0230005756020545,60.0,-24.55283737182617,-0.0,-1.0885726453579993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,0.0001185498040285,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,0.0001248386543011,289.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,9.220540232490748e-05,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,0.0001248386543011,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999694824219,0.0,0.0,0.0005921807605773,288.76153564453125,294.1499938964844,258.88580322265625,258.3857421875,262.1371765136719,258.92022705078125,287.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631302233785,3.663691572342032e-08,0.0012630935525521,-0.0946383029222488,0.0,0.0,0.0,-0.0229751300066709,60.0,-24.560941696166992,-0.0,-1.087816698941424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.0001185124274343,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001247992913704,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,9.217633487423882e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,0.0001247992913704,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,0.0005919940886087,288.75457763671875,294.1499938964844,258.8578796386719,258.3586730957031,262.1005859375,258.8918762207031,287.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627319665625,3.659032898895021e-08,0.0012626952957361,-0.0945178121328353,0.0,0.0,0.0,-0.0229520350694656,60.0,-24.56945037841797,-0.0,-1.0871307409843213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.000118451360322,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.000124734986457,289.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.212883742293344e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.000124734986457,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,0.0005916890222579,288.7406311035156,294.1499938964844,258.8031616210937,258.3056335449219,262.0277099609375,258.8363647460937,287.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620810884982,3.651421565109558e-08,0.0012620446505025,-0.094320960342884,0.0,0.0,0.0,-0.0229143034666776,60.0,-24.587900161743164,-0.0,-1.086010641415669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
