time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367080,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.000118451360322,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.000124734986457,289.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.212883742293344e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.000124734986457,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,0.0005916890222579,288.7406311035156,294.1499938964844,258.8031616210937,258.3056335449219,262.0277099609375,258.8363647460937,287.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620810884982,3.651421565109558e-08,0.0012620446505025,-0.094320960342884,0.0,0.0,0.0,-0.0229143034666776,60.0,-24.587900161743164,-0.0,-1.086010641415669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.050000000745058,0.0001184060602099,290.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.050000000745058,0.0001246872852789,289.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.050000000745058,9.209359996020794e-05,290.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.996826171875,0.0,0.050000000745058,0.0001246872852789,291.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.050000000745058,0.0005914627690799,288.7266845703125,291.1499938964844,258.75,258.2539978027344,261.9553527832031,258.7823791503906,287.31561279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457748819884734e-08,0.0012615618761628,-0.0941749066114425,0.0,0.0,0.0,-0.0228863097727298,60.0,-24.60840606689453,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.050000000745058,0.0001184060602099,290.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.050000000745058,0.0001246872852789,289.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.050000000745058,9.209359996020794e-05,290.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.996826171875,0.0,0.050000000745058,0.0001246872852789,291.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.050000000745058,0.0005914627690799,288.7266845703125,291.1499938964844,258.75,258.2539978027344,261.9553527832031,258.7823791503906,287.31561279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457748819884734e-08,0.0012615618761628,-0.0941749066114425,0.0,0.0,0.0,-0.0228863097727298,60.0,-24.60840606689453,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8272705078125,0.6319137215614319,0.050000000745058,0.040846049785614,290.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.6319137215614319,0.050000000745058,0.0430128574371337,290.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82635498046875,0.6319137215614319,0.050000000745058,0.031769149005413,290.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.6319137215614319,0.050000000745058,0.0430128574371337,291.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.6319137215614319,0.050000000745058,0.2040344774723053,287.6148986816406,291.1499938964844,258.7240600585937,258.2286682128906,276.6723022460937,281.65655517578125,286.9471740722656,1.0,0.1097096726298332,0.0,0.0,1.0,1.0,-0.4351154565811157,2.386715607372025e-07,0.4351152181625366,-0.1503873765468597,0.0,0.0,0.0,10.181324005126951,60.0,-1331.759033203125,-0.0,12.279480934143066,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.6302719712257385,0.050000000745058,0.0452392473816871,290.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.6302719712257385,0.050000000745058,0.0476391054689884,290.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.6302719712257385,0.050000000745058,0.03518608212471,290.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235290527344,0.6302719712257385,0.050000000745058,0.0476391054689884,291.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.523193359375,0.6302719712257385,0.050000000745058,0.2259794026613235,286.4003601074219,291.1499938964844,258.6986694335937,258.2035522460937,280.6332397460937,290.65509033203125,285.8675842285156,1.0,0.1210941672325134,0.3184676766395569,0.0,0.844155490398407,1.0,-0.482029914855957,2.729709080995235e-07,0.4820296466350555,-0.1555694192647934,0.0,0.0,0.0,12.493038177490234,60.0,-1737.0340576171875,-0.0,16.682353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.5979294776916504,0.050000000745058,0.0455386228859424,290.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.5979294776916504,0.050000000745058,0.047954361885786,290.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.5979294776916504,0.050000000745058,0.0354189276695251,290.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.5979294776916504,0.050000000745058,0.047954361885786,291.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.5979294776916504,0.050000000745058,0.2274748384952545,285.5419616699219,291.1499938964844,258.6737670898437,258.1787109375,280.7724914550781,291.1949462890625,285.2353820800781,1.0,0.1313151270151138,0.4116144180297851,0.0,0.766247034072876,1.0,-0.4852221608161926,2.864089481136034e-07,0.4852218627929687,-0.1559155583381652,0.0,0.0,0.0,16.231229782104492,60.0,-1623.4498291015625,-0.0,19.96763229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5704115629196167,0.050000000745058,0.0456839762628078,290.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5704115629196167,0.050000000745058,0.0481074266135692,290.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5704115629196167,0.050000000745058,0.0355319790542125,290.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5704115629196167,0.050000000745058,0.0481074266135692,291.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.5704115629196167,0.050000000745058,0.2282009124755859,285.0024719238281,291.1499938964844,258.6494140625,258.1540832519531,280.7859191894531,291.21832275390625,284.76788330078125,1.0,0.1406141221523285,0.4944837689399719,0.0,0.6883110404014587,1.0,-0.4867710173130035,3.111471755801176e-07,0.4867706894874573,-0.1560846865177154,0.0,0.0,0.0,19.99238014221192,60.0,-1465.035400390625,-0.0,23.19601058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,301.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938274719290111e-21,7.542450121728015e-21,-2.6041754024379037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.5488833785057068,0.050000000745058,0.0458205044269561,290.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.5488833785057068,0.050000000745058,0.0482511967420578,290.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.5488833785057068,0.050000000745058,0.0356381684541702,290.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.5488833785057068,0.050000000745058,0.0482511967420578,291.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.5488833785057068,0.050000000745058,0.2288829088211059,284.6695251464844,291.1499938964844,258.6255798339844,258.1297607421875,280.7948303222656,291.213623046875,284.8451232910156,1.0,0.1490338742733001,0.5773975849151611,0.0,0.6103887557983398,1.0,-0.4882256388664245,3.633807637015707e-07,0.4882252812385559,-0.1562428176403045,0.0,0.0,1.0,23.641651153564453,60.0,962.1398315429688,-6958.60205078125,26.35445785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2792663574219,308.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,3358.866943359375,18000.0,0.0,0.0,0.0093082981184124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155004858970642,0.5155028700828552,-2.3744742065900937e-06,0.0,9.446739568375053e-06,0.0,0.0,16.22195816040039,0.0,0.0,0.0,0.3230255842208862,4.0,0.0,1.0
367560,290.4985656738281,297.1499938964844,293.1499938964844,0.0008477253722958,-76.8308334350586,286.5704345703125,0.5320916771888733,0.050000000745058,0.0459524765610694,290.41876220703125,297.1499938964844,293.1499938964844,0.0009262323146685,-88.39923858642578,286.6886291503906,0.5320916771888733,0.050000000745058,0.0483901686966419,290.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.5320916771888733,0.050000000745058,0.035740815103054,290.3471984863281,297.1499938964844,293.1499938964844,0.0009439446730539,-90.0896987915039,286.7104187011719,0.5320916771888733,0.050000000745058,0.0483901686966419,291.212890625,297.1499938964844,293.1499938964844,0.0007315014954656,-331.1685485839844,286.4534912109375,0.5320916771888733,0.050000000745058,0.2295421361923217,285.6144104003906,291.1499938964844,258.60223388671875,258.105712890625,280.8065490722656,291.2118530273437,286.37237548828125,1.0,0.1566063463687896,0.6610762476921082,0.0,0.6877361536026001,1.0,-0.4896324276924133,3.178988379204384e-07,0.489632099866867,-0.1563959717750549,0.0,0.0,1.0,27.172208786010746,60.0,2629.68310546875,-7332.595703125,29.39151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8545227050781,308.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,8048.15966796875,18000.0,0.0,0.0,0.0267723947763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909390151500702,0.9093970060348512,-6.841979484306648e-06,0.0,2.7170577595825307e-05,0.0,0.0,83.74479675292969,0.0,0.0,0.0,0.5159265995025635,4.0,0.0,1.0
367620,290.5389404296875,297.1499938964844,293.1499938964844,0.0017717479495331,-149.49160766601562,290.3727111816406,0.5093272924423218,0.050000000745058,0.0461922325193882,290.4481506347656,297.1499938964844,293.1499938964844,0.0019033424323424,-169.1123504638672,290.5592346191406,0.5093272924423218,0.050000000745058,0.0486426465213298,290.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.5093272924423218,0.050000000745058,0.0359272919595241,290.3777770996094,297.1499938964844,293.1499938964844,0.0019455386791378,-172.8605499267578,290.6175842285156,0.5093272924423218,0.050000000745058,0.0486426465213298,291.2398986816406,297.1499938964844,293.1499938964844,0.0014133383519947,-595.6865234375,289.8861389160156,0.5093272924423218,0.050000000745058,0.2307397723197937,287.9874267578125,291.1499938964844,258.55718994140625,258.0584716796875,280.84503173828125,291.2342529296875,288.38067626953125,1.0,0.1694536656141281,0.8323917388916016,0.0,0.842430830001831,1.0,-0.4921871125698089,2.801303935484612e-07,0.4921868443489074,-0.1566686481237411,0.0,0.0,1.0,33.5865592956543,60.0,2551.227294921875,-7074.904296875,34.97005081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.668701171875,307.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,14706.1298828125,18000.0,0.0,0.0,0.0624589249491691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334208488464355,1.2334333658218384,-1.2564028111228254e-05,0.0,6.338787352433428e-05,0.0,0.0,208.6360015869141,0.0,0.0,0.0,0.6789989471435547,4.0,0.0,1.0
367680,290.5389404296875,297.1499938964844,293.1499938964844,0.0017717479495331,-149.49160766601562,290.3727111816406,0.5093272924423218,0.050000000745058,0.0461922325193882,290.4481506347656,297.1499938964844,293.1499938964844,0.0019033424323424,-169.1123504638672,290.5592346191406,0.5093272924423218,0.050000000745058,0.0486426465213298,290.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.5093272924423218,0.050000000745058,0.0359272919595241,290.3777770996094,297.1499938964844,293.1499938964844,0.0019455386791378,-172.8605499267578,290.6175842285156,0.5093272924423218,0.050000000745058,0.0486426465213298,291.2398986816406,297.1499938964844,293.1499938964844,0.0014133383519947,-595.6865234375,289.8861389160156,0.5093272924423218,0.050000000745058,0.2307397723197937,287.9874267578125,291.1499938964844,258.55718994140625,258.0584716796875,280.84503173828125,291.2342529296875,288.38067626953125,1.0,0.1694536656141281,0.8323917388916016,0.0,0.842430830001831,1.0,-0.4921871125698089,2.801303935484612e-07,0.4921868443489074,-0.1566686481237411,0.0,0.0,1.0,33.5865592956543,60.0,2551.227294921875,-7074.904296875,34.97005081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.668701171875,307.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,14706.1298828125,18000.0,0.0,0.0,0.0624589249491691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334208488464355,1.2334333658218384,-1.2564028111228254e-05,0.0,6.338787352433428e-05,0.0,0.0,208.6360015869141,0.0,0.0,0.0,0.6789989471435547,4.0,0.0,1.0
367740,290.5934753417969,297.1499938964844,293.1499938964844,0.0025791961234062,-208.30860900878903,292.8161315917969,0.49525186419487,0.050000000745058,0.0463965460658073,290.490234375,297.1499938964844,293.1499938964844,0.0027653106953948,-235.1128387451172,293.0721130371094,0.49525186419487,0.050000000745058,0.0488577969372272,290.1934814453125,297.1499938964844,293.1499938964844,0.0028955771122127,-181.7765045166016,293.236083984375,0.49525186419487,0.050000000745058,0.0360862016677856,290.421630859375,297.1499938964844,293.1499938964844,0.002828164724633,-240.4227294921875,293.1581726074219,0.49525186419487,0.050000000745058,0.0488577969372272,291.28033447265625,297.1499938964844,293.1499938964844,0.0020071801263839,-810.0718383789062,292.0361328125,0.49525186419487,0.050000000745058,0.2317603528499603,289.3163757324219,291.1499938964844,258.5142517089844,258.0124816894531,280.8898010253906,291.2732849121094,289.5936584472656,1.0,0.1796315610408783,1.0,0.0,0.997125506401062,1.0,-0.4943642616271972,2.711291529067239e-07,0.4943639934062958,-0.1568944454193115,0.0,0.0,1.0,39.05278015136719,60.0,1921.815185546875,-6787.9765625,39.77755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.283935546875,306.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17031.029296875,19080.0,0.0,0.0,0.0972577556967735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273444175720217,1.3273590803146362,-1.4550336345564574e-05,0.0,9.870425856206566e-05,0.0,0.0,260.0198059082031,0.0,0.0,0.0,0.7412296533584595,4.0,0.0,1.0
367800,290.5934753417969,297.1499938964844,293.1499938964844,0.0025791961234062,-208.30860900878903,292.8161315917969,0.49525186419487,0.050000000745058,0.0463965460658073,290.490234375,297.1499938964844,293.1499938964844,0.0027653106953948,-235.1128387451172,293.0721130371094,0.49525186419487,0.050000000745058,0.0488577969372272,290.1934814453125,297.1499938964844,293.1499938964844,0.0028955771122127,-181.7765045166016,293.236083984375,0.49525186419487,0.050000000745058,0.0360862016677856,290.421630859375,297.1499938964844,293.1499938964844,0.002828164724633,-240.4227294921875,293.1581726074219,0.49525186419487,0.050000000745058,0.0488577969372272,291.28033447265625,297.1499938964844,293.1499938964844,0.0020071801263839,-810.0718383789062,292.0361328125,0.49525186419487,0.050000000745058,0.2317603528499603,289.3163757324219,291.1499938964844,258.5142517089844,258.0124816894531,280.8898010253906,291.2732849121094,289.5936584472656,1.0,0.1796315610408783,1.0,0.0,0.997125506401062,1.0,-0.4943642616271972,2.711291529067239e-07,0.4943639934062958,-0.1568944454193115,0.0,0.0,1.0,39.05278015136719,60.0,1921.815185546875,-6787.9765625,39.77755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.283935546875,306.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17031.029296875,19080.0,0.0,0.0,0.0972577556967735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273444175720217,1.3273590803146362,-1.4550336345564574e-05,0.0,9.870425856206566e-05,0.0,0.0,260.0198059082031,0.0,0.0,0.0,0.7412296533584595,4.0,0.0,1.0
367860,290.6506652832031,297.1499938964844,293.1499938964844,0.0032702393364161,-254.5140838623047,294.6822814941406,0.4855830371379852,0.050000000745058,0.0465655662119388,290.53564453125,297.1499938964844,293.1499938964844,0.0035123776178807,-287.4371643066406,295.00018310546875,0.4855830371379852,0.050000000745058,0.0490357838571071,290.24237060546875,297.1499938964844,293.1499938964844,0.0037403213791549,-225.6629180908203,295.2873229980469,0.4855830371379852,0.050000000745058,0.036217663437128,290.4694519042969,297.1499938964844,293.1499938964844,0.0035930748563259,-293.8653869628906,295.1059265136719,0.4855830371379852,0.050000000745058,0.0490357838571071,291.3243408203125,297.1499938964844,293.1499938964844,0.0025077904574573,-977.0534057617188,293.66973876953125,0.4855830371379852,0.050000000745058,0.2326046526432037,290.3286437988281,291.1499938964844,258.4734191894531,257.9678039550781,280.9331970214844,291.3170471191406,290.5509033203125,1.0,0.1876066774129867,1.0,0.0,0.996123433113098,1.0,-0.4961653053760528,2.719960150443512e-07,0.4961650371551513,-0.1570737957954406,0.0,0.0,1.0,43.5748291015625,48.0,1432.4735107421875,-6651.64501953125,43.78902816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60302734375,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18621.427734375,19080.0,0.0,0.0,0.129108652472496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38793683052063,1.38795268535614,-1.590908141224645e-05,0.0,0.0001310288789682,0.0,0.0,297.2794494628906,0.0,0.0,0.0,0.7584401965141296,4.0,0.0,1.0
367920,290.6506652832031,297.1499938964844,293.1499938964844,0.0032702393364161,-254.5140838623047,294.6822814941406,0.4855830371379852,0.050000000745058,0.0465655662119388,290.53564453125,297.1499938964844,293.1499938964844,0.0035123776178807,-287.4371643066406,295.00018310546875,0.4855830371379852,0.050000000745058,0.0490357838571071,290.24237060546875,297.1499938964844,293.1499938964844,0.0037403213791549,-225.6629180908203,295.2873229980469,0.4855830371379852,0.050000000745058,0.036217663437128,290.4694519042969,297.1499938964844,293.1499938964844,0.0035930748563259,-293.8653869628906,295.1059265136719,0.4855830371379852,0.050000000745058,0.0490357838571071,291.3243408203125,297.1499938964844,293.1499938964844,0.0025077904574573,-977.0534057617188,293.66973876953125,0.4855830371379852,0.050000000745058,0.2326046526432037,290.3286437988281,291.1499938964844,258.4734191894531,257.9678039550781,280.9331970214844,291.3170471191406,290.5509033203125,1.0,0.1876066774129867,1.0,0.0,0.996123433113098,1.0,-0.4961653053760528,2.719960150443512e-07,0.4961650371551513,-0.1570737957954406,0.0,0.0,1.0,43.5748291015625,48.0,1432.4735107421875,-6651.64501953125,43.78902816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60302734375,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18621.427734375,19080.0,0.0,0.0,0.129108652472496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38793683052063,1.38795268535614,-1.590908141224645e-05,0.0,0.0001310288789682,0.0,0.0,297.2794494628906,0.0,0.0,0.0,0.7584401965141296,4.0,0.0,1.0
367980,290.7071533203125,297.1499938964844,293.1499938964844,0.0038663828745484,-290.89453125,296.17510986328125,0.4832894504070282,0.050000000745058,0.046607881784439,290.58056640625,297.1499938964844,293.1499938964844,0.0041691693477332,-329.1430053710937,296.5506591796875,0.4832894504070282,0.050000000745058,0.0490803457796573,290.28985595703125,297.1499938964844,293.1499938964844,0.0044948528520762,-260.8262023925781,296.939697265625,0.4832894504070282,0.050000000745058,0.0362505763769149,290.5174560546875,297.1499938964844,293.1499938964844,0.0042655188590288,-336.3043518066406,296.6696472167969,0.4832894504070282,0.050000000745058,0.0490803457796573,291.3679504394531,297.1499938964844,293.1499938964844,0.0029294081032276,-1107.42529296875,294.97528076171875,0.4832894504070282,0.050000000745058,0.2328160256147384,291.1487731933594,291.1499938964844,258.4347229003906,257.924560546875,280.96258544921875,291.3608703613281,291.33056640625,1.0,0.1890615969896316,1.0,0.0,0.9951213598251344,1.0,-0.4966165423393249,2.7226312226957816e-07,0.4966162741184234,-0.1570750921964645,0.0,0.0,0.9864601492881776,44.70744705200195,36.0,1095.2493896484375,-6630.37158203125,44.79819107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5029296875,305.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.3046875,19080.0,0.0,0.0,0.1566686779260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997622728347778,1.3997783660888672,-1.619065187696833e-05,0.0,0.0001589987950865,0.0,0.0,305.061279296875,0.0,0.0,0.0,0.76416015625,4.0,0.0,1.0
368040,290.7071533203125,297.1499938964844,293.1499938964844,0.0038663828745484,-290.89453125,296.17510986328125,0.4832894504070282,0.050000000745058,0.046607881784439,290.58056640625,297.1499938964844,293.1499938964844,0.0041691693477332,-329.1430053710937,296.5506591796875,0.4832894504070282,0.050000000745058,0.0490803457796573,290.28985595703125,297.1499938964844,293.1499938964844,0.0044948528520762,-260.8262023925781,296.939697265625,0.4832894504070282,0.050000000745058,0.0362505763769149,290.5174560546875,297.1499938964844,293.1499938964844,0.0042655188590288,-336.3043518066406,296.6696472167969,0.4832894504070282,0.050000000745058,0.0490803457796573,291.3679504394531,297.1499938964844,293.1499938964844,0.0029294081032276,-1107.42529296875,294.97528076171875,0.4832894504070282,0.050000000745058,0.2328160256147384,291.1487731933594,291.1499938964844,258.4347229003906,257.924560546875,280.96258544921875,291.3608703613281,291.33056640625,1.0,0.1890615969896316,1.0,0.0,0.9951213598251344,1.0,-0.4966165423393249,2.7226312226957816e-07,0.4966162741184234,-0.1570750921964645,0.0,0.0,0.9864601492881776,44.70744705200195,36.0,1095.2493896484375,-6630.37158203125,44.79819107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5029296875,305.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.3046875,19080.0,0.0,0.0,0.1566686779260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997622728347778,1.3997783660888672,-1.619065187696833e-05,0.0,0.0001589987950865,0.0,0.0,305.061279296875,0.0,0.0,0.0,0.76416015625,4.0,0.0,1.0
368100,290.73394775390625,297.1499938964844,293.1499938964844,0.0041389055550098,-306.4002685546875,296.8192138671875,0.4844971299171448,0.050000000745058,0.0465855449438095,290.6022644042969,297.1499938964844,293.1499938964844,0.004472610540688,-346.9696960449219,297.2209167480469,0.4844971299171448,0.050000000745058,0.0490568205714225,290.3125,297.1499938964844,293.1499938964844,0.004848716314882,-275.9214782714844,297.6552124023437,0.4844971299171448,0.050000000745058,0.0362332016229629,290.5411682128906,297.1499938964844,293.1499938964844,0.0045755351893603,-354.3388366699219,297.3440246582031,0.4844971299171448,0.050000000745058,0.0490568205714225,291.3889465332031,297.1499938964844,293.1499938964844,0.0031170323491096,-1162.3607177734375,295.5368957519531,0.4844971299171448,0.050000000745058,0.2327044308185577,291.50372314453125,291.1499938964844,258.4161682128906,257.90350341796875,280.97076416015625,291.382080078125,291.67059326171875,1.0,0.1878738552331924,1.0,0.0,0.9946203231811525,1.0,-0.4963786005973816,2.7213408770876413e-07,0.4963783323764801,-0.1570173650979995,0.0,0.0,0.9271989464759828,44.11011505126953,36.0,975.1526489257812,-6649.51025390625,44.26573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.629150390625,305.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,19551.40234375,20160.0,0.0,0.0,0.1685916781425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378590703010559,1.3786066770553589,-1.5962383258738555e-05,0.0,0.0001710991346044,0.0,0.0,294.6488342285156,0.0,0.0,0.0,0.7680792212486267,4.0,0.0,1.0
368160,290.7593688964844,297.1499938964844,293.1499938964844,0.0043980902992188,-320.46563720703125,297.4104309082031,0.4869911074638366,0.050000000745058,0.0465398617088794,290.6233215332031,297.1499938964844,293.1499938964844,0.004762755241245,-363.12835693359375,297.8359680175781,0.4869911074638366,0.050000000745058,0.0490087158977985,290.33428955078125,297.1499938964844,293.1499938964844,0.0051908157765865,-289.6457824707031,298.3124694824219,0.4869911074638366,0.050000000745058,0.0361976698040962,290.5643310546875,297.1499938964844,293.1499938964844,0.0048720929771661,-370.6597900390625,297.96209716796875,0.4869911074638366,0.050000000745058,0.0490087158977985,291.4092712402344,297.1499938964844,293.1499938964844,0.0032917852513492,-1211.7242431640625,296.05096435546875,0.4869911074638366,0.050000000745058,0.2324762493371963,291.83013916015625,291.1499938964844,258.3981628417969,257.8828430175781,280.97540283203125,291.4026184082031,291.98443603515625,1.0,0.1855992972850799,1.0,0.0,0.9941202998161316,1.0,-0.4958919286727905,2.718640814691753e-07,0.4958916306495666,-0.1569281071424484,0.0,0.0,0.8490715026855469,42.88833236694336,25.0,879.6004638671875,-6682.294921875,43.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8516540527344,305.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21257.529296875,20160.0,0.0,0.0,0.1792005896568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389416933059692,1.3389573097229004,-1.569392770761624e-05,0.0,0.0001818658201955,0.0,0.0,277.67535400390625,0.0,0.0,0.0,0.7357167601585388,4.0,0.0,1.0
368220,290.8059387207031,297.1499938964844,293.1499938964844,0.0048883678391575,-345.4725341796875,298.4603271484375,0.4950912296772003,0.050000000745058,0.0463991798460483,290.66326904296875,297.1499938964844,293.1499938964844,0.0053156828507781,-391.784423828125,298.92755126953125,0.4950912296772003,0.050000000745058,0.0488605685532093,290.3751525878906,297.1499938964844,293.1499938964844,0.0058542946353554,-314.0815734863281,299.4815673828125,0.4950912296772003,0.050000000745058,0.0360882505774498,290.6076354980469,297.1499938964844,293.1499938964844,0.0054401406086981,-399.6989440917969,299.0602111816406,0.4950912296772003,0.050000000745058,0.0488605685532093,291.447509765625,297.1499938964844,293.1499938964844,0.0036116302944719,-1298.3101806640625,296.9582824707031,0.4950912296772003,0.050000000745058,0.2317735105752945,292.40362548828125,291.1499938964844,258.3637390136719,257.8427124023437,280.9763488769531,291.4413757324219,292.528076171875,1.0,0.1786442697048187,1.0,0.0,0.9931203126907348,1.0,-0.4943929612636566,2.710274316086725e-07,0.4943926930427551,-0.1566842198371887,0.0,0.0,0.6423922181129456,39.12536239624024,25.0,691.4241943359375,-6619.89990234375,39.84160614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5449523925781,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24526.361328125,20160.0,0.0,0.0,0.1961787641048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929394721984864,0.9929510354995728,-1.1533668839547316e-05,0.0,0.0001990965101867,0.0,0.0,139.37161254882812,0.0,0.0,0.0,0.5780535936355591,4.0,0.0,1.0
368280,290.8059387207031,297.1499938964844,293.1499938964844,0.0048883678391575,-345.4725341796875,298.4603271484375,0.4950912296772003,0.050000000745058,0.0463991798460483,290.66326904296875,297.1499938964844,293.1499938964844,0.0053156828507781,-391.784423828125,298.92755126953125,0.4950912296772003,0.050000000745058,0.0488605685532093,290.3751525878906,297.1499938964844,293.1499938964844,0.0058542946353554,-314.0815734863281,299.4815673828125,0.4950912296772003,0.050000000745058,0.0360882505774498,290.6076354980469,297.1499938964844,293.1499938964844,0.0054401406086981,-399.6989440917969,299.0602111816406,0.4950912296772003,0.050000000745058,0.0488605685532093,291.447509765625,297.1499938964844,293.1499938964844,0.0036116302944719,-1298.3101806640625,296.9582824707031,0.4950912296772003,0.050000000745058,0.2317735105752945,292.40362548828125,291.1499938964844,258.3637390136719,257.8427124023437,280.9763488769531,291.4413757324219,292.528076171875,1.0,0.1786442697048187,1.0,0.0,0.9931203126907348,1.0,-0.4943929612636566,2.710274316086725e-07,0.4943926930427551,-0.1566842198371887,0.0,0.0,0.6423922181129456,39.12536239624024,25.0,691.4241943359375,-6619.89990234375,39.84160614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5449523925781,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24526.361328125,20160.0,0.0,0.0,0.1961787641048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929394721984864,0.9929510354995728,-1.1533668839547316e-05,0.0,0.0001990965101867,0.0,0.0,139.37161254882812,0.0,0.0,0.0,0.5780535936355591,4.0,0.0,1.0
368340,290.84698486328125,297.1499938964844,293.1499938964844,0.0053943288512527,-371.3805236816406,299.3357238769531,0.502360999584198,0.050000000745058,0.0462868362665176,290.70025634765625,297.1499938964844,293.1499938964844,0.005891575012356,-421.3053283691406,299.8416442871094,0.502360999584198,0.050000000745058,0.0487422682344913,290.41241455078125,297.1499938964844,293.1499938964844,0.0065611684694886,-339.1731872558594,300.4714660644531,0.502360999584198,0.050000000745058,0.0360008738934993,290.6461486816406,297.1499938964844,293.1499938964844,0.0060379616916179,-429.8671875,299.984619140625,0.502360999584198,0.050000000745058,0.0487422682344913,291.48211669921875,297.1499938964844,293.1499938964844,0.0039276215247809,-1387.5411376953125,297.68963623046875,0.502360999584198,0.050000000745058,0.2312123328447342,292.8011474609375,291.1499938964844,258.3314514160156,257.8042297363281,280.9768371582031,291.4765930175781,292.8544921875,1.0,0.1732667237520218,1.0,0.0,0.992120325565338,1.0,-0.4931957423686981,2.7036611527364585e-07,0.4931954741477966,-0.1564874947071075,0.0,0.0,0.3927979171276092,36.120487213134766,25.0,319.9190673828125,-5991.638671875,37.1912727355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55963134765625,305.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,24420.357421875,19080.0,0.0,0.0,0.2065373063087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512074589729309,0.4512142241001129,-6.766988917661365e-06,0.0,0.000209609104786,0.0,0.0,31.01352310180664,0.0,0.0,0.0,0.3633570075035095,4.0,0.0,1.0
368400,290.84698486328125,297.1499938964844,293.1499938964844,0.0053943288512527,-371.3805236816406,299.3357238769531,0.502360999584198,0.050000000745058,0.0462868362665176,290.70025634765625,297.1499938964844,293.1499938964844,0.005891575012356,-421.3053283691406,299.8416442871094,0.502360999584198,0.050000000745058,0.0487422682344913,290.41241455078125,297.1499938964844,293.1499938964844,0.0065611684694886,-339.1731872558594,300.4714660644531,0.502360999584198,0.050000000745058,0.0360008738934993,290.6461486816406,297.1499938964844,293.1499938964844,0.0060379616916179,-429.8671875,299.984619140625,0.502360999584198,0.050000000745058,0.0487422682344913,291.48211669921875,297.1499938964844,293.1499938964844,0.0039276215247809,-1387.5411376953125,297.68963623046875,0.502360999584198,0.050000000745058,0.2312123328447342,292.8011474609375,291.1499938964844,258.3314514160156,257.8042297363281,280.9768371582031,291.4765930175781,292.8544921875,1.0,0.1732667237520218,1.0,0.0,0.992120325565338,1.0,-0.4931957423686981,2.7036611527364585e-07,0.4931954741477966,-0.1564874947071075,0.0,0.0,0.3927979171276092,36.120487213134766,25.0,319.9190673828125,-5991.638671875,37.1912727355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55963134765625,305.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,24420.357421875,19080.0,0.0,0.0,0.2065373063087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512074589729309,0.4512142241001129,-6.766988917661365e-06,0.0,0.000209609104786,0.0,0.0,31.01352310180664,0.0,0.0,0.0,0.3633570075035095,4.0,0.0,1.0
368460,290.8822021484375,297.1499938964844,293.1499938964844,0.0060557895340025,-410.8254089355469,299.98846435546875,0.5085617899894714,0.050000000745058,0.0462020374834537,290.7341613769531,297.1499938964844,293.1499938964844,0.0066525437869131,-465.9737854003906,300.544921875,0.5085617899894714,0.050000000745058,0.0486529730260372,290.4459228515625,297.1499938964844,293.1499938964844,0.0075160237029194,-376.5419921875,301.2710266113281,0.5085617899894714,0.050000000745058,0.0359349176287651,290.6794738769531,297.1499938964844,293.1499938964844,0.0068370872177183,-475.7746276855469,300.7073669433594,0.5085617899894714,0.050000000745058,0.0486529730260372,291.5122985839844,297.1499938964844,293.1499938964844,0.0043242941610515,-1526.048583984375,298.14422607421875,0.5085617899894714,0.050000000745058,0.2307887524366378,292.76422119140625,291.1499938964844,258.3013610839844,257.7675170898437,280.9790954589844,291.507568359375,292.6661682128906,1.0,0.1689717173576355,1.0,0.0,0.9911203384399414,1.0,-0.4922921359539032,2.698728565064812e-07,0.4922918677330017,-0.156331330537796,0.0,0.0,0.1732843667268753,33.852386474609375,25.0,-434.6698303222656,-4634.3095703125,35.19904708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9411315917969,303.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20550.052734375,19080.0,0.0,0.0,0.2084450870752334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695115268230438,0.1695164442062378,-4.9086320359492674e-06,0.0,0.0002115452516591,0.0,0.0,7.719383239746094,0.0,0.0,0.0,0.2957359552383423,4.0,0.0,1.0
368520,290.8822021484375,297.1499938964844,293.1499938964844,0.0060557895340025,-410.8254089355469,299.98846435546875,0.5085617899894714,0.050000000745058,0.0462020374834537,290.7341613769531,297.1499938964844,293.1499938964844,0.0066525437869131,-465.9737854003906,300.544921875,0.5085617899894714,0.050000000745058,0.0486529730260372,290.4459228515625,297.1499938964844,293.1499938964844,0.0075160237029194,-376.5419921875,301.2710266113281,0.5085617899894714,0.050000000745058,0.0359349176287651,290.6794738769531,297.1499938964844,293.1499938964844,0.0068370872177183,-475.7746276855469,300.7073669433594,0.5085617899894714,0.050000000745058,0.0486529730260372,291.5122985839844,297.1499938964844,293.1499938964844,0.0043242941610515,-1526.048583984375,298.14422607421875,0.5085617899894714,0.050000000745058,0.2307887524366378,292.76422119140625,291.1499938964844,258.3013610839844,257.7675170898437,280.9790954589844,291.507568359375,292.6661682128906,1.0,0.1689717173576355,1.0,0.0,0.9911203384399414,1.0,-0.4922921359539032,2.698728565064812e-07,0.4922918677330017,-0.156331330537796,0.0,0.0,0.1732843667268753,33.852386474609375,25.0,-434.6698303222656,-4634.3095703125,35.19904708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9411315917969,303.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20550.052734375,19080.0,0.0,0.0,0.2084450870752334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695115268230438,0.1695164442062378,-4.9086320359492674e-06,0.0,0.0002115452516591,0.0,0.0,7.719383239746094,0.0,0.0,0.0,0.2957359552383423,4.0,0.0,1.0
368580,290.9111022949219,297.1499938964844,293.1499938964844,0.0070042796432971,-471.4005432128906,300.46484375,0.5139473676681519,0.050000000745058,0.0461358428001403,290.76324462890625,297.1499938964844,293.1499938964844,0.0077658691443502,-534.4140625,301.0977783203125,0.5139473676681519,0.050000000745058,0.0485832653939724,290.4752197265625,297.1499938964844,293.1499938964844,0.0089553268626332,-433.0590515136719,301.9573974609375,0.5139473676681519,0.050000000745058,0.0358834341168403,290.7074279785156,297.1499938964844,293.1499938964844,0.0080150896683335,-546.0106811523438,301.28985595703125,0.5139473676681519,0.050000000745058,0.0485832653939724,291.5370483398437,297.1499938964844,293.1499938964844,0.0048680687323212,-1743.58544921875,298.3253173828125,0.5139473676681519,0.050000000745058,0.2304580956697464,292.1742553710937,291.1499938964844,258.2734069824219,257.73260498046875,280.9805908203125,291.533203125,291.9945983886719,1.0,0.1655346900224685,1.0,0.0,0.9901203513145448,1.0,-0.4915867447853088,2.6949402354148333e-07,0.4915864765644073,-0.1562052369117736,0.0,0.0,0.0719376355409622,32.081939697265625,25.0,-955.9171142578124,-3956.199951171875,33.64888381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6387939453125,302.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,19419.9375,19080.0,0.0,0.0,0.2009938806295395,0.0,0.0,0.0,0.0,1.0,0.0005916595691815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977372601628303,0.0985316634178161,-0.0007944082026369,0.0,0.0002039832324953,0.0,0.0,4.081914901733398,0.0,0.0,0.0,0.2786806523799896,4.0,0.0,1.0
368640,290.9111022949219,297.1499938964844,293.1499938964844,0.0070042796432971,-471.4005432128906,300.46484375,0.5139473676681519,0.050000000745058,0.0461358428001403,290.76324462890625,297.1499938964844,293.1499938964844,0.0077658691443502,-534.4140625,301.0977783203125,0.5139473676681519,0.050000000745058,0.0485832653939724,290.4752197265625,297.1499938964844,293.1499938964844,0.0089553268626332,-433.0590515136719,301.9573974609375,0.5139473676681519,0.050000000745058,0.0358834341168403,290.7074279785156,297.1499938964844,293.1499938964844,0.0080150896683335,-546.0106811523438,301.28985595703125,0.5139473676681519,0.050000000745058,0.0485832653939724,291.5370483398437,297.1499938964844,293.1499938964844,0.0048680687323212,-1743.58544921875,298.3253173828125,0.5139473676681519,0.050000000745058,0.2304580956697464,292.1742553710937,291.1499938964844,258.2734069824219,257.73260498046875,280.9805908203125,291.533203125,291.9945983886719,1.0,0.1655346900224685,1.0,0.0,0.9901203513145448,1.0,-0.4915867447853088,2.6949402354148333e-07,0.4915864765644073,-0.1562052369117736,0.0,0.0,0.0719376355409622,32.081939697265625,25.0,-955.9171142578124,-3956.199951171875,33.64888381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6387939453125,302.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,19419.9375,19080.0,0.0,0.0,0.2009938806295395,0.0,0.0,0.0,0.0,1.0,0.0005916595691815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977372601628303,0.0985316634178161,-0.0007944082026369,0.0,0.0002039832324953,0.0,0.0,4.081914901733398,0.0,0.0,0.0,0.2786806523799896,4.0,0.0,1.0
368700,290.9236755371094,297.1499938964844,293.1499938964844,0.0075540677644312,-504.3511962890625,300.70867919921875,0.5163544416427612,0.050000000745058,0.0461082570254802,290.7759704589844,297.1499938964844,293.1499938964844,0.0084244068711996,-571.5892333984375,301.3841857910156,0.5163544416427612,0.050000000745058,0.0485542155802249,290.4881591796875,297.1499938964844,293.1499938964844,0.0098374336957931,-463.6773986816406,302.31719970703125,0.5163544416427612,0.050000000745058,0.0358619801700115,290.7197265625,297.1499938964844,293.1499938964844,0.0087167704477906,-584.1286010742188,301.59246826171875,0.5163544416427612,0.050000000745058,0.0485542155802249,291.547607421875,297.1499938964844,293.1499938964844,0.0051680281758308,-1862.9942626953125,298.4056701660156,0.5163544416427612,0.050000000745058,0.2303203046321869,291.8250427246094,291.1499938964844,258.26025390625,257.71588134765625,280.98095703125,291.54412841796875,291.661865234375,1.0,0.1640791594982147,1.0,0.0,0.989620327949524,1.0,-0.491292804479599,2.693387273211556e-07,0.4912925362586975,-0.1561515778303146,0.0,0.0,0.0620166808366775,31.34414863586425,25.0,-966.3013916015624,-3946.79345703125,33.004173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5824279785156,302.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,19217.259765625,18000.0,0.0,0.0,0.1936440020799636,0.0,0.0,0.0,0.0,1.0,0.0015145507641136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892741233110427,0.0939368605613708,-0.0046627386473119,0.0,0.0001965240517165,0.0,0.0,3.838820457458496,0.0,0.0,0.0,0.2617690861225128,4.0,0.0,1.0
368760,290.9354858398437,297.1499938964844,293.1499938964844,0.0081274071708321,-536.0589599609375,300.9797058105469,0.518581748008728,0.050000000745058,0.0460837371647357,290.7878112792969,297.1499938964844,293.1499938964844,0.0091233402490615,-607.380859375,301.6969299316406,0.518581748008728,0.050000000745058,0.048528391867876,290.500244140625,297.1499938964844,293.1499938964844,0.0108031379058957,-493.1875305175781,302.7020263671875,0.518581748008728,0.050000000745058,0.0358429066836833,290.7312316894531,297.1499938964844,293.1499938964844,0.0094659989699721,-620.826171875,301.9209899902344,0.518581748008728,0.050000000745058,0.048528391867876,291.557373046875,297.1499938964844,293.1499938964844,0.0054669147357344,-1977.862548828125,298.5171813964844,0.518581748008728,0.050000000745058,0.2301978021860122,291.5193176269531,291.1499938964844,258.24761962890625,257.6996459960937,280.98126220703125,291.5541381835937,291.3821716308594,1.0,0.1627733260393142,1.0,0.0,0.9891203045845032,1.0,-0.4910314977169037,2.692024452244368e-07,0.4910312294960022,-0.1561034172773361,0.0,0.0,0.0682582855224609,30.688289642333984,25.0,-884.5128173828125,-4011.480712890625,32.43168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,302.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18162.97265625,18000.0,0.0,0.0,0.1843054890632629,0.0,0.0,0.0,0.0,1.0,0.0021107427310198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861991271376609,0.0945578515529632,-0.0083587197586894,0.0,0.0001870466367108,0.0,0.0,3.6562581062316895,0.0,0.0,0.0,0.2695100903511047,4.0,0.0,1.0
368820,290.9579772949219,297.1499938964844,293.1499938964844,0.0093362601473927,-593.7673950195312,301.5956726074219,0.5225317478179932,0.050000000745058,0.046042438596487,290.8097229003906,297.1499938964844,293.1499938964844,0.0106407236307859,-672.6229248046875,302.3912048339844,0.5225317478179932,0.050000000745058,0.0484849028289318,290.5227966308594,297.1499938964844,293.1499938964844,0.0130095779895782,-547.0750122070312,303.5314025878906,0.5225317478179932,0.050000000745058,0.0358107835054397,290.7527770996094,297.1499938964844,293.1499938964844,0.011108573526144,-687.7138671875,302.6441955566406,0.5225317478179932,0.050000000745058,0.0484849028289318,291.5756225585937,297.1499938964844,293.1499938964844,0.0060527580790221,-2186.5546875,298.8383483886719,0.5225317478179932,0.050000000745058,0.2299915105104446,291.0772705078125,291.1499938964844,258.2240295410156,257.66864013671875,280.982177734375,291.5726318359375,291.00244140625,1.0,0.1605477482080459,1.0,0.0,0.9881203174591064,1.0,-0.4905914068222046,2.689783684672875e-07,0.4905911386013031,-0.1560217589139938,0.0,0.0,0.1101857125759124,29.583728790283203,25.0,-552.18505859375,-4397.3876953125,31.46888542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2061462402344,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75,18000.0,0.0,0.0,0.162546768784523,0.0,0.0,0.0,0.0,1.0,0.0016218648524954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976539552211761,0.1026603654026985,-0.0050064115785062,0.0,0.0001649643090786,0.0,0.0,3.954058170318604,0.0,0.0,0.0,0.2698818743228912,4.0,0.0,1.0
368880,290.9579772949219,297.1499938964844,293.1499938964844,0.0093362601473927,-593.7673950195312,301.5956726074219,0.5225317478179932,0.050000000745058,0.046042438596487,290.8097229003906,297.1499938964844,293.1499938964844,0.0106407236307859,-672.6229248046875,302.3912048339844,0.5225317478179932,0.050000000745058,0.0484849028289318,290.5227966308594,297.1499938964844,293.1499938964844,0.0130095779895782,-547.0750122070312,303.5314025878906,0.5225317478179932,0.050000000745058,0.0358107835054397,290.7527770996094,297.1499938964844,293.1499938964844,0.011108573526144,-687.7138671875,302.6441955566406,0.5225317478179932,0.050000000745058,0.0484849028289318,291.5756225585937,297.1499938964844,293.1499938964844,0.0060527580790221,-2186.5546875,298.8383483886719,0.5225317478179932,0.050000000745058,0.2299915105104446,291.0772705078125,291.1499938964844,258.2240295410156,257.66864013671875,280.982177734375,291.5726318359375,291.00244140625,1.0,0.1605477482080459,1.0,0.0,0.9881203174591064,1.0,-0.4905914068222046,2.689783684672875e-07,0.4905911386013031,-0.1560217589139938,0.0,0.0,0.1101857125759124,29.583728790283203,25.0,-552.18505859375,-4397.3876953125,31.46888542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2061462402344,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75,18000.0,0.0,0.0,0.162546768784523,0.0,0.0,0.0,0.0,1.0,0.0016218648524954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976539552211761,0.1026603654026985,-0.0050064115785062,0.0,0.0001649643090786,0.0,0.0,3.954058170318604,0.0,0.0,0.0,0.2698818743228912,4.0,0.0,1.0
